time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077760,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3042907714844,0.0,0.0,9.352472989121452e-05,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30426025390625,0.0,0.0,9.84860525932163e-05,298.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30419921875,0.0,0.0,7.274146628333256e-05,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3042907714844,0.0,0.0,9.84860525932163e-05,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3042907714844,0.0,0.0,0.0004671753849834,286.5243530273437,294.1499938964844,293.70440673828125,292.0101623535156,293.22418212890625,293.5226135253906,287.3261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072184424847,5.565566230103513e-09,0.0011072128545492,-0.0135235385969281,0.0,0.0,0.0,-0.0081281242892146,60.0,9.037429809570312,-0.0,-8.358459524515639e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080444335937,0.0,0.0,9.356997907161713e-05,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,9.853369556367396e-05,298.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30792236328125,0.0,0.0,7.277666009031236e-05,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,9.853369556367396e-05,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080444335937,0.0,0.0,0.0004674013762269,286.528076171875,294.1499938964844,293.7286682128906,292.0253601074219,293.2290954589844,293.54327392578125,287.3293151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011077538365498,5.621988208304174e-09,0.0011077482486143,-0.0136712975800037,0.0,0.0,0.0,-0.0081563638523221,60.0,9.062281608581545,-0.0,-8.366548343019532e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,9.3642454885412e-05,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117370605469,0.0,0.0,9.861002035904676e-05,298.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116760253906,0.0,0.0,7.283303420990705e-05,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,9.861002035904676e-05,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,0.0004677634278777,286.5318298339844,294.1499938964844,293.75299072265625,292.0406188964844,293.2342224121094,293.5647277832031,287.3325500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086118174716,5.712374573363377e-09,0.0011086061131209,-0.0139080006629228,0.0,0.0,0.0,-0.008201602846384,60.0,9.089385032653809,-0.0,-8.379515037404418e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155212402344,0.0,0.0,9.373421926284208e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.31549072265625,0.0,0.0,9.870665235212071e-05,298.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3154296875,0.0,0.0,7.290440407814458e-05,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31549072265625,0.0,0.0,9.870665235212071e-05,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155212402344,0.0,0.0,0.0004682218132074,286.5355834960937,294.1499938964844,293.77740478515625,292.055908203125,293.239501953125,293.5868530273437,287.33575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096979724243,5.826808369135961e-09,0.0011096921516582,-0.014207674190402,0.0,0.0,0.0,-0.0082588773220777,60.0,9.118247032165527,-0.0,-8.395945627626136e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192443847656,0.0,0.0,9.38534940360114e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192138671875,0.0,0.0,9.883224993245676e-05,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.31915283203125,0.0,0.0,7.29971652617678e-05,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192443847656,0.0,0.0,9.883224993245676e-05,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192443847656,0.0,0.0,0.0004688175977207,286.5393371582031,294.1499938964844,293.8018493652344,292.0712585449219,293.2449645996094,293.60968017578125,287.3389587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111098574474,5.975548056369462e-09,0.0011111038038507,-0.014597182162106,0.0,0.0,0.0,-0.0083333225920796,60.0,9.149066925048828,-0.0,-8.417325148002419e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.322998046875,0.0,0.0,9.399972623214126e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3229675292969,0.0,0.0,9.898623829940334e-05,298.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3229064941406,0.0,0.0,7.311090303119272e-05,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.322998046875,0.0,0.0,9.898623829940334e-05,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.322998046875,0.0,0.0,0.0004695480456575,286.5431213378906,294.1499938964844,293.8262939453125,292.08660888671875,293.2505798339844,293.6333312988281,287.3421936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011128408368676,6.157911069948341e-09,0.0011128346668556,-0.0150747317820787,0.0,0.0,0.0,-0.0084245959296822,60.0,9.182265281677246,-0.0,-8.443576149375076e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3267517089844,0.0,0.0,9.417280671186744e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,9.916850831359624e-05,298.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32666015625,0.0,0.0,7.324553007492796e-05,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,9.916850831359624e-05,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3267517089844,0.0,0.0,0.0004704126622527,286.546875,294.1499938964844,293.8507080078125,292.1019287109375,293.25640869140625,293.65789794921875,287.34539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148897465318,6.373761962663593e-09,0.0011148834601044,-0.0156399626284837,0.0,0.0,0.0,-0.0085326321423053,60.0,9.21784782409668,-0.0,-8.47469934228684e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3305053710937,0.0,0.0,9.437286644242704e-05,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304748535156,0.0,0.0,9.937917639035732e-05,298.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304138183594,0.0,0.0,7.340112642850727e-05,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3305053710937,0.0,0.0,9.937917639035732e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3305053710937,0.0,0.0,0.0004714119713753,286.5506286621094,294.1499938964844,293.87506103515625,292.11724853515625,293.262451171875,293.6835327148437,287.3486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011172579834237,6.6232477280436805e-09,0.0011172514641657,-0.0162932500243186,0.0,0.0,0.0,-0.008657501079142,60.0,9.256197929382324,-0.0,-8.510743754186478e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3342590332031,0.0,0.0,9.459941793465988e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.334228515625,0.0,0.0,9.961774776456878e-05,298.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.33416748046875,0.0,0.0,7.357733557000756e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3342590332031,0.0,0.0,9.961774776456878e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3342590332031,0.0,0.0,0.0004725436447188,286.5544128417969,294.1499938964844,293.8992919921875,292.13250732421875,293.2686767578125,293.71002197265625,287.3518371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001119939959608,6.90577461881503e-09,0.0011199329746887,-0.0170330330729484,0.0,0.0,0.0,-0.0087989084422588,60.0,9.29672908782959,-0.0,-8.55165467328334e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3380432128906,0.0,0.0,9.485416376264766e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3380126953125,0.0,0.0,9.98860050458461e-05,298.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33795166015625,0.0,0.0,7.377546717179939e-05,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3380126953125,0.0,0.0,9.98860050458461e-05,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3380432128906,0.0,0.0,0.0004738161514978,286.5581970214844,294.1499938964844,293.9234313964844,292.147705078125,293.275146484375,293.73760986328125,287.35504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011229556985199,7.223462272776261e-09,0.0011229484807699,-0.0178648494184017,0.0,0.0,0.0,-0.008957915008068,60.0,9.34019660949707,-0.0,-8.597773160090585e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3418273925781,0.0,0.0,9.513241093372926e-05,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.341796875,0.0,0.0,0.0001001790224108,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3417358398437,0.0,0.0,7.399188325507566e-05,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.341796875,0.0,0.0,0.0001001790151349,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3418273925781,0.0,0.0,0.000475206063129,286.5619812011719,294.1499938964844,293.9474182128906,292.162841796875,293.28179931640625,293.7660217285156,287.3582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001126249670051,7.57047047272863e-09,0.0011262421030551,-0.0187733955681324,0.0,0.0,0.0,-0.0091315954923629,60.0,9.38580322265625,-0.0,-8.64829061697492e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3456115722656,0.0,0.0,9.543634223518892e-05,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3455810546875,0.0,0.0,0.0001004990699584,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.34552001953125,0.0,0.0,7.422827911796048e-05,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3456115722656,0.0,0.0,0.0001004990699584,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3456115722656,0.0,0.0,0.0004767242644447,286.5657653808594,294.1499938964844,293.9712219238281,292.1778564453125,293.28863525390625,293.795166015625,287.36151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011298476019874,7.949499725157239e-09,0.0011298396857455,-0.0197657290846109,0.0,0.0,0.0,-0.009321304038167,60.0,9.43362808227539,-0.0,-8.703637632834217e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34942626953125,0.0,0.0,9.576714364811778e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3493957519531,0.0,0.0,0.0001008474209811,298.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3493347167969,0.0,0.0,7.448556425515562e-05,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3493957519531,0.0,0.0,0.0001008474209811,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34942626953125,0.0,0.0,0.0004783766926266,286.569580078125,294.1499938964844,293.99481201171875,292.1927490234375,293.2956848144531,293.824951171875,287.3647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011337638134136,8.362040837539553e-09,0.0011337554315105,-0.0208457298576831,0.0,0.0,0.0,-0.0095277847722172,60.0,9.483986854553224,-0.0,-8.764079240108914e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3532409667969,0.0,0.0,9.611576388124377e-05,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35321044921875,0.0,0.0,0.0001012145294225,298.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3531494140625,0.0,0.0,7.475671009160578e-05,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35321044921875,0.0,0.0,0.0001012145294225,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3532409667969,0.0,0.0,0.0004801180912181,286.5733947753906,294.1499938964844,294.01812744140625,292.2075500488281,293.30291748046875,293.8551940917969,287.3679504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378908529877,8.796804173982764e-09,0.0011378820054233,-0.0219838302582502,0.0,0.0,0.0,-0.0097453873604536,60.0,9.536139488220217,-0.0,-8.8280017962461e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3570556640625,0.0,0.0,9.648832929087804e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3570251464844,0.0,0.0,0.000101606863609,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3569641113281,0.0,0.0,7.504648965550587e-05,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3570556640625,0.0,0.0,0.000101606863609,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3570556640625,0.0,0.0,0.0004819791356567,286.5772399902344,294.1499938964844,294.04119873046875,292.22216796875,293.310302734375,293.8857421875,287.3711853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011423013638705,9.261435174323653e-09,0.00114229216706,-0.023200025781989,0.0,0.0,0.0,-0.0099779404699802,60.0,9.590340614318848,-0.0,-8.896573433503364e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.36090087890625,0.0,0.0,9.688032878329976e-05,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3608703613281,0.0,0.0,0.0001020196577883,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3608093261719,0.0,0.0,7.5351374107413e-05,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36090087890625,0.0,0.0,0.0001020196505123,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.36090087890625,0.0,0.0,0.0004839372704736,286.5810852050781,294.1499938964844,294.06396484375,292.23663330078125,293.3179016113281,293.9164733886719,287.3744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011469419114291,9.750302787381317e-09,0.0011469322489574,-0.0244795512408018,0.0,0.0,0.0,-0.0102226231247186,60.0,9.64655590057373,-0.0,-8.969006870529483e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36474609375,0.0,0.0,9.729000157676636e-05,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3647155761719,0.0,0.0,0.0001024510638671,298.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646545410156,0.0,0.0,7.567001011921093e-05,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.36474609375,0.0,0.0,0.0001024510638671,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.36474609375,0.0,0.0,0.0004859836772084,286.5849304199219,294.1499938964844,294.0863952636719,292.2509155273437,293.3256530761719,293.9471740722656,287.3776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517918901517,1.0261219429708037e-08,0.0011517816456034,-0.0258166622370481,0.0,0.0,0.0,-0.0104783419519662,60.0,9.704336166381836,-0.0,-9.045021442943837e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3686218261719,0.0,0.0,9.771584154805169e-05,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3685913085937,0.0,0.0,0.0001028994884109,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3685302734375,0.0,0.0,7.600121898576617e-05,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3686218261719,0.0,0.0,0.0001028994884109,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3686218261719,0.0,0.0,0.0004881108179688,286.5888061523437,294.1499938964844,294.1084289550781,292.2649841308594,293.3336181640625,293.9776306152344,287.38092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568332556635,1.0792291504913011e-08,0.0011568224290385,-0.0272063724696636,0.0,0.0,0.0,-0.0107441488653421,60.0,9.764148712158203,-0.0,-9.124374145130788e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724975585937,0.0,0.0,9.815222438191996e-05,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724975585937,0.0,0.0,0.0001033590233419,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724060058594,0.0,0.0,7.63406278565526e-05,298.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724975585937,0.0,0.0,0.0001033590233419,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724975585937,0.0,0.0,0.0004902906366623,286.5926818847656,294.1499938964844,294.1300964355469,292.2788391113281,293.3417358398437,294.0077819824219,287.3841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619994184002,1.1336521943405842e-08,0.0011619880096986,-0.0286303553730249,0.0,0.0,0.0,-0.0110165420919656,60.0,9.825040817260742,-0.0,-9.206051743149146e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764038085937,0.0,0.0,9.859918645815924e-05,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3763732910156,0.0,0.0,0.000103829697764,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3763122558594,0.0,0.0,7.668826583540067e-05,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764038085937,0.0,0.0,0.000103829690488,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764038085937,0.0,0.0,0.000492523307912,286.5965881347656,294.1499938964844,294.1513366699219,292.2924499511719,293.3500671386719,294.03741455078125,287.3874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672908440232,1.189394716050174e-08,0.0011672789696604,-0.0300886873155832,0.0,0.0,0.0,-0.0112955393269658,60.0,9.887123107910156,-0.0,-9.290086921964756e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3803100585937,0.0,0.0,9.905156184686348e-05,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3803100585937,0.0,0.0,0.0001043060692609,298.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3802490234375,0.0,0.0,7.704010931774974e-05,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3803100585937,0.0,0.0,0.0001043060692609,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3803100585937,0.0,0.0,0.000494783045724,286.6004943847656,294.1499938964844,294.1720886230469,292.3058166503906,293.3585510253906,294.0662841796875,287.39068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726462980732,1.2458130527193134e-08,0.0011726338416337,-0.0315645039081573,0.0,0.0,0.0,-0.0115779172629117,60.0,9.950006484985352,-0.0,-9.375528975397176e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3842468261719,0.0,0.0,9.950615640264004e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3842468261719,0.0,0.0,0.0001047847763402,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841857910156,0.0,0.0,7.739368447801098e-05,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3842468261719,0.0,0.0,0.0001047847763402,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3842468261719,0.0,0.0,0.0004970538429915,286.6044311523437,294.1499938964844,294.1923828125,292.3189392089844,293.3671875,294.0943908691406,287.3939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780281784012,1.3025079681483476e-08,0.0011780151398852,-0.0330473557114601,0.0,0.0,0.0,-0.0118616819381713,60.0,10.013331413269045,-0.0,-9.461783179176565e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3882141113281,0.0,0.0,9.99595140456222e-05,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38818359375,0.0,0.0,0.000105262188299,298.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3881225585937,0.0,0.0,7.774629921186715e-05,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38818359375,0.0,0.0,0.000105262188299,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3882141113281,0.0,0.0,0.000499318470247,286.6083679199219,294.1499938964844,294.212158203125,292.33172607421875,293.3759765625,294.1217346191406,287.397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011833953903988,1.3590494951642997e-08,0.0011833817698061,-0.0345259793102741,0.0,0.0,0.0,-0.0121446773409843,60.0,10.076762199401855,-0.0,-9.5481972550715e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3921813964844,0.0,0.0,0.0001004078003461,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.39215087890625,0.0,0.0,0.0001057342524291,298.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39208984375,0.0,0.0,7.809496310073882e-05,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39215087890625,0.0,0.0,0.0001057342524291,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3921813964844,0.0,0.0,0.0005015577189624,286.6123046875,294.1499938964844,294.2313537597656,292.34423828125,293.3848876953125,294.1480712890625,287.4005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011887025320902,1.4149580174205312e-08,0.0011886883294209,-0.0359878279268741,0.0,0.0,0.0,-0.0124245043843984,60.0,10.140010833740234,-0.0,-9.634029396465849e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.84979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3961486816406,0.0,0.050000000745058,0.0001008483959594,298.6670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3961181640625,0.0,0.050000000745058,0.0001061982256942,298.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.39605712890625,0.0,0.050000000745058,7.843765342840925e-05,298.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3961486816406,0.0,0.050000000745058,0.0001061982256942,298.57501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3961486816406,0.0,0.050000000745058,0.0005037586088292,286.6163024902344,284.95001220703125,294.25,292.3564147949219,293.3939514160156,294.17340087890625,287.40380859375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0011939187534153,1.4699087280689582e-08,0.0011939039686694,-0.0374244153499603,0.0,0.0,0.0,-0.012699537910521,60.0,10.202730178833008,-0.0,-9.718764459876185e-08,1.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.81640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12078857421875,0.6579247713088989,0.050000000745058,0.0407813750207424,298.6423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.12078857421875,0.6579247713088989,0.050000000745058,0.0429447516798973,298.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.12078857421875,0.6579247713088989,0.050000000745058,0.0317188464105129,298.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.12078857421875,0.6579247713088989,0.050000000745058,0.0429447516798973,298.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.12078857421875,0.6579247713088989,0.050000000745058,0.2037114053964615,287.2770080566406,284.95001220703125,294.2683410644531,292.3685302734375,296.83026123046875,297.7756652832031,287.6571655273437,1.0,0.1102356016635894,0.0755406990647316,0.0755406990647316,1.0,1.0,-0.482739120721817,0.0003388852928765,0.4824002087116241,-0.1675523519515991,0.0,0.0,0.0,8.732564926147461,60.0,1362.7431640625,0.0,13.638354301452637,1.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.7610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2655639648437,0.652169406414032,0.050000000745058,0.0451694652438163,298.5990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2655639648437,0.652169406414032,0.050000000745058,0.0475656203925609,298.8042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2655639648437,0.652169406414032,0.050000000745058,0.0351318046450614,298.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2655639648437,0.652169406414032,0.050000000745058,0.0475656203925609,298.5079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2655639648437,0.652169406414032,0.050000000745058,0.2256308197975158,288.4315490722656,284.95001220703125,294.2866516113281,292.3808288574219,297.2284851074219,298.71295166015625,289.1397399902344,1.0,0.1220521554350853,0.1510813981294632,0.1510813981294632,1.0,1.0,-0.5347577333450317,0.015545031055808,0.5192127227783203,-0.1660799831151962,0.0,0.0,0.0,10.86795139312744,60.0,2700.5927734375,0.0,18.65802383422852,1.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.7230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.122314453125,0.6133481860160828,0.050000000745058,0.0454711355268955,298.5651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.122314453125,0.6133481860160828,0.050000000745058,0.0478832945227623,298.7685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.122314453125,0.6133481860160828,0.050000000745058,0.0353664383292198,298.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.122314453125,0.6133481860160828,0.050000000745058,0.0478832945227623,298.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.122314453125,0.6133481860160828,0.050000000745058,0.2271377295255661,289.1138610839844,284.95001220703125,294.30499267578125,292.3932800292969,297.2197570800781,298.7199401855469,288.1603698730469,1.0,0.1326414942741394,0.2266221046447754,0.2266221046447754,1.0,1.0,-0.5383300185203552,0.0338943973183631,0.5044355988502502,-0.1484148502349853,1.0,1.0,0.0,14.69126796722412,60.0,13068.80859375,0.0,22.39398956298828,1.0,281.5004577636719,288.49395751953125,297.86163330078125,298.8881225585937,293.1499938964844,293.1499938964844,283.1499938964844,1470.973388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2515537738800049,1.0,0.0,0.0,0.8022631406784058,0.8022684454917908,6.060286494857793e-08,4.230826377868652,4.23081636428833,1.0080427273351232e-05,0.0,0.0,0.0,5583.009765625,0.0,16.559404373168945,1890.183837890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18079440,298.68212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1923217773437,0.5819883942604065,0.050000000745058,0.0456210374832153,298.5280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1923217773437,0.5819883942604065,0.050000000745058,0.0480411499738693,298.72967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1923217773437,0.5819883942604065,0.050000000745058,0.0354830287396907,298.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1923217773437,0.5819883942604065,0.050000000745058,0.0480411499738693,298.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1923217773437,0.5819883942604065,0.050000000745058,0.2278865277767181,286.9462890625,284.95001220703125,294.3233337402344,292.4059143066406,297.2041320800781,298.6844787597656,286.15850830078125,1.0,0.1422679424285888,0.3021627962589264,0.3021627962589264,1.0,1.0,-0.5401026606559753,0.0604001283645629,0.4797025322914123,-0.1221497729420661,1.0,1.0,0.0,18.58250617980957,60.0,12895.6953125,0.0,26.09123611450196,1.0,282.0811767578125,285.74713134765625,297.47576904296875,298.7232666015625,293.1499938964844,293.1499938964844,283.1499938964844,2188.20947265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4503831565380096,1.0,0.0,0.0,0.985294222831726,0.9852961301803588,6.55818297445876e-08,4.2648606300354,4.264850616455078,9.795005098567344e-06,0.0,0.0,0.0,4479.69384765625,0.0,29.36329841613769,1895.2921142578125,0.0,375.7742614746094,0.253759890794754,1.0,0.0,3.0,1.0,0.0
18079500,298.6383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.77020263671875,0.5571105480194092,0.050000000745058,0.0457647070288658,298.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.77020263671875,0.5571105480194092,0.050000000745058,0.0481924414634704,298.6874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.77020263671875,0.5571105480194092,0.050000000745058,0.0355947725474834,298.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.77020263671875,0.5571105480194092,0.050000000745058,0.0481924414634704,298.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.77020263671875,0.5571105480194092,0.050000000745058,0.2286041975021362,285.6361694335937,284.95001220703125,294.3418884277344,292.4188537597656,297.179931640625,298.6357727050781,285.3159484863281,1.0,0.1510709375143051,0.3791456222534179,0.3791456222534179,0.9976825714111328,1.0,-0.541801393032074,0.09841800481081,0.4433833956718445,-0.0844015479087829,1.0,1.0,0.0,22.430408477783203,60.0,12031.2587890625,0.0,29.761960983276367,1.0,282.5464782714844,284.9122009277344,296.6047668457031,297.8234558105469,293.1499938964844,293.1499938964844,283.1499938964844,3583.855224609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5266508460044861,1.0,0.0,0.0,1.2609539031982422,1.260956645011902,1.0613177892082605e-07,4.265893936157227,4.265883922576904,9.786186637938954e-06,0.0,0.0,0.0,3742.276123046875,0.0,61.37250518798828,1895.4329833984373,0.0,595.8145751953125,0.3181357085704803,1.0,0.0,3.0,1.0,0.0
18079560,298.5996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113342285156,0.5384172797203064,0.050000000745058,0.0458992719650268,298.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113342285156,0.5384172797203064,0.050000000745058,0.0483341440558433,298.6484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113342285156,0.5384172797203064,0.050000000745058,0.0356994345784187,298.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113342285156,0.5384172797203064,0.050000000745058,0.0483341440558433,298.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113342285156,0.5384172797203064,0.050000000745058,0.2292763739824295,285.1631774902344,284.95001220703125,294.3599853515625,292.431640625,297.1552734375,298.5869445800781,285.0716857910156,1.0,0.1588079929351806,0.5021628141403198,0.5021628141403198,0.800000011920929,1.0,-0.543392539024353,0.1710662394762039,0.3723262846469879,-0.0121368207037448,0.9293511509895324,0.9293511509895324,0.0,26.04261589050293,60.0,11541.66796875,0.0,33.21950912475586,1.0,282.84490966796875,284.6923828125,295.91094970703125,297.0149841308594,293.1499938964844,293.1499938964844,283.1499938964844,5322.923828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5361661314964294,1.0,0.0,0.0,1.4888410568237305,1.4888449907302856,1.479089348777052e-07,4.265923500061035,4.265913486480713,9.785935617401265e-06,0.0,0.0,0.0,3761.6787109375,0.0,102.01750946044922,1895.43701171875,0.0,631.2610473632812,0.3769491612911224,1.0,0.0,3.0,1.0,0.0
18079620,298.5665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.5240186452865601,0.050000000745058,0.0460274331271648,298.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.5240186452865601,0.050000000745058,0.048469103872776,298.61309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.5240186452865601,0.050000000745058,0.0357991121709346,298.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.5240186452865601,0.050000000745058,0.048469103872776,298.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.5240186452865601,0.050000000745058,0.2299165576696396,285.0354919433594,284.95001220703125,294.3783264160156,292.4447021484375,296.74200439453125,298.5422668457031,285.0094299316406,1.0,0.165826216340065,0.6266220808029175,0.6266220808029175,0.6000000238418579,1.0,-0.5449076294898987,0.2532467544078827,0.291660875082016,0.0696014240384101,0.8891959190368652,0.8891959190368652,0.0,29.48444175720215,60.0,11458.8505859375,0.0,36.54374694824219,1.0,283.0128173828125,284.6252746582031,295.4779968261719,296.4891662597656,293.1499938964844,293.1499938964844,283.1499938964844,7847.69677734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.515036940574646,1.0,0.0,0.0,1.693254470825195,1.6932597160339355,1.913101499440017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4026.085693359375,0.0,153.4126739501953,1895.4371337890625,0.0,555.2681884765625,0.4261901080608368,1.0,0.0,3.0,1.0,0.0
18079680,298.53912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.5130791664123535,0.050000000745058,0.0461459457874298,298.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.5130791664123535,0.050000000745058,0.0485939010977745,298.58184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.5130791664123535,0.050000000745058,0.0358912907540798,298.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.5130791664123535,0.050000000745058,0.0485939010977745,298.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.5130791664123535,0.050000000745058,0.2305085510015487,284.97833251953125,284.95001220703125,294.39666748046875,292.4579467773437,295.8055725097656,298.5036926269531,284.9486694335937,1.0,0.172095775604248,0.7510814070701599,0.7510814070701599,0.4000000059604645,1.0,-0.546308696269989,0.3891234695911407,0.157185211777687,0.2047845721244812,0.8700896501541138,0.8700896501541138,0.0,32.67539978027344,60.0,11592.4169921875,0.0,39.665225982666016,1.0,283.0936584472656,284.58544921875,295.26824951171875,296.2203063964844,293.1499938964844,293.1499938964844,283.1499938964844,9904.5576171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4833573997020721,1.0,0.0,0.0,1.8598896265029907,1.859895944595337,2.308169655407255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4269.623046875,0.0,204.9720764160156,1895.4371337890625,0.0,458.4224853515625,0.4645150601863861,1.0,0.0,3.0,1.0,0.0
18079740,298.51629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.5045667290687561,0.050000000745058,0.0462553985416889,298.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.5045667290687561,0.050000000745058,0.0487091615796089,298.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.5045667290687561,0.050000000745058,0.0359764210879802,298.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.5045667290687561,0.050000000745058,0.0487091615796089,298.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.5045667290687561,0.050000000745058,0.2310553044080734,284.9057312011719,284.95001220703125,294.4150085449219,292.4712829589844,294.8438720703125,298.47076416015625,284.8718566894531,1.0,0.1776771247386932,0.8755406737327576,0.8755406737327576,0.2000000029802322,1.0,-0.5476030707359314,0.5070896744728088,0.0405133739113807,0.3221010565757751,0.8194074630737305,0.8194074630737305,0.0,35.62263870239258,60.0,11747.0908203125,-0.0,42.56695175170898,1.0,283.1283264160156,284.5672912597656,295.2068786621094,296.12115478515625,293.1499938964844,293.1499938964844,283.1499938964844,12350.138671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4522318243980407,1.0,0.0,0.0,1.9510475397109983,1.951054811477661,2.53997313848231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4410.71630859375,0.0,242.4148101806641,1895.4371337890625,0.0,379.9894714355469,0.4914143681526184,1.0,0.0,3.0,1.0,0.0
18079800,298.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.4977380037307739,0.050000000745058,0.0463564731180667,298.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.4977380037307739,0.050000000745058,0.0488156005740165,298.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.4977380037307739,0.050000000745058,0.0360550358891487,298.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.4977380037307739,0.050000000745058,0.0488156005740165,298.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.4977380037307739,0.050000000745058,0.2315601855516433,284.8431701660156,284.95001220703125,294.4333190917969,292.4847412109375,294.446044921875,298.4427185058594,284.8265686035156,1.0,0.1826255768537521,1.0,1.0,0.0,1.0,-0.5487982630729675,0.5487964153289795,1.8343470173931564e-06,0.3634632527828216,0.7515348792076111,0.7515348792076111,0.0,38.33439636230469,60.0,11810.369140625,-0.0,45.23809814453125,1.0,283.14190673828125,284.57147216796875,295.2313842773437,296.1210327148437,293.1499938964844,293.1499938964844,283.1499938964844,16143.2431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4269611239433288,1.0,0.0,0.0,1.9663439989089968,1.966351866722107,2.5799562308748136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4459.85302734375,0.0,262.6668701171875,1895.4371337890625,0.0,326.0103759765625,0.4983510673046112,1.0,0.0,3.0,1.0,0.0
18079860,298.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304748535156,0.4921272695064544,0.050000000745058,0.0464488118886947,298.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304748535156,0.4921272695064544,0.050000000745058,0.048912838101387,298.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304748535156,0.4921272695064544,0.050000000745058,0.0361268557608127,298.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304748535156,0.4921272695064544,0.050000000745058,0.048912838101387,298.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304748535156,0.4921272695064544,0.050000000745058,0.2320214360952377,284.8302917480469,284.95001220703125,294.45166015625,292.49835205078125,294.44805908203125,298.41900634765625,284.8404846191406,1.0,0.1870006769895553,1.0,1.0,0.0,1.0,-0.5498899817466736,0.5498896241188049,3.876099015087675e-07,0.3644196093082428,0.7034593224525452,0.7034593224525452,0.0,40.80598449707031,60.0,11740.220703125,-0.0,47.67719268798828,1.0,283.1469116210937,284.620361328125,295.29254150390625,296.16168212890625,293.1499938964844,293.1499938964844,283.1499938964844,19333.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4086024463176727,1.0,0.0,0.0,1.88637125492096,1.886379361152649,2.374366374624515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4432.52197265625,0.0,249.2127380371093,1895.4371337890625,0.0,291.0600280761719,0.490211546421051,1.0,0.0,3.0,1.0,0.0
