time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079920,298.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.4874032437801361,0.050000000745058,0.0465322323143482,298.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.4874032437801361,0.050000000745058,0.0490006804466247,298.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.4874032437801361,0.050000000745058,0.0361917354166507,298.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.4874032437801361,0.050000000745058,0.0490006804466247,298.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.4874032437801361,0.050000000745058,0.2324381321668625,284.86358642578125,284.95001220703125,294.4700012207031,292.51202392578125,294.4662780761719,298.3992614746094,284.8822326660156,1.0,0.1908600628376007,1.0,1.0,0.0,1.0,-0.550876259803772,0.5508759021759033,3.88550603247495e-07,0.3653408586978912,0.690651535987854,0.690651535987854,0.0,43.039432525634766,48.0,11745.63671875,-0.0,49.88945007324219,1.0,283.1487731933594,284.6763000488281,295.36627197265625,296.228271484375,293.1499938964844,293.1499938964844,283.1499938964844,20177.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3969725966453552,1.0,0.0,0.0,1.8242839574813845,1.824291944503784,2.2206405958513642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4459.55517578125,0.0,233.245849609375,1895.4371337890625,0.0,270.3944396972656,0.4797045886516571,1.0,0.0,3.0,1.0,0.0
18079980,298.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.4851926565170288,0.050000000745058,0.0465725734829902,298.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.4851926565170288,0.050000000745058,0.0490431599318981,298.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.4851926565170288,0.050000000745058,0.0362231098115444,298.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.4851926565170288,0.050000000745058,0.0490431599318981,298.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.4851926565170288,0.050000000745058,0.2326396405696869,284.9019470214844,284.95001220703125,294.48834228515625,292.5258483886719,294.484619140625,298.38299560546875,284.9154663085937,1.0,0.192379429936409,1.0,1.0,0.0,1.0,-0.5513533353805542,0.5513529181480408,3.8908308397367364e-07,0.3659371137619018,0.6940869092941284,0.6940869092941284,0.0,44.12102127075195,48.0,11793.8427734375,-0.0,50.96343612670898,1.0,283.1495056152344,284.7103271484375,295.44317626953125,296.3099670410156,293.1499938964844,293.1499938964844,283.1499938964844,19543.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3918789029121399,1.0,0.0,0.0,1.7996115684509275,1.7996193170547483,2.1609808698030974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4508.07763671875,0.0,223.5696258544922,1895.4371337890625,0.0,261.6441650390625,0.4735252261161804,1.0,0.0,3.0,1.0,0.0
18080040,298.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.4848376512527466,0.050000000745058,0.0465791039168834,298.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.4848376512527466,0.050000000745058,0.0490500405430793,298.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.4848376512527466,0.050000000745058,0.0362281911075115,298.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.4848376512527466,0.050000000745058,0.0490500405430793,298.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.4848376512527466,0.050000000745058,0.2326722592115402,284.9260559082031,284.95001220703125,294.50665283203125,292.53973388671875,294.5029602050781,298.3697204589844,284.9329528808594,1.0,0.1925130486488342,1.0,1.0,0.0,1.0,-0.5514305830001831,0.5514301657676697,3.892742483913026e-07,0.366264134645462,0.6985908150672913,0.6985908150672913,0.0,44.29848861694336,36.0,11831.26171875,-0.0,51.13969421386719,1.0,283.1498107910156,284.7254943847656,295.5130310058594,296.39013671875,293.1499938964844,293.1499938964844,283.1499938964844,18876.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3921080529689789,1.0,0.0,0.0,1.7917296886444092,1.7917373180389404,2.1420932228011225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4541.66650390625,0.0,218.82264709472656,1895.4371337890625,0.0,262.0343017578125,0.470440924167633,1.0,0.0,3.0,1.0,0.0
18080100,298.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.4859704077243805,0.050000000745058,0.0465583056211471,298.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.4859704077243805,0.050000000745058,0.0490281358361244,298.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.4859704077243805,0.050000000745058,0.0362120158970356,298.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.4859704077243805,0.050000000745058,0.0490281358361244,298.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.4859704077243805,0.050000000745058,0.2325683683156967,284.93817138671875,284.95001220703125,294.5249938964844,292.5537109375,294.5212707519531,298.35888671875,284.94171142578125,1.0,0.1914088875055313,1.0,1.0,0.0,1.0,-0.5511847138404846,0.5511842966079712,3.891732944794058e-07,0.3663382530212402,0.7009145617485046,0.7009145617485046,0.0,43.74470520019531,36.0,11851.9033203125,-0.0,50.589202880859375,1.0,283.1499328613281,284.7333679199219,295.5675354003906,296.4563903808594,293.1499938964844,293.1499938964844,283.1499938964844,18505.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3956575095653534,1.0,0.0,0.0,1.7872735261917114,1.7872810363769531,2.1314515663561906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4560.4228515625,0.0,216.1787872314453,1895.4371337890625,0.0,268.1190185546875,0.4686695337295532,1.0,0.0,3.0,1.0,0.0
18080160,298.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.4884291589260101,0.050000000745058,0.0465137474238872,298.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.4884291589260101,0.050000000745058,0.0489812158048152,298.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.4884291589260101,0.050000000745058,0.036177359521389,298.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.4884291589260101,0.050000000745058,0.0489812158048152,298.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.4884291589260101,0.050000000745058,0.2323457896709442,284.9447021484375,284.95001220703125,294.5433349609375,292.5677490234375,294.53961181640625,298.3501281738281,284.9468078613281,1.0,0.1892106086015701,1.0,1.0,0.0,1.0,-0.5506579279899597,0.5506575703620911,3.888125945650245e-07,0.3661794364452362,0.7025142908096313,0.7025142908096313,0.0,42.555118560791016,25.0,11865.669921875,-0.0,49.40847396850586,1.0,283.14996337890625,284.7382202148437,295.6046447753906,296.50469970703125,293.1499938964844,293.1499938964844,283.1499938964844,18288.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.400628924369812,1.0,0.0,0.0,1.784659504890442,1.784666895866394,2.1252211013234048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4572.8193359375,0.0,214.63543701171875,1895.4371337890625,0.0,276.7834777832031,0.4676459729671478,1.0,0.0,3.0,1.0,0.0
18080220,298.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.4919616878032684,0.050000000745058,0.0464516505599021,298.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.4919616878032684,0.050000000745058,0.048915822058916,298.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.4919616878032684,0.050000000745058,0.0361290611326694,298.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.4919616878032684,0.050000000745058,0.048915822058916,298.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.4919616878032684,0.050000000745058,0.232035607099533,284.9485778808594,284.95001220703125,294.5616760253906,292.5818786621094,294.5579528808594,298.3431701660156,284.9497375488281,1.0,0.1861962378025055,1.0,1.0,0.0,1.0,-0.5499237775802612,0.5499234199523926,3.8825544379506027e-07,0.3658378422260284,0.7040309906005859,0.7040309906005859,0.0,40.89603042602539,25.0,11876.8310546875,-0.0,47.76545333862305,1.0,283.1499938964844,284.7406616210937,295.6268310546875,296.5362243652344,293.1499938964844,293.1499938964844,283.1499938964844,18132.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056265354156494,1.0,0.0,0.0,1.784245252609253,1.7842527627944946,2.1242348680061698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4581.85205078125,0.0,213.94598388671875,1895.4371337890625,0.0,285.6740417480469,0.4672206938266754,1.0,0.0,3.0,1.0,0.0
18080280,298.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.5468375086784363,0.1731957495212555,0.0555317848920822,298.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.5081831216812134,0.050000000745058,0.0486577935516834,298.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.7235849499702454,0.1669451296329498,0.0946592763066291,298.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.5081831216812134,0.050000000745058,0.0486577935516834,298.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.5081831216812134,0.050000000745058,0.2308116108179092,284.96258544921875,284.95001220703125,294.5799865722656,292.5960998535156,294.5766296386719,298.33367919921875,285.00262451171875,1.0,0.1835863888263702,1.0,1.0,0.0,1.0,-0.6376476883888245,0.6376472115516663,4.682976282310848e-07,0.4291689991950989,0.7137477993965149,0.7137477993965149,0.0,35.020904541015625,45.0,12936.8955078125,-0.0,52.80825805664063,1.0,283.1499938964844,284.81805419921875,295.640625,296.5673828125,293.1499938964844,293.1499938964844,283.1499938964844,17888.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4100470840930938,1.0,0.0,0.0,1.7876996994018557,1.7877070903778076,2.1324679266854218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4811.51953125,0.0,214.0391540527344,1895.4371337890625,0.0,293.7006225585937,0.4676322042942047,1.0,0.0,3.0,1.0,0.0
18080340,298.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23980712890625,0.8149544596672058,0.1693409085273742,0.1482236534357071,298.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1751403808594,0.6062222719192505,0.1576131731271743,0.0642532929778099,298.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24041748046875,0.8139278292655945,0.1628031283617019,0.114832192659378,298.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690368652344,0.5410739183425903,0.050000000745058,0.0483111850917339,298.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690368652344,0.5410739183425903,0.050000000745058,0.2291674613952636,285.2262268066406,284.95001220703125,294.59832763671875,292.6103515625,294.5957336425781,298.2676086425781,285.3276672363281,1.0,0.1877267062664032,1.0,1.0,0.0,1.0,-0.8062862753868103,0.8062856197357178,6.416894393623807e-07,0.5487711429595947,0.92849463224411,0.92849463224411,0.0,27.61393928527832,45.0,16153.529296875,-0.0,67.80167388916016,1.0,283.1499938964844,285.090576171875,295.7074279785156,296.750732421875,293.1499938964844,293.1499938964844,283.1499938964844,11826.2802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4215468168258667,1.0,0.0,0.0,1.9577951431274407,1.9578022956848145,2.557572145178711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5203.7705078125,0.0,242.4928436279297,1895.4371337890625,0.0,315.37237548828125,0.4947608709335327,1.0,0.0,3.0,1.0,0.0
18080400,298.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023498535156,0.8688098192214966,0.1643411070108413,0.150004893541336,298.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4997253417969,0.8429986834526062,0.1562689542770385,0.1440129727125167,298.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018005371094,0.8614987134933472,0.1616956740617752,0.1137453243136406,298.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4644775390625,0.7079585194587708,0.1551050692796707,0.0841346904635429,298.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44879150390625,0.5831748843193054,0.050000000745058,0.2278498262166977,285.49822998046875,284.95001220703125,294.6166687011719,292.6246337890625,294.6144714355469,298.1786193847656,285.5516662597656,1.0,0.1952932476997375,1.0,1.0,0.0,1.0,-0.9595711827278136,0.9595704078674316,8.238646955760487e-07,0.6526519656181335,1.0,1.0,0.0,21.92078971862793,63.0,18871.056640625,-0.0,86.19874572753906,1.0,283.1499938964844,285.2164611816406,295.8420715332031,297.033935546875,293.1499938964844,293.1499938964844,283.1499938964844,10350.7744140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4491449296474457,1.0,0.0,0.0,2.141862630844116,2.1418707370758057,3.0610937074015965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5360.423828125,0.0,300.8199768066406,1895.4371337890625,0.0,372.9761047363281,0.5337697863578796,1.0,0.0,3.0,1.0,0.0
18080460,298.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7002868652344,0.8748685121536255,0.1637781858444214,0.1478750556707382,298.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69940185546875,0.857871413230896,0.1533017456531524,0.1468197852373123,298.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001342773437,0.871920108795166,0.1629986613988876,0.1138690710067749,298.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6987609863281,0.8514876365661621,0.153451383113861,0.1434900462627411,298.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6595458984375,0.5909733772277832,0.050000000745058,0.2276537269353866,285.6993408203125,284.95001220703125,294.635009765625,292.63897705078125,294.6330261230469,298.10406494140625,285.7244873046875,1.0,0.2045734226703643,1.0,1.0,0.0,1.0,-1.0396523475646973,1.0396513938903809,9.308111543759878e-07,0.7072723507881165,1.0,1.0,0.0,21.64800262451172,63.0,20673.072265625,-0.0,102.38404083251952,1.0,283.1499938964844,285.3207092285156,295.9619140625,297.3075866699219,293.1499938964844,293.1499938964844,283.1499938964844,11674.4716796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4870191514492035,1.0,0.0,0.0,2.275843858718872,2.275852680206299,3.4560360973046045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5497.06884765625,0.0,360.82220458984375,1895.4371337890625,0.0,468.6683654785156,0.5635309219360352,1.0,0.0,3.0,1.0,0.0
18080520,298.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.76007080078125,0.8979055285453796,0.1671617776155471,0.1046746373176574,297.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.9354697465896606,0.152213841676712,0.1230100095272064,298.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7601623535156,0.8979055285453796,0.166610985994339,0.0814136043190956,297.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76318359375,0.9617797136306764,0.1510845273733139,0.1326150596141815,297.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.75445556640625,0.8658517599105835,0.1440482288599014,0.4698590934276581,285.7671203613281,284.95001220703125,294.6533203125,292.65338134765625,294.651611328125,298.06646728515625,285.8286437988281,1.0,0.2175577580928802,1.0,1.0,0.0,1.0,-1.210002064704895,1.2100008726119995,1.1849822385556763e-06,0.8201243281364441,1.0,1.0,0.0,15.240029335021973,83.0,22978.3125,-0.0,133.0019989013672,1.0,283.1499938964844,285.4017333984375,296.0157775878906,297.4842224121094,293.1499938964844,293.1499938964844,283.1499938964844,12782.8466796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.525892436504364,1.0,0.0,0.0,2.381429672241211,2.381439447402954,3.784154785080318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5602.724609375,0.0,413.4084167480469,1895.4371337890625,0.0,593.077392578125,0.5919528007507324,1.0,0.0,3.0,1.0,0.0
18080580,298.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9992370605469,0.8816286325454712,0.178232729434967,0.0934299826622009,297.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9990234375,0.8816286325454712,0.1572673320770263,0.0983862727880477,298.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9992370605469,0.8816286325454712,0.1758974343538284,0.0726677700877189,297.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989929199219,0.8816286325454712,0.1549206972122192,0.0983862727880477,297.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062866210937,0.9770272374153136,0.1400717943906784,0.6215565204620361,286.0121765136719,284.95001220703125,294.6716613769531,292.66778564453125,294.67010498046875,298.0821838378906,286.0387268066406,1.0,0.232743889093399,1.0,1.0,0.0,1.0,-1.3127996921539309,1.312798261642456,1.3604538935396704e-06,0.8905947208404541,1.0,1.0,0.0,15.740181922912598,83.0,25027.75,-0.0,164.1616668701172,1.0,283.1499938964844,285.5336303710937,296.0421447753906,297.67535400390625,293.1499938964844,293.1499938964844,283.1499938964844,14016.568359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5640024542808533,1.0,0.0,0.0,2.493703603744507,2.4937143325805664,4.149378014517424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5745.6611328125,0.0,474.6796569824219,1895.4371337890625,0.0,747.4819946289062,0.6164839863777161,1.0,0.0,3.0,1.0,0.0
18080640,298.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1206970214844,0.903496503829956,0.1856242418289184,0.1088220328092575,297.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1206970214844,0.903496503829956,0.1611427366733551,0.1145948395133018,298.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1206970214844,0.903496503829956,0.1820358037948608,0.0846393555402755,297.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.121337890625,0.9390174746513368,0.157755047082901,0.1268362253904342,297.8162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1227722167969,0.9508342146873474,0.136617049574852,0.6220014691352844,286.1269226074219,284.95001220703125,294.69000244140625,292.6822204589844,294.68853759765625,298.068115234375,286.14581298828125,1.0,0.2495735138654709,1.0,1.0,0.0,1.0,-1.408596396446228,1.408594846725464,1.5405026942971745e-06,0.9583787322044371,1.0,1.0,0.0,17.944292068481445,103.0,26596.890625,-0.0,202.4891967773437,1.0,283.1499938964844,285.60009765625,296.0394592285156,297.799072265625,293.1499938964844,293.1499938964844,283.1499938964844,15003.6279296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5991683006286621,1.0,0.0,0.0,2.58001446723938,2.5800259113311768,4.441581040737219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5837.04150390625,0.0,525.6935424804688,1895.4371337890625,0.0,924.1795043945312,0.6402318477630615,1.0,0.0,3.0,1.0,0.0
18080700,298.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2286071777344,0.9278053641319276,0.1896731555461883,0.1270500868558883,297.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308959960937,0.975056767463684,0.1619563102722168,0.1535966843366623,298.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2286071777344,0.9278053641319276,0.1853696256875991,0.0988167375326156,297.8695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.23052978515625,0.9656732678413392,0.156633123755455,0.1490799933671951,297.75421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.228759765625,0.9141086339950562,0.1347325593233108,0.6106740832328796,286.2342529296875,284.95001220703125,294.7083435058594,292.6966552734375,294.7069702148437,298.0315856933594,286.25347900390625,1.0,0.2681769728660583,1.0,1.0,0.0,1.0,-1.514156460762024,1.5141547918319702,1.7570941963640507e-06,1.034040451049805,1.0,1.0,0.0,20.62493133544922,103.0,28307.599609375,-0.0,251.9342803955078,1.0,283.1499938964844,285.6667785644531,296.0130920410156,297.8846740722656,293.1499938964844,293.1499938964844,283.1499938964844,16126.9306640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6288632750511169,1.0,0.0,0.0,2.6748523712158203,2.6748647689819336,4.774116746375512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5934.31201171875,0.0,585.822265625,1895.4371337890625,0.0,1101.0064697265625,0.6605316996574402,1.0,0.0,3.0,1.0,0.0
18080760,298.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.34490966796875,0.9619349241256714,0.1887606680393219,0.1708461791276931,297.8659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3431701660156,0.9059761166572572,0.1613197475671768,0.1533799320459365,298.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34478759765625,0.9535092115402222,0.1839709281921386,0.129616692662239,297.818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3427734375,0.8958165645599365,0.156159222126007,0.1484579294919967,297.7054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3406677246094,0.8513217568397522,0.133770614862442,0.6051162481307983,286.3472900390625,284.95001220703125,294.7266540527344,292.7110900878906,294.72540283203125,297.9716186523437,286.36541748046875,1.0,0.2877574861049652,1.0,1.0,0.0,1.0,-1.610077738761902,1.6100757122039795,1.970630819414509e-06,1.1033116579055786,1.0,1.0,0.0,25.82819557189941,123.0,29848.234375,-0.0,308.815673828125,1.0,283.1499938964844,285.7401123046875,295.9821472167969,297.9526062011719,293.1499938964844,293.1499938964844,283.1499938964844,16993.98046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6536841988563538,1.0,0.0,0.0,2.745816707611084,2.7458295822143555,5.030792635807302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6025.44873046875,0.0,633.6961669921875,1895.4371337890625,0.0,1266.1805419921875,0.6805681586265564,1.0,0.0,3.0,1.0,0.0
18080820,297.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3602905273437,0.8270389437675476,0.1865318715572357,0.1694342941045761,297.8211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3608093261719,0.7874358892440796,0.1614561080932617,0.1537934839725494,297.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3603820800781,0.8213350176811218,0.1827829927206039,0.128884732723236,297.77716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3609313964844,0.7788631319999695,0.1563439965248108,0.1489450484514236,297.6628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3615417480469,0.7400391697883606,0.1331042349338531,0.6043406128883362,286.3595886230469,284.95001220703125,294.7449951171875,292.7255554199219,294.74371337890625,297.9051208496094,286.3534851074219,1.0,0.3046453595161438,1.0,1.0,0.0,1.0,-1.607357382774353,1.6073553562164309,1.964354169103899e-06,1.1013423204421997,1.0,1.0,0.0,41.0561637878418,123.0,30190.66015625,-0.0,349.15399169921875,1.0,283.1499938964844,285.7101745605469,295.95050048828125,297.9877624511719,293.1499938964844,293.1499938964844,283.1499938964844,18013.90625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6739680767059326,1.0,0.0,0.0,2.827013731002808,2.8270275592803955,5.332724981599313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6051.7607421875,0.0,691.5926513671875,1895.4371337890625,0.0,1411.6842041015625,0.6975646018981934,1.0,0.0,3.0,1.0,0.0
18080880,297.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32476806640625,0.7695806622505188,0.1866455674171447,0.1691401153802871,297.7842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3251647949219,0.7354550957679749,0.1620800197124481,0.1547209024429321,297.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3248291015625,0.7645612955093384,0.1830159425735473,0.1290024369955063,297.7427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3252868652344,0.7282784581184387,0.1569372117519378,0.1498788893222808,297.6257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3258361816406,0.689566433429718,0.1327058672904968,0.6046015620231628,286.32421875,284.95001220703125,294.7633361816406,292.739990234375,294.7620544433594,297.8578491210937,286.3200988769531,1.0,0.3206162750720978,1.0,1.0,0.0,1.0,-1.6099203824996948,1.609918475151062,1.970167886611307e-06,1.10309898853302,1.0,1.0,0.0,55.3162956237793,111.0,30405.80078125,-0.0,389.5473937988281,1.0,283.1499938964844,285.6729736328125,295.90582275390625,297.968017578125,293.1499938964844,293.1499938964844,283.1499938964844,18775.94921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876547932624817,1.0,0.0,0.0,2.886190176010132,2.886204481124878,5.558315478992881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6053.482421875,0.0,735.9383544921875,1895.4371337890625,0.0,1514.7220458984375,0.7147555351257324,1.0,0.0,3.0,1.0,0.0
18080940,297.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2944641113281,0.744368851184845,0.1879910379648208,0.1701890081167221,297.7530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2948303222656,0.712462306022644,0.1630314290523529,0.1558562666177749,297.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2945251464844,0.7396966218948364,0.1840394586324691,0.1297372430562973,297.71343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.294921875,0.7046312093734741,0.1578105241060257,0.1509623080492019,297.5937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2954406738281,0.6639289855957031,0.1325715631246566,0.605246365070343,286.2939453125,284.95001220703125,294.7816772460937,292.75439453125,294.7803955078125,297.822021484375,286.290283203125,1.0,0.3311896324157715,1.0,1.0,0.0,1.0,-1.616098165512085,1.616096258163452,1.9843666905217106e-06,1.1074726581573486,1.0,1.0,0.0,65.28812408447266,111.0,30709.083984375,-0.0,420.3128356933594,1.0,283.1499938964844,285.6366271972656,295.86553955078125,297.9421691894531,293.1499938964844,293.1499938964844,283.1499938964844,19708.951171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6959326863288879,1.0,0.0,0.0,2.9570300579071045,2.957045078277588,5.834515945934982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6063.34619140625,0.0,791.4691162109375,1895.4371337890625,0.0,1578.8033447265625,0.7292455434799194,1.0,0.0,3.0,1.0,0.0
18081000,297.8637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2762145996094,0.7323585152626038,0.1899959444999694,0.1719531714916229,297.7263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2763671875,0.6990450024604797,0.1642231196165084,0.1571355909109115,297.83856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2762145996094,0.7273793816566467,0.1855274885892868,0.1308136582374572,297.68817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27642822265625,0.6910818815231323,0.1588958650827407,0.1521542370319366,297.5661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2767028808594,0.6504082083702087,0.1326774805784225,0.6064419150352478,286.2759704589844,284.95001220703125,294.79998779296875,292.768798828125,294.7987365722656,297.7933349609375,286.27423095703125,1.0,0.3390270471572876,1.0,1.0,0.0,1.0,-1.6247625350952148,1.6247605085372925,2.0043969470862062e-06,1.113614559173584,1.0,1.0,0.0,72.18282318115234,99.0,30984.63671875,-0.0,444.2403869628906,1.0,283.1499938964844,285.6151733398437,295.83843994140625,297.9229736328125,293.1499938964844,293.1499938964844,283.1499938964844,20384.7578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006943821907043,1.0,0.0,0.0,3.0073001384735107,3.0073156356811523,6.034576927049784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6073.302734375,0.0,832.5245971679688,1895.4371337890625,0.0,1616.237548828125,0.7442907094955444,1.0,0.0,3.0,1.0,0.0
18081060,297.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2597045898437,0.7268590927124023,0.1923700720071792,0.1740863025188446,297.703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2598876953125,0.6921168565750122,0.1655915528535843,0.1585192829370498,297.81219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2597351074219,0.7212718725204468,0.1872976422309875,0.1320805251598358,297.6661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25994873046875,0.6841153502464294,0.1601412892341613,0.1534294784069061,297.54248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26025390625,0.6432191133499146,0.1329832673072815,0.6081873774528503,286.2594299316406,284.95001220703125,294.8183288574219,292.7831420898437,294.81707763671875,297.7694396972656,286.2576599121094,1.0,0.3445888459682464,1.0,1.0,0.0,1.0,-1.6351616382598877,1.635159611701965,2.0286145172576653e-06,1.1209954023361206,1.0,1.0,0.0,76.73338317871094,99.0,31325.470703125,-0.0,462.9158020019531,1.0,283.1499938964844,285.5910949707031,295.8270568847656,297.9226379394531,293.1499938964844,293.1499938964844,283.1499938964844,21248.771484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036733627319336,1.0,0.0,0.0,3.070371150970459,3.070387601852417,6.290354122029385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6092.4296875,0.0,886.0119018554688,1895.4371337890625,0.0,1639.8624267578125,0.7569041848182678,1.0,0.0,3.0,1.0,0.0
18081120,297.8236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2518615722656,0.7255195379257202,0.1949580907821655,0.1764019280672073,297.6826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2519226074219,0.6896324157714844,0.1670858711004257,0.1599664092063903,297.7892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2518920898437,0.7192517518997192,0.1892399191856384,0.1334457993507385,297.646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.251953125,0.6815463304519653,0.1615031063556671,0.15475594997406,297.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2520446777344,0.6399946808815002,0.1334445476531982,0.6103556156158447,286.2518005371094,284.95001220703125,294.836669921875,292.7974853515625,294.8354187011719,297.7489013671875,286.2514038085937,1.0,0.3483043015003204,1.0,1.0,0.0,1.0,-1.6466563940048218,1.6466543674468994,2.0555989976855926e-06,1.129156231880188,1.0,1.0,0.0,79.33638763427734,87.0,31627.333984375,-0.0,477.0142211914063,1.0,283.1499938964844,285.5787353515625,295.8271789550781,297.9337463378906,293.1499938964844,293.1499938964844,283.1499938964844,21858.150390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058635354042053,1.0,0.0,0.0,3.114086627960205,3.114103317260742,6.470751259257668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6110.65185546875,0.0,924.39794921875,1895.4371337890625,0.0,1657.3310546875,0.7703692317008972,1.0,0.0,3.0,1.0,0.0
18081180,297.8078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2431640625,0.7272050976753235,0.1976813375949859,0.1788153201341629,297.6644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2432861328125,0.690413236618042,0.1686720550060272,0.1614539176225662,297.7689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2431945800781,0.7202725410461426,0.1912921965122223,0.1348635405302047,297.62945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2433166503906,0.6821934580802917,0.1629514843225479,0.156115785241127,297.5038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.24346923828125,0.6395841240882874,0.1340266764163971,0.6128466725349426,286.2430419921875,284.95001220703125,294.8550109863281,292.811767578125,294.853759765625,297.7309265136719,286.2423095703125,1.0,0.3505151867866516,1.0,1.0,0.0,1.0,-1.658883810043335,1.658881664276123,2.084547986669349e-06,1.137836217880249,1.0,1.0,0.0,80.32140350341797,87.0,31981.333984375,-0.0,487.1677551269531,1.0,283.1499938964844,285.5617980957031,295.8362121582031,297.9588317871094,293.1499938964844,293.1499938964844,283.1499938964844,22670.328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079863548278809,1.0,0.0,0.0,3.1714136600494385,3.171430826187134,6.711183004881605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6135.6298828125,0.0,976.3952026367188,1895.4371337890625,0.0,1674.34130859375,0.7815932631492615,1.0,0.0,3.0,1.0,0.0
18081240,297.7940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2410888671875,0.7312059998512268,0.2004874646663665,0.1812730878591537,297.6480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2410583496094,0.6937240958213806,0.170319527387619,0.1629596203565597,297.7505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2410888671875,0.7236056923866272,0.1934088915586471,0.1363013535737991,297.6138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2410583496094,0.6853371262550354,0.1644585579633712,0.1574901789426803,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2410583496094,0.6413388848304749,0.1346964240074157,0.6155504584312439,286.2410888671875,284.95001220703125,294.8733215332031,292.82598876953125,294.8721008300781,297.7148742675781,286.24139404296875,1.0,0.3515088260173797,1.0,1.0,0.0,1.0,-1.6715272665023804,1.6715251207351685,2.114745484504965e-06,1.1468088626861572,1.0,1.0,0.0,79.99179077148438,75.0,32290.43359375,-0.0,493.9634094238281,1.0,283.1499938964844,285.5546875,295.84930419921875,297.98785400390625,293.1499938964844,293.1499938964844,283.1499938964844,23228.673828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102442383766174,1.0,0.0,0.0,3.2102303504943848,3.2102479934692383,6.876472298245062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6157.67578125,0.0,1012.6878662109376,1895.4371337890625,0.0,1692.517578125,0.7938798069953918,1.0,0.0,3.0,1.0,0.0
18081300,297.7816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2367248535156,0.7371612191200256,0.2033489942550659,0.1837548166513443,297.6331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2367858886719,0.6991451382637024,0.1720083206892013,0.1644729077816009,297.7337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2367248535156,0.7288156747817993,0.1955635100603103,0.1377448886632919,297.5997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2367858886719,0.6905800700187683,0.1660058945417404,0.158870443701744,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23687744140625,0.6449331045150757,0.1354304105043411,0.6183996200561523,286.2366638183594,284.95001220703125,294.89166259765625,292.84014892578125,294.89044189453125,297.70037841796875,286.2364807128906,1.0,0.3515152037143707,1.0,1.0,0.0,1.0,-1.6844244003295898,1.684422254562378,2.145824055332924e-06,1.155957818031311,1.0,1.0,0.0,78.59326171875,75.0,32645.201171875,-0.0,497.9292602539063,1.0,283.1499938964844,285.5419616699219,295.8652038574219,298.0234680175781,293.1499938964844,293.1499938964844,283.1499938964844,24002.935546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128189206123352,1.0,0.0,0.0,3.263293743133545,3.2633118629455566,7.105679742380744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6184.61181640625,0.0,1063.740234375,1895.4371337890625,0.0,1713.3489990234375,0.8040727972984314,1.0,0.0,3.0,1.0,0.0
18081360,297.7703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2378845214844,0.744933545589447,0.2062434703111648,0.1862408816814422,297.6194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2378234863281,0.7063976526260376,0.1737198680639267,0.165980651974678,297.71826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2378845214844,0.7356947660446167,0.1977338641881942,0.1391802281141281,297.5867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2378234863281,0.6976696252822876,0.1675759106874466,0.1602447181940078,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2377624511719,0.6502131223678589,0.1362072825431823,0.6213211417198181,286.2379455566406,284.95001220703125,294.9100036621094,292.8542175292969,294.9087829589844,297.6871337890625,286.2386169433594,1.0,0.350715696811676,1.0,1.0,0.0,1.0,-1.697399377822876,1.697397232055664,2.1773698790639173e-06,1.1651580333709717,1.0,1.0,0.0,76.333984375,63.0,32952.88671875,-0.0,499.4912109375,1.0,283.1499938964844,285.5379638671875,295.8809509277344,298.0575561523437,293.1499938964844,293.1499938964844,283.1499938964844,24523.458984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155812382698059,1.0,0.0,0.0,3.298487424850464,3.298506259918213,7.259772019096999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6207.51513671875,0.0,1098.529296875,1895.4371337890625,0.0,1735.81982421875,0.8154870271682739,1.0,0.0,3.0,1.0,0.0
18081420,297.76007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2359924316406,0.7545871138572693,0.2091593295335769,0.1887274980545044,297.606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2359924316406,0.7150917649269104,0.1754430681467056,0.1674786806106567,297.7037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2359924316406,0.7442716956138611,0.1999076157808303,0.1406033933162689,297.5746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2359924316406,0.706466555595398,0.1691578179597854,0.161609336733818,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2360534667969,0.6571766138076782,0.1370130777359008,0.6242791414260864,286.2359619140625,284.95001220703125,294.9283447265625,292.86822509765625,294.9271240234375,297.6748962402344,286.236083984375,1.0,0.3492606878280639,1.0,1.0,0.0,1.0,-1.710383415222168,1.710381269454956,2.2092183371569263e-06,1.1743600368499756,1.0,1.0,0.0,73.38182067871094,63.0,33302.71875,-0.0,499.0394287109375,1.0,283.1499938964844,285.52783203125,295.8970031738281,298.09454345703125,293.1499938964844,293.1499938964844,283.1499938964844,25270.466796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185569405555725,1.0,0.0,0.0,3.3483481407165527,3.34836745262146,7.480911676793767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6234.51171875,0.0,1149.1031494140625,1895.4371337890625,0.0,1760.1644287109375,0.8249058127403259,1.0,0.0,3.0,1.0,0.0
18081480,297.7505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.23895263671875,0.7662686705589294,0.2120842933654785,0.1912043392658233,297.59478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2388610839844,0.7247596979141235,0.1771664172410965,0.1689588576555252,297.6900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2389221191406,0.7547136545181274,0.2020723074674606,0.1420068591833114,297.5633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2388610839844,0.7165446877479553,0.1707403361797332,0.1629564762115478,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2387390136719,0.6658995747566223,0.1378342509269714,0.6272269487380981,286.239013671875,284.95001220703125,294.9466552734375,292.8821716308594,294.9454650878906,297.6634826660156,286.2398986816406,1.0,0.3472689688205719,1.0,1.0,0.0,1.0,-1.7232686281204224,1.723266363143921,2.241101128674927e-06,1.1834875345230105,1.0,1.0,0.0,69.87841796875,51.0,33604.88671875,-0.0,496.8766479492188,1.0,283.1499938964844,285.525634765625,295.9117736816406,298.1280822753906,293.1499938964844,293.1499938964844,283.1499938964844,25763.94140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215692400932312,1.0,0.0,0.0,3.380882978439331,3.3809025287628174,7.626996989529289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6257.1259765625,0.0,1182.9261474609375,1895.4371337890625,0.0,1784.9522705078125,0.8356784582138062,1.0,0.0,3.0,1.0,0.0
18081540,297.7416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2384033203125,0.7802088856697083,0.2150132358074188,0.1936726421117782,297.5835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2384033203125,0.735845148563385,0.1788839846849441,0.1704202443361282,297.6771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2384033203125,0.7673215866088867,0.2042220830917358,0.1433903723955154,297.55279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2384033203125,0.7275703549385071,0.172317624092102,0.1642852872610092,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2384033203125,0.6765583753585815,0.138663187623024,0.6301490068435669,286.2384033203125,284.95001220703125,294.9649963378906,292.89599609375,294.9638061523437,297.6527709960937,286.2387084960937,1.0,0.344833493232727,1.0,1.0,0.0,1.0,-1.7360330820083618,1.7360308170318604,2.2729570900992258e-06,1.1925249099731443,1.0,1.0,0.0,65.92766571044922,51.0,33947.05078125,-0.0,493.260009765625,1.0,283.1499938964844,285.5170593261719,295.9264221191406,298.16357421875,293.1499938964844,293.1499938964844,283.1499938964844,26492.701171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246524691581726,1.0,0.0,0.0,3.428365468978882,3.4283854961395264,7.842734248697525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6283.5810546875,0.0,1233.4700927734375,1895.4371337890625,0.0,1810.469482421875,0.8445194959640503,1.0,0.0,3.0,1.0,0.0
18081600,297.7332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2423400878906,0.7965967655181885,0.2179385870695114,0.1961250007152557,297.572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24224853515625,0.7490116953849792,0.1805884689092636,0.1718570441007614,297.664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2423095703125,0.7824048399925232,0.2063494026660919,0.1447488665580749,297.5427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2422180175781,0.7402805089950562,0.1738824397325515,0.1655900925397873,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2420959472656,0.689341127872467,0.1394914388656616,0.633014440536499,286.2424011230469,284.95001220703125,294.9833374023437,292.90972900390625,294.982177734375,297.6426696777344,286.2433776855469,1.0,0.3420299291610718,1.0,1.0,0.0,1.0,-1.7486034631729126,1.7486011981964111,2.3045924990583444e-06,1.2014206647872925,1.0,1.0,0.0,61.62109756469727,39.0,34241.55078125,-0.0,488.3870544433594,1.0,283.1499938964844,285.5159606933594,295.9398803710937,298.1954040527344,293.1499938964844,293.1499938964844,283.1499938964844,26965.806640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276642918586731,1.0,0.0,0.0,3.4588418006896973,3.4588623046875,7.982789611560293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6305.677734375,0.0,1266.6580810546875,1895.4371337890625,0.0,1835.5360107421875,0.8547970056533813,1.0,0.0,3.0,1.0,0.0
18081660,297.7253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.24249267578125,0.8152877688407898,0.2208583056926727,0.1985649317502975,297.5628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.24249267578125,0.7650648951530457,0.1822769790887832,0.1732703000307083,297.65301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24249267578125,0.8003067970275879,0.2084517478942871,0.1460839211940765,297.533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24249267578125,0.7556480765342712,0.175431877374649,0.1668719053268432,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2424621582031,0.7044883966445923,0.1403149962425232,0.6358197331428528,286.2425231933594,284.95001220703125,295.0016784667969,292.92333984375,295.0005187988281,297.63311767578125,286.2428894042969,1.0,0.3389205932617187,1.0,1.0,0.0,1.0,-1.7609846591949463,1.7609822750091553,2.336007355552283e-06,1.210178017616272,1.0,1.0,0.0,57.02485275268555,39.0,34574.578125,-0.0,482.4368286132813,1.0,283.1499938964844,285.50836181640625,295.9534606933594,298.22918701171875,293.1499938964844,293.1499938964844,283.1499938964844,27681.91796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306705713272095,1.0,0.0,0.0,3.504467725753784,3.504488945007324,8.194782594728167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6331.53515625,0.0,1317.4483642578125,1895.4371337890625,0.0,1860.69091796875,0.8631869554519653,1.0,0.0,3.0,1.0,0.0
18081720,297.7178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2469177246094,0.8357846140861511,0.2237673997879028,0.2009861022233963,297.5532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.246826171875,0.7848063707351685,0.1839448660612106,0.1746555566787719,297.64166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24688720703125,0.8206167817115784,0.2105243802070617,0.1473915874958038,297.5240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2467956542969,0.7746871113777161,0.1769612729549408,0.1681263148784637,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24664306640625,0.721504807472229,0.1411285400390625,0.6385431289672852,286.2469787597656,284.95001220703125,295.0199890136719,292.9368591308594,295.01885986328125,297.6239929199219,286.2479858398437,1.0,0.3355544209480285,1.0,1.0,0.0,1.0,-1.77312171459198,1.773119330406189,2.3670490918448195e-06,1.2187585830688477,1.0,1.0,0.0,52.19747924804688,27.0,34860.34765625,-0.0,475.5341796875,1.0,283.1499938964844,285.50787353515625,295.96612548828125,298.25958251953125,293.1499938964844,293.1499938964844,283.1499938964844,28140.205078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733562707901001,1.0,0.0,0.0,3.533357858657837,3.533379316329956,8.330451350957446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6353.1083984375,0.0,1350.300048828125,1895.4371337890625,0.0,1885.01513671875,0.8730818033218384,1.0,0.0,3.0,1.0,0.0
