time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081780,297.71075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2474060058594,0.8610880374908447,0.2266654819250106,0.2033930420875549,297.54400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24737548828125,0.808995246887207,0.1855911016464233,0.1760149300098419,297.6307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2474060058594,0.8439491391181946,0.2125666737556457,0.1486743092536926,297.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.24737548828125,0.7984393835067749,0.178469568490982,0.1693553626537323,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2473449707031,0.7407877445220947,0.141930341720581,0.6411882042884827,286.2474060058594,284.95001220703125,295.038330078125,292.9502258300781,295.0372009277344,297.6152648925781,286.2478332519531,1.0,0.3319730758666992,1.0,1.0,0.0,1.0,-1.7850342988967896,1.7850319147109983,2.3977529508556472e-06,1.227176547050476,1.0,1.0,0.0,47.1787109375,27.0,35183.63671875,-0.0,467.7989807128906,1.0,283.1499938964844,285.5008239746094,295.9791259765625,298.2921142578125,293.1499938964844,293.1499938964844,283.1499938964844,28847.966796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364269495010376,1.0,0.0,0.0,3.5775160789489746,3.577538013458252,8.539972213839064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6378.412109375,0.0,1401.561767578125,1895.4371337890625,0.0,1909.2225341796875,0.8811142444610596,1.0,0.0,3.0,1.0,0.0
18081840,297.7039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2519836425781,0.8941984176635742,0.2295491397380828,0.2057799994945526,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2518615722656,0.8368367552757263,0.187212660908699,0.1773447841405868,297.6202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.251953125,0.8744786381721497,0.2145755439996719,0.1499287337064743,297.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2518615722656,0.8267266750335693,0.1799537241458892,0.17055544257164,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.251708984375,0.7660464644432068,0.142716959118843,0.6437386870384216,286.2520446777344,284.95001220703125,295.0566711425781,292.9635009765625,295.0555419921875,297.6069030761719,286.2530212402344,1.0,0.32820925116539,1.0,1.0,0.0,1.0,-1.7966787815093994,1.7966762781143188,2.427991830700193e-06,1.2354013919830322,1.0,1.0,0.0,42.00612258911133,25.0,35460.19140625,-0.0,459.3087768554688,1.0,283.1499938964844,285.50067138671875,295.9913635253906,298.3215026855469,293.1499938964844,293.1499938964844,283.1499938964844,29295.24609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391701340675354,1.0,0.0,0.0,3.6051435470581055,3.605165958404541,8.672382136865053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6399.48681640625,0.0,1434.2840576171875,1895.4371337890625,0.0,1932.5137939453125,0.8907042145729065,1.0,0.0,3.0,1.0,0.0
18081900,297.69744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2528076171875,0.9316431879997252,0.2324169725179672,0.2081932872533798,297.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2527770996094,0.8663029670715332,0.1888084709644317,0.178691565990448,297.6099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2528076171875,0.907508671283722,0.2165500074625015,0.1511900126934051,297.4986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2527770996094,0.8550927042961121,0.1814126074314117,0.1717728972434997,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.25274658203125,0.793522834777832,0.1434867829084396,0.646409273147583,286.2528381347656,284.95001220703125,295.07501220703125,292.9765930175781,295.0738830566406,297.5988464355469,286.2533264160156,1.0,0.3257347643375397,1.0,1.0,0.0,1.0,-1.808571100234985,1.8085687160491943,2.459097686369205e-06,1.2437913417816162,1.0,1.0,0.0,37.82466506958008,25.0,35779.59765625,-0.0,453.9031372070313,1.0,283.1499938964844,285.4942932128906,296.0040283203125,298.35321044921875,293.1499938964844,293.1499938964844,283.1499938964844,29997.666015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418872117996216,1.0,0.0,0.0,3.6481082439422607,3.648131132125856,8.880322184268152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6424.59130859375,0.0,1486.1776123046875,1895.4371337890625,0.0,1955.6854248046875,0.8984452486038208,1.0,0.0,3.0,1.0,0.0
18081960,297.69110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2581787109375,0.97156023979187,0.2352624237537384,0.2106098085641861,297.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.258056640625,0.8999786376953125,0.1903729438781738,0.1800343096256256,297.6000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2581481933594,0.9475142955780028,0.2184841781854629,0.1524417102336883,297.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.258056640625,0.8877248167991638,0.1828406304121017,0.1729868203401565,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25787353515625,0.8225809931755066,0.1442337036132812,0.6491016149520874,286.2582702636719,284.95001220703125,295.09332275390625,292.98956298828125,295.0922241210937,297.5910339355469,286.25933837890625,1.0,0.3237968981266022,1.0,1.0,0.0,1.0,-1.820473313331604,1.820470809936524,2.4904693418648094e-06,1.252191185951233,1.0,1.0,0.0,34.27473068237305,25.0,36057.5703125,-0.0,450.3789978027344,1.0,283.1499938964844,285.49493408203125,296.0161437988281,298.3822937011719,293.1499938964844,293.1499938964844,283.1499938964844,30436.138671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445068955421448,1.0,0.0,0.0,3.674673318862915,3.674696683883667,9.010124699670996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6445.9091796875,0.0,1518.8814697265625,1895.4371337890625,0.0,1978.119873046875,0.90777850151062,1.0,0.0,3.0,1.0,0.0
18082020,297.6855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2597045898437,0.9973344206809998,0.2381385415792465,0.2130137532949447,297.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2596740722656,0.9304657578468324,0.1918995380401611,0.1814013421535492,297.5902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2597045898437,0.977052628993988,0.2203719168901443,0.1537056714296341,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2596740722656,0.9160177111625672,0.1842311471700668,0.1742253750562667,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2596130371094,0.8450126647949219,0.1449505090713501,0.6519434452056885,286.2597351074219,284.95001220703125,295.1116638183594,293.0023803710937,295.11053466796875,297.5834045410156,286.2596435546875,1.0,0.3224480748176574,1.0,1.0,0.0,1.0,-1.827173113822937,1.8271706104278564,2.508887973817764e-06,1.25747811794281,1.0,1.0,0.0,31.97292900085449,25.0,36328.7109375,-0.0,448.7644348144531,1.0,283.1499938964844,285.4883117675781,296.0287780761719,298.4138488769531,293.1499938964844,293.1499938964844,283.1499938964844,31135.3671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471349239349365,1.0,0.0,0.0,3.716644048690796,3.716667890548706,9.217120009452628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6470.12890625,0.0,1571.5224609375,1895.4371337890625,0.0,2000.7161865234373,0.9152765274047852,1.0,0.0,3.0,1.0,0.0
18082080,297.6952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.24853515625,0.9868106245994568,0.242481380701065,0.1990016549825668,297.5015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2486572265625,0.9429869055747986,0.1933566182851791,0.1827795803546905,297.5804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.24853515625,0.987181544303894,0.2222021669149398,0.1549897789955139,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2486877441406,0.9282662868499756,0.1855530142784118,0.1754756867885589,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489318847656,0.8536608219146729,0.1456237137317657,0.654900074005127,286.2483825683594,284.95001220703125,295.1300048828125,293.0150146484375,295.1288757324219,297.5804443359375,286.2469177246094,1.0,0.3210208117961883,1.0,1.0,0.0,1.0,-1.8231301307678225,1.8231276273727417,2.497709374438273e-06,1.2542413473129272,1.0,1.0,0.0,31.163009643554688,28.0,36366.23828125,-0.0,442.381103515625,1.0,283.1499938964844,285.4740295410156,296.03863525390625,298.432861328125,293.1499938964844,293.1499938964844,283.1499938964844,31567.89453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493924498558044,1.0,0.0,0.0,3.74237060546875,3.7423946857452393,9.345162652607542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6474.33203125,0.0,1604.383056640625,1895.4371337890625,0.0,2020.197509765625,0.924406349658966,1.0,0.0,3.0,1.0,0.0
18082140,297.7134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2338562011719,0.9833808541297911,0.2477198392152786,0.191664844751358,297.49322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23394775390625,0.95439475774765,0.1947636753320694,0.1841079890727996,297.5703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2337951660156,0.9957431554794312,0.2239359468221664,0.1562031507492065,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2339782714844,0.9398549199104308,0.1868256032466888,0.1766769886016845,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2342834472656,0.8620001077651978,0.1462973654270172,0.6578050851821899,286.233642578125,284.95001220703125,295.1483459472656,293.0274963378906,295.147216796875,297.5813903808594,286.2322082519531,1.0,0.3203126788139343,1.0,1.0,0.0,1.0,-1.8222087621688845,1.822206258773804,2.4952314561232924e-06,1.2535598278045654,1.0,1.0,0.0,30.504751205444336,28.0,36487.125,-0.0,439.7666931152344,1.0,283.1499938964844,285.4564208984375,296.0463562011719,298.44842529296875,293.1499938964844,293.1499938964844,283.1499938964844,32265.27734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510465383529663,1.0,0.0,0.0,3.783482074737549,3.783506870269776,9.551611128699733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6484.48583984375,0.0,1657.8406982421875,1895.4371337890625,0.0,2034.5120849609373,0.9316930770874025,1.0,0.0,3.0,1.0,0.0
18082200,297.7317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2251892089844,0.9824601411819458,0.2530835270881653,0.1898504644632339,297.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2252502441406,0.9589298963546752,0.1961265802383422,0.1854094713926315,297.5639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.22515869140625,0.988522171974182,0.2259711474180221,0.1509319096803665,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.22528076171875,0.9444729089736938,0.1880555897951126,0.1778523027896881,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2254638671875,0.8650981783866882,0.1469728946685791,0.6608005166053772,286.2250366210937,284.95001220703125,295.1666564941406,293.0397644042969,295.1655578613281,297.58416748046875,286.223876953125,1.0,0.3199630975723266,1.0,1.0,0.0,1.0,-1.8208677768707275,1.820865273475647,2.4916230358940084e-06,1.2525638341903689,1.0,1.0,0.0,30.324831008911133,48.0,36566.40625,-0.0,438.18206787109375,1.0,283.1499938964844,285.446044921875,296.0538330078125,298.4611511230469,293.1499938964844,293.1499938964844,283.1499938964844,32692.626953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522072196006775,1.0,0.0,0.0,3.808455467224121,3.808480501174927,9.67812070484797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6491.423828125,0.0,1690.886474609375,1895.4371337890625,0.0,2044.5771484375,0.940640926361084,1.0,0.0,3.0,1.0,0.0
18082260,297.741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.21942138671875,0.9839475750923156,0.2577757537364959,0.1928111165761947,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193603515625,0.9578154683113098,0.197475329041481,0.1866975277662277,297.5631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.21942138671875,0.9895078539848328,0.228510707616806,0.1530467718839645,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193603515625,0.9431541562080384,0.1892741322517395,0.1790163815021515,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192687988281,0.8635139465332031,0.1476687341928482,0.6639170050621033,286.2195129394531,284.95001220703125,295.1849975585937,293.0518798828125,295.18389892578125,297.58624267578125,286.2208557128906,1.0,0.322887122631073,1.0,1.0,0.0,1.0,-1.8342280387878416,1.8342255353927608,2.5269162051699823e-06,1.2618117332458496,1.0,1.0,0.0,30.8165225982666,48.0,36868.8046875,-0.0,448.2518310546875,1.0,283.1499938964844,285.4387512207031,296.0633239746094,298.4801330566406,293.1499938964844,293.1499938964844,283.1499938964844,33389.0859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531870007514954,1.0,0.0,0.0,3.84880805015564,3.848833560943604,9.884297469398009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6512.3125,0.0,1745.20556640625,1895.4371337890625,0.0,2053.086181640625,0.947741150856018,1.0,0.0,3.0,1.0,0.0
18082320,297.7433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.23736572265625,0.9868804216384888,0.2616632282733917,0.199160635471344,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2371520996094,0.9527100324630736,0.1988315433263778,0.1879943758249282,297.5526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2374267578125,0.9962587356567384,0.2301036417484283,0.1606171578168869,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.237060546875,0.9376670718193054,0.190501183271408,0.1801911145448684,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2364501953125,0.8586923480033875,0.1483660042285919,0.6671493053436279,286.2377624511719,284.95001220703125,295.2033386230469,293.06378173828125,295.2022399902344,297.5830993652344,286.2415466308594,1.0,0.3279400467872619,1.0,1.0,0.0,1.0,-1.8606815338134768,1.860679030418396,2.597938419057755e-06,1.2803528308868408,1.0,1.0,0.0,31.858917236328125,68.0,37341.17578125,-0.0,468.337890625,1.0,283.1499938964844,285.451904296875,296.0773620605469,298.51275634765625,293.1499938964844,293.1499938964844,283.04998779296875,33811.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546047568321228,1.0,0.0,0.0,3.873100280761719,3.873126268386841,1.0009463267124374e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6661.6513671875,0.0,1778.4599609375,1895.4371337890625,0.0,2065.41943359375,0.9555239081382751,1.0,0.0,3.0,1.0,0.0
18082380,297.7280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2162475585937,0.9930890798568726,0.2639361619949341,0.2160055786371231,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2165832519531,0.9347093105316162,0.20015749335289,0.189330518245697,297.5390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21630859375,0.9825801849365234,0.2313198149204254,0.1615861058235168,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2167053222656,0.9193034172058104,0.191699668765068,0.1814060807228088,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2173767089844,0.844190239906311,0.1489956527948379,0.6704593896865845,286.21600341796875,284.95001220703125,295.2216796875,293.07550048828125,295.2205810546875,297.5733947753906,286.21435546875,1.0,0.3347534537315368,1.0,1.0,0.0,1.0,-1.891963243484497,1.8919605016708367,2.6834600248548668e-06,1.3023169040679932,1.0,1.0,0.0,34.03895950317383,68.0,38234.171875,-0.0,495.9983215332031,1.0,283.06475830078125,285.40771484375,296.11529541015625,298.6229553222656,293.1499938964844,293.1499938964844,283.04998779296875,34385.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599117755889893,1.0,0.0,0.0,3.905832767486572,3.905859231948853,1.0179362561757443e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6641.83544921875,0.0,1823.9329833984373,1895.4371337890625,0.0,2111.79931640625,0.9616419672966005,1.0,0.0,3.0,1.0,0.0
18082440,297.6929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2284545898437,0.9982810020446776,0.2641538977622986,0.2376870363950729,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2279052734375,0.9106428027153016,0.2014277577400207,0.1906411051750183,297.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.22821044921875,0.9613142609596252,0.2326582223176956,0.1625461280345916,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.227783203125,0.8969268798828125,0.192844808101654,0.1825979948043823,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2270812988281,0.8258625864982605,0.1495096087455749,0.673445463180542,286.2286376953125,284.95001220703125,295.239990234375,293.0870056152344,295.23895263671875,297.55584716796875,286.23309326171875,1.0,0.3431552350521087,1.0,1.0,0.0,1.0,-1.929001450538636,1.928998708724976,2.7868350116477814e-06,1.328356385231018,1.0,1.0,0.0,37.103492736816406,86.0,38886.0234375,-0.0,531.504638671875,1.0,283.05206298828125,285.4163818359375,296.13140869140625,298.6619873046875,293.1499938964844,293.1499938964844,282.75,34750.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647061944007874,1.0,0.0,0.0,3.9265098571777344,3.926536321640015,1.0287424174748594e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7038.01611328125,0.0,1853.0537109375,1895.4371337890625,0.0,2153.976318359375,0.9665613770484924,1.0,0.0,3.0,1.0,0.0
18082500,297.6582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1039428710937,0.947291374206543,0.2641873061656952,0.2380097806453704,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1067810058594,0.8611001372337341,0.2025262713432312,0.1920570284128189,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.9039745926856996,0.2338935285806656,0.1636702567338943,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1073608398437,0.8490050435066223,0.1938229501247406,0.1838972717523574,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112365722656,0.7814977765083313,0.1498074233531952,0.6766417622566223,286.10321044921875,284.95001220703125,295.2583312988281,293.0982666015625,295.2572937011719,297.53564453125,286.087890625,1.0,0.351371556520462,1.0,1.0,0.0,1.0,-1.9393186569213867,1.9393157958984373,2.816487267409684e-06,1.3359735012054443,1.0,1.0,0.0,44.2319564819336,86.0,40134.31640625,-0.0,562.167724609375,1.0,282.7935791015625,285.2437744140625,296.19580078125,298.8837280273437,293.1499938964844,293.1499938964844,282.75,35034.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777315080165863,1.0,0.0,0.0,3.9424889087677,3.94251561164856,1.037132392411877e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6851.45654296875,0.0,1875.76904296875,1895.4371337890625,0.0,2266.0673828125,0.9703633189201356,1.0,0.0,3.0,1.0,0.0
18082560,297.6351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.04656982421875,0.9005988836288452,0.2651296555995941,0.2387508004903793,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0469055175781,0.825995683670044,0.2033975422382354,0.1932663768529892,297.5025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.04669189453125,0.8645169138908386,0.2349061071872711,0.1646548360586166,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0469665527344,0.814735472202301,0.1945807188749313,0.1849972903728485,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0474853515625,0.747601330280304,0.1498942226171493,0.6788475513458252,286.0464782714844,284.95001220703125,295.27667236328125,293.1093139648437,295.2756042480469,297.5191345214844,286.0450439453125,1.0,0.3598473072052002,1.0,1.0,0.0,1.0,-1.947628736495972,1.9476258754730225,2.840155502781272e-06,1.3418365716934204,1.0,1.0,0.0,51.93681335449219,89.0,40394.2421875,-0.0,593.7243041992188,1.0,282.7559509277344,285.19903564453125,296.18701171875,298.856689453125,293.1499938964844,293.1499938964844,282.45001220703125,35253.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844627499580383,1.0,0.0,0.0,3.95483136177063,3.954858303070069,1.0436364163979306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7187.0458984375,0.0,1893.44140625,1895.4371337890625,0.0,2330.300048828125,0.9732995629310608,1.0,0.0,3.0,1.0,0.0
18082620,297.6185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90191650390625,0.8753215074539185,0.26657435297966,0.2401017993688583,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90478515625,0.804046094417572,0.2041350901126861,0.1942868828773498,297.4888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031066894531,0.8413845896720886,0.2357959151268005,0.1655155420303344,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053649902344,0.7919861674308777,0.1952076256275177,0.1859113276004791,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093933105469,0.727648138999939,0.1498708724975586,0.6802018880844116,285.901123046875,284.95001220703125,295.2950134277344,293.1201477050781,295.2939453125,297.50537109375,285.8852233886719,1.0,0.3663818538188934,1.0,1.0,0.0,1.0,-1.9549552202224727,1.954952359199524,2.861126858988428e-06,1.3470150232315063,1.0,1.0,0.0,58.19923782348633,89.0,41555.23828125,-0.0,619.9990844726562,1.0,282.4935913085937,285.0162048339844,296.2181396484375,299.0172119140625,293.1499938964844,293.1499938964844,282.45001220703125,35424.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953796982765198,1.0,0.0,0.0,3.9643595218658447,3.9643867015838623,1.0486712653801078e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6967.2626953125,0.0,1907.1597900390625,1895.4371337890625,0.0,2429.26025390625,0.9755660891532898,1.0,0.0,3.0,1.0,0.0
18082680,297.604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8426818847656,0.8579208850860596,0.268134742975235,0.2416145950555801,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8430480957031,0.7870463132858276,0.2047178149223327,0.1951004564762115,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84283447265625,0.8251869678497314,0.2365258336067199,0.1662151962518692,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8431091308594,0.775211751461029,0.1956829875707626,0.1866230219602584,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436889648437,0.7126477956771851,0.1497262567281723,0.6807536482810974,285.84259033203125,284.95001220703125,295.3133239746094,293.1307067871094,295.3122863769531,297.4919738769531,285.84100341796875,1.0,0.3720680475234985,1.0,1.0,0.0,1.0,-1.9606672525405884,1.9606643915176392,2.877539145629271e-06,1.3510535955429075,1.0,1.0,0.0,63.65481185913086,77.0,41764.30859375,-0.0,642.53125,1.0,282.4559631347656,284.9712219238281,296.1933898925781,298.9568176269531,293.1499938964844,293.1499938964844,282.1499938964844,35555.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001193404197693,1.0,0.0,0.0,3.971711397171021,3.971738576889038,1.0525643574510468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7307.150390625,0.0,1917.7900390625,1895.4371337890625,0.0,2472.516357421875,0.9773148894309998,1.0,0.0,3.0,1.0,0.0
18082740,297.5916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69549560546875,0.8507404923439026,0.2697787880897522,0.2431972622871399,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.69842529296875,0.7792754769325256,0.2052299082279205,0.1957509368658065,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69677734375,0.8177841305732727,0.2371919751167297,0.166805699467659,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.69903564453125,0.7675663828849792,0.1960882842540741,0.1871716231107711,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032165527344,0.7046546339988708,0.1495310664176941,0.6805999279022217,285.6947937011719,284.95001220703125,295.3316650390625,293.1410217285156,295.33062744140625,297.4796142578125,285.6787414550781,1.0,0.3749230802059173,1.0,1.0,0.0,1.0,-1.964956879615784,1.9649540185928345,2.88991441266262e-06,1.354098558425903,1.0,1.0,0.0,66.60960388183594,77.0,42871.046875,0.0,655.7142944335938,1.0,282.1932678222656,284.78680419921875,296.2197570800781,299.1034851074219,293.1499938964844,293.1499938964844,282.1499938964844,35657.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088352084159851,1.0,0.0,0.0,3.977382183074951,3.977409601211548,1.0555721701166476e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7074.6181640625,0.0,1926.0164794921875,1895.4371337890625,0.0,2552.470703125,0.9786637425422668,1.0,0.0,3.0,1.0,0.0
18082800,297.5793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.63433837890625,0.8487159013748169,0.2713642418384552,0.2446516007184982,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.634765625,0.7763637900352478,0.2056351453065872,0.1962122321128845,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.634521484375,0.8150025606155396,0.2377418726682663,0.167245015501976,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63482666015625,0.7646458745002747,0.1963887810707092,0.1875340342521667,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354675292969,0.7010100483894348,0.1492556929588318,0.6797052621841431,285.6342468261719,284.95001220703125,295.3500061035156,293.1510925292969,295.3489685058594,297.467041015625,285.6322937011719,1.0,0.3762224614620209,1.0,1.0,0.0,1.0,-1.967387318611145,1.967384457588196,2.8969475351914298e-06,1.355830192565918,1.0,1.0,0.0,67.89852142333984,65.0,43021.53125,0.0,661.917724609375,1.0,282.1559143066406,284.7405090332031,296.1965637207031,299.0375671386719,293.1499938964844,293.1499938964844,281.8500061035156,35735.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119204640388489,1.0,0.0,0.0,3.9817535877227774,3.981781005859375,1.0578937690297607e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7421.9521484375,0.0,1932.3739013671875,1895.4371337890625,0.0,2580.889892578125,0.9797034859657288,1.0,0.0,3.0,1.0,0.0
18082860,297.56793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840087890625,0.8506062626838684,0.272963136434555,0.2461135238409042,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4870300292969,0.7771302461624146,0.2060044258832931,0.1965954601764679,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4853210449219,0.8158559203147888,0.238257959485054,0.1676349192857742,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4876403808594,0.7652737498283386,0.1966540068387985,0.1878177970647812,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4919738769531,0.700798749923706,0.1489586532115936,0.6784785389900208,285.4833679199219,284.95001220703125,295.36834716796875,293.1606140136719,295.3673095703125,297.4552917480469,285.4670715332031,1.0,0.3762430548667907,1.0,1.0,0.0,1.0,-1.9691122770309448,1.969109416007996,2.901985453718225e-06,1.357090711593628,1.0,1.0,0.0,67.84455871582031,65.0,44075.98828125,0.0,663.0810546875,1.0,281.89306640625,284.5539855957031,296.22528076171875,299.18310546875,293.1499938964844,293.1499938964844,281.8500061035156,35796.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193785548210144,1.0,0.0,0.0,3.985125541687012,3.985152959823608,1.0596861557132795e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7179.00634765625,0.0,1937.2872314453125,1895.4371337890625,0.0,2649.81298828125,0.9805054664611816,1.0,0.0,3.0,1.0,0.0
18082920,297.5563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4209289550781,0.8552865386009216,0.2744728326797485,0.2474251687526703,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4213562011719,0.7805365324020386,0.2062878161668777,0.196840301156044,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.8192737698554993,0.2386741936206817,0.1679076850414276,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4214782714844,0.7684494853019714,0.1968365162611007,0.1879668235778808,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.42218017578125,0.7030393481254578,0.1485984772443771,0.6767318248748779,285.4208374023437,284.95001220703125,295.3866577148437,293.1694030761719,295.3856201171875,297.4432067871094,285.41864013671875,1.0,0.3751872181892395,1.0,1.0,0.0,1.0,-1.9694249629974363,1.9694219827651973,2.903194626924233e-06,1.357549071311951,1.0,1.0,0.0,66.78112030029297,53.0,44182.0390625,0.0,659.7579956054688,1.0,281.8558349609375,284.5062866210937,296.2046813964844,299.1164855957031,293.1499938964844,293.1499938964844,281.54998779296875,35842.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216428160667419,1.0,0.0,0.0,3.987724781036377,3.9877521991729736,1.0610689287204875e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7534.23583984375,0.0,1941.080322265625,1895.4371337890625,0.0,2670.795654296875,0.981123685836792,1.0,0.0,3.0,1.0,0.0
18082980,297.5455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2679748535156,0.863068163394928,0.2759852409362793,0.2487435936927795,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711181640625,0.7867645621299744,0.2065494805574417,0.1970404535531997,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2694091796875,0.8253541588783264,0.239067256450653,0.1681530624628067,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2717590332031,0.774370014667511,0.1969987750053405,0.1880715042352676,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762756347656,0.7078478336334229,0.1482280641794204,0.6747947931289673,285.2674560546875,284.95001220703125,295.4049987792969,293.17742919921875,295.4039611816406,297.4320068359375,285.2508544921875,1.0,0.3732660710811615,1.0,1.0,0.0,1.0,-1.9693390130996704,1.9693361520767207,2.903650283769821e-06,1.3580355644226074,1.0,1.0,0.0,64.80138397216797,53.0,45191.609375,0.0,653.0517578125,1.0,281.59295654296875,284.3178100585937,296.2342834472656,299.2615051269531,293.1499938964844,293.1499938964844,281.54998779296875,35878.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284567594528198,1.0,0.0,0.0,3.989727973937988,3.989755392074585,1.0621353112583165e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7281.53271484375,0.0,1944.00732421875,1895.4371337890625,0.0,2734.084228515625,0.9816001653671264,1.0,0.0,3.0,1.0,0.0
18083040,297.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030334472656,0.8733696341514587,0.2774026393890381,0.2499168515205383,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2035522460937,0.7952293157577515,0.2067330330610275,0.1971266865730285,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032775878906,0.8335036635398865,0.2393650412559509,0.1682967394590377,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2036437988281,0.7825068235397339,0.197086751461029,0.1880666315555572,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044372558594,0.7144266366958618,0.1478009670972824,0.6724462509155273,285.2029724121094,284.95001220703125,295.42333984375,293.1847229003906,295.4223022460937,297.4204406738281,285.20050048828125,1.0,0.3706047236919403,1.0,1.0,0.0,1.0,-1.968078374862671,1.9680755138397217,2.900610297729145e-06,1.3576147556304932,1.0,1.0,0.0,62.17348098754883,41.0,45260.46875,0.0,643.2679443359375,1.0,281.5558166503906,284.2686462402344,296.2143859863281,299.19305419921875,293.1499938964844,293.1499938964844,281.25,35906.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830265998840332,1.0,0.0,0.0,3.991272211074829,3.991299629211426,1.062957608155557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7644.34716796875,0.0,1946.26513671875,1895.4371337890625,0.0,2750.921875,0.9819673895835876,1.0,0.0,3.0,1.0,0.0
18083100,297.5240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.8869705200195312,0.2788203954696655,0.2511059939861297,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.8064708709716797,0.2068994045257568,0.1971863657236099,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8444399833679199,0.2396443486213684,0.168425440788269,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.7934479713439941,0.1971594393253326,0.1880359798669815,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.7229015231132507,0.1473672091960907,0.6699868440628052,285.0473022460937,284.95001220703125,295.4416809082031,293.1913146972656,295.44061279296875,297.4097595214844,285.0304260253906,1.0,0.3673488795757293,1.0,1.0,0.0,1.0,-1.9666019678115845,1.966599106788636,2.8966626359760994e-06,1.3568190336227417,1.0,1.0,0.0,58.92874526977539,41.0,46231.015625,0.0,631.2660522460938,1.0,281.2928771972656,284.0782775878906,296.243408203125,299.3362121582031,293.1499938964844,293.1499938964844,281.25,35928.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836651086807251,1.0,0.0,0.0,3.992461919784546,3.992489337921143,1.063591525962693e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7382.11376953125,0.0,1948.00634765625,1895.4371337890625,0.0,2810.44287109375,0.9822503924369812,1.0,0.0,3.0,1.0,0.0
18083160,297.513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.9035592675209044,0.2801427245140075,0.2521574199199676,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8195229768753052,0.2069915980100631,0.197145789861679,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8581922054290771,0.2398343980312347,0.1684634536504745,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.8069053292274475,0.1971622109413147,0.1879099011421203,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.7331541776657104,0.1468805819749832,0.6671793460845947,284.98077392578125,284.95001220703125,295.4599914550781,293.1972351074219,295.4589538574219,297.39874267578125,284.9781188964844,1.0,0.3635702133178711,1.0,1.0,0.0,1.0,-1.964096546173096,1.9640936851501465,2.88967589767708e-06,1.3552387952804563,1.0,1.0,0.0,55.28166198730469,29.0,46268.19921875,0.0,617.1580810546875,1.0,281.2557067871094,284.0275573730469,296.2232360839844,299.2650756835937,293.1499938964844,293.1499938964844,280.95001220703125,35944.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381407856941223,1.0,0.0,0.0,3.9933788776397705,3.993406295776367,1.0640800383043825e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7752.25537109375,0.0,1949.348876953125,1895.4371337890625,0.0,2824.349365234375,0.9824684262275696,1.0,0.0,3.0,1.0,0.0
18083220,297.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301696777344,0.9263604879379272,0.2814709842205047,0.2532322406768799,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.8354390263557434,0.2070718109607696,0.1970892250537872,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314819335937,0.8762093186378479,0.2400128096342086,0.168495237827301,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335266113281,0.8229421377182007,0.1971551477909088,0.1877689361572265,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.7464869022369385,0.1463916599750518,0.6643096804618835,284.8298645019531,284.95001220703125,295.47833251953125,293.2025146484375,295.477294921875,297.3886413574219,284.8177490234375,1.0,0.359371930360794,1.0,1.0,0.0,1.0,-1.961490273475647,1.9614874124526973,2.882332637454965e-06,1.3535287380218506,0.8941326141357422,0.8941326141357422,0.0,51.21734237670898,29.0,46988.203125,0.0,601.61669921875,1.0,280.9930725097656,283.8533935546875,296.25018310546875,299.3980712890625,293.1499938964844,293.1499938964844,280.95001220703125,39288.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440808057785034,1.0,0.0,0.0,3.9390134811401367,3.939041137695313,1.0353047628086642e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7447.4306640625,0.0,1905.660400390625,1895.4371337890625,0.0,2879.864990234375,0.9699291586875916,1.0,0.0,3.0,1.0,0.0
18083280,297.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.954847812652588,0.2828597128391266,0.2542293965816498,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84210205078125,0.8557473421096802,0.2071626484394073,0.1969700157642364,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.8992135524749756,0.2402124106884002,0.1684716194868087,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.8424020409584045,0.1971597671508789,0.1875692009925842,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84002685546875,0.7639634609222412,0.145914077758789,0.6612337231636047,284.8436279296875,284.95001220703125,295.4966735839844,293.2071228027344,295.4956359863281,297.3792419433594,284.8517761230469,1.0,0.3548026084899902,1.0,1.0,0.0,1.0,-1.9582691192626955,1.958266258239746,2.8732317787216743e-06,1.3513840436935425,0.8607001900672913,0.8607001900672913,0.0,46.87551498413086,25.0,46568.1796875,0.0,584.7374267578125,1.0,280.956298828125,283.9022216796875,296.2204284667969,299.2862548828125,293.1499938964844,293.1499938964844,281.25,42535.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439358472824097,1.0,0.0,0.0,3.7686517238616943,3.768678188323975,9.47687851748924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6926.32470703125,0.0,1719.7161865234375,1895.4371337890625,0.0,2878.509033203125,0.9365422129631042,1.0,0.0,3.0,1.0,0.0
18083340,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9819181561470032,0.284883975982666,0.2555909156799316,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8790550827980042,0.2075903862714767,0.1970470994710922,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9266420006752014,0.2408487796783447,0.1686370223760604,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.864579439163208,0.1974888294935226,0.1875595897436142,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7839833498001099,0.1457002162933349,0.6588989496231079,285.0155029296875,284.95001220703125,295.5150146484375,293.21112060546875,295.5139465332031,297.3750915527344,285.02801513671875,1.0,0.3511386215686798,1.0,1.0,0.0,1.0,-1.957284688949585,1.957281827926636,2.870612661354244e-06,1.3508532047271729,0.9663815498352052,0.9663815498352052,0.0,42.99419021606445,25.0,45867.23828125,0.0,571.0775756835938,1.0,281.2035522460937,284.0867614746094,296.1507873535156,299.057373046875,293.1499938964844,293.1499938964844,281.25,35919.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338303565979004,1.0,0.0,0.0,3.7876265048980713,3.787651777267456,9.572547696734546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7167.81103515625,0.0,1691.117919921875,1895.4371337890625,0.0,2784.130615234375,0.9385286569595336,1.0,0.0,3.0,1.0,0.0
18083400,297.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9990000128746032,0.2874059379100799,0.2525404095649719,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.9041306972503662,0.2082175761461258,0.1974496990442276,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.9561049938201904,0.2417129576206207,0.1690971255302429,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8887996077537537,0.198012501001358,0.1878654062747955,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8053455352783203,0.1456690728664398,0.6578559875488281,285.0384826660156,284.95001220703125,295.5333251953125,293.21453857421875,295.53228759765625,297.3742980957031,285.0339050292969,1.0,0.3477594256401062,1.0,1.0,0.0,1.0,-1.9558018445968628,1.9557989835739136,2.861865596059942e-06,1.3462867736816406,1.0,1.0,0.0,39.576148986816406,28.0,45898.12890625,0.0,557.923583984375,1.0,281.2431945800781,284.08502197265625,296.16650390625,299.11285400390625,293.1499938964844,293.1499938964844,280.95001220703125,33714.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292140960693359,1.0,0.0,0.0,3.8643085956573486,3.864334344863892,9.964072660295642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7673.21240234375,0.0,1766.822998046875,1895.4371337890625,0.0,2741.131103515625,0.9519476294517516,1.0,0.0,3.0,1.0,0.0
18083460,297.508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.998987317085266,0.2907463312149048,0.2448801398277282,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9143100380897522,0.2086711972951889,0.1979397535324096,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9664309024810792,0.2423153817653656,0.1695974916219711,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8980638980865479,0.1983750760555267,0.1882627159357071,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8127074837684631,0.1455591320991516,0.6574112772941589,284.8764953613281,284.95001220703125,295.5516662597656,293.2173767089844,295.5506286621094,297.37664794921875,284.8604431152344,1.0,0.3451535999774933,1.0,1.0,0.0,1.0,-1.944446086883545,1.944443225860596,2.8352906156214885e-06,1.3429144620895386,0.9065786004066468,0.9065786004066468,0.0,38.44588088989258,28.0,46596.29296875,0.0,546.7021484375,1.0,280.99371337890625,283.89703369140625,296.2420654296875,299.3337707519531,293.1499938964844,293.1499938964844,280.95001220703125,36772.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355870246887207,1.0,0.0,0.0,3.85421633720398,3.8542425632476807,9.91209503808932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7416.84716796875,0.0,1778.56103515625,1895.4371337890625,0.0,2800.51416015625,0.9495460987091064,1.0,0.0,3.0,1.0,0.0
18083520,297.5249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.9981977939605712,0.2946226000785827,0.2387180924415588,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9226459264755248,0.2089441120624542,0.1982183754444122,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.9739423990249634,0.2426869571208953,0.1698806434869766,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.9053054451942444,0.1985664367675781,0.1884615570306778,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.8180904388427734,0.1453496664762497,0.6564332842826843,284.8590393066406,284.95001220703125,295.57000732421875,293.2196655273437,295.5689392089844,297.3803100585937,284.86456298828125,1.0,0.3431348204612732,1.0,1.0,0.0,1.0,-1.9359357357025144,1.9359328746795648,2.811849753925344e-06,1.3375238180160522,0.8624294996261597,0.8624294996261597,0.0,37.5174446105957,31.0,46124.59375,0.0,537.5963134765625,1.0,280.9565734863281,283.91656494140625,296.2359313964844,299.2663879394531,293.1499938964844,293.1499938964844,281.25,40839.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372452855110168,1.0,0.0,0.0,3.717384576797485,3.717410326004028,9.220793799613602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6901.14306640625,0.0,1646.3170166015625,1895.4371337890625,0.0,2815.9892578125,0.9235218167304992,1.0,0.0,3.0,1.0,0.0
18083580,297.5473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9973852634429932,0.2991871535778045,0.2337595671415329,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9295735359191896,0.20943383872509,0.198536679148674,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9797900319099426,0.2433548271656036,0.1702087670564651,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.911553919315338,0.1989642977714538,0.1886988580226898,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8223419785499573,0.1453273445367813,0.6557339429855347,285.016357421875,284.95001220703125,295.5883483886719,293.2214050292969,295.5872802734375,297.3885498046875,285.0279541015625,1.0,0.3416233360767364,1.0,1.0,0.0,1.0,-1.9295649528503416,1.9295620918273928,2.794342663037241e-06,1.3334635496139526,0.9607163071632384,0.9607163071632384,0.0,36.81147384643555,31.0,45332.6171875,0.0,530.7933959960938,1.0,281.2024230957031,284.090087890625,296.17010498046875,299.0462646484375,293.1499938964844,293.1499938964844,281.25,35291.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284615278244019,1.0,0.0,0.0,3.7388429641723633,3.73886775970459,9.327553129878652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7127.521484375,0.0,1628.8424072265625,1895.4371337890625,0.0,2734.12841796875,0.926990807056427,1.0,0.0,3.0,1.0,0.0
18083640,297.57177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9965018630027772,0.3041096329689026,0.229250356554985,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9362964034080504,0.2100772410631179,0.1990796029567718,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9852091670036316,0.2442052513360977,0.1707513779401779,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9178827404975892,0.1995100528001785,0.1891510337591171,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.826501727104187,0.1454619914293289,0.6559827923774719,285.0303649902344,284.95001220703125,295.6066589355469,293.22265625,295.6055908203125,297.3996887207031,285.0280456542969,1.0,0.3406059741973877,1.0,1.0,0.0,1.0,-1.925930738449097,1.925927996635437,2.784152911772253e-06,1.3309637308120728,0.9974660277366638,0.9974660277366638,0.0,36.22614669799805,49.0,45380.9765625,0.0,526.3331909179688,1.0,281.24285888671875,284.0833435058594,296.1817321777344,299.0959777832031,293.1499938964844,293.1499938964844,280.95001220703125,33243.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244903683662415,1.0,0.0,0.0,3.821123123168945,3.821148157119751,9.742610700413934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7622.73828125,0.0,1710.4239501953125,1895.4371337890625,0.0,2697.218994140625,0.9419906735420228,1.0,0.0,3.0,1.0,0.0
