time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083700,297.58673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9971268177032472,0.3082591295242309,0.2323648035526275,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9333537220954896,0.2105412930250167,0.1996357887983322,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9830144643783568,0.2447956502437591,0.1712818741798401,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.914921224117279,0.199886679649353,0.1896191239356994,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8239089846611023,0.1455027461051941,0.6565181612968445,284.8807983398437,284.95001220703125,295.625,293.2234191894531,295.6239318847656,297.40740966796875,284.86767578125,1.0,0.3424762189388275,1.0,1.0,0.0,1.0,-1.9328542947769165,1.9328514337539675,2.802987864924944e-06,1.3352534770965576,0.9033117294311525,0.9033117294311525,0.0,36.69927978515625,49.0,46291.85546875,0.0,532.738037109375,1.0,280.9945373535156,283.9057006835937,296.2542724609375,299.31939697265625,293.1499938964844,293.1499938964844,280.95001220703125,36481.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313986659049988,1.0,0.0,0.0,3.815804481506348,3.81583023071289,9.7155077583011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7389.6865234375,0.0,1729.34228515625,1895.4371337890625,0.0,2761.469970703125,0.9407572150230408,1.0,0.0,3.0,1.0,0.0
18083760,297.5835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.998653531074524,0.3107222020626068,0.2420641630887985,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9215808510780334,0.2108510881662368,0.2000159323215484,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9733985662460328,0.2451917082071304,0.1716278791427612,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9039418697357178,0.2001156210899353,0.1899215131998062,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.815021276473999,0.1454117745161056,0.6565344929695129,284.8837280273437,284.95001220703125,295.6433410644531,293.2237243652344,295.64227294921875,297.4065246582031,284.89111328125,1.0,0.3460704982280731,1.0,1.0,0.0,1.0,-1.9471757411956787,1.9471728801727293,2.8424258289305726e-06,1.3443236351013184,0.8778647780418396,0.8778647780418396,0.0,38.123966217041016,67.0,46303.0390625,0.0,547.5941162109375,1.0,280.9568176269531,283.9351501464844,296.25,299.2745361328125,293.1499938964844,293.1499938964844,281.25,39454.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342050313949585,1.0,0.0,0.0,3.708567380905152,3.708592653274536,9.177103947877184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6919.45947265625,0.0,1625.567626953125,1895.4371337890625,0.0,2787.6240234375,0.920979380607605,1.0,0.0,3.0,1.0,0.0
18083820,297.5682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.9990000128746032,0.3119706511497497,0.2558683156967163,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.9050216674804688,0.2113790512084961,0.2004671543836593,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.9577804803848268,0.2458861321210861,0.172045961022377,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.8889426589012146,0.2005515545606613,0.1902919709682464,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8014431595802307,0.1454262882471084,0.6566547155380249,285.0546264648437,284.95001220703125,295.6616516113281,293.2235717773437,295.6606140136719,297.4004821777344,285.0687866210937,1.0,0.3512147963047027,1.0,1.0,0.0,1.0,-1.967392086982727,1.9673891067504885,2.898600996559253e-06,1.3571096658706665,0.99551522731781,0.99551522731781,0.0,40.35609817504883,67.0,46018.76953125,0.0,569.656982421875,1.0,281.2027282714844,284.1136169433594,296.19000244140625,299.0884704589844,293.1499938964844,293.1499938964844,281.25,33878.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275750279426575,1.0,0.0,0.0,3.762415170669556,3.762439727783203,9.445537898500334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7186.50341796875,0.0,1645.5101318359375,1895.4371337890625,0.0,2725.883056640625,0.931157648563385,1.0,0.0,3.0,1.0,0.0
18083880,297.5420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019287109375,0.9990000128746032,0.3120487928390503,0.2722274959087372,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012878417969,0.8872724175453186,0.2120684534311294,0.201166495680809,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.9376274347305298,0.2467721551656723,0.1726958006620407,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011657714844,0.8716172575950623,0.2011428624391555,0.1909003853797912,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10028076171875,0.7851529717445374,0.1455119550228119,0.657439112663269,285.1019287109375,284.95001220703125,295.67999267578125,293.2229919433594,295.6789855957031,297.38970947265625,285.1055908203125,1.0,0.3577334284782409,1.0,1.0,0.0,1.0,-1.9928603172302248,1.9928573369979856,2.970412424474489e-06,1.3733495473861694,1.0,1.0,0.0,43.34407424926758,70.0,46513.890625,0.0,598.6607055664062,1.0,281.24298095703125,284.13726806640625,296.2063293457031,299.1690673828125,293.1499938964844,293.1499938964844,280.95001220703125,33189.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263816833496094,1.0,0.0,0.0,3.8370778560638414,3.837103366851807,9.824138942349236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7725.80712890625,0.0,1729.3282470703125,1895.4371337890625,0.0,2714.7890625,0.9452928900718688,1.0,0.0,3.0,1.0,0.0
18083940,297.5063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9898877739906312,0.3110269904136657,0.2805279493331909,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.8673050999641418,0.2125683724880218,0.2018859982490539,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9136340022087096,0.2473900914192199,0.1733412593603134,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8524013757705688,0.2015548050403595,0.191531166434288,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7668272852897644,0.1454073190689087,0.6581215262413025,284.9781188964844,284.95001220703125,295.6983337402344,293.2220153808594,295.69732666015625,297.3721923828125,284.9617919921875,1.0,0.3627873957157135,1.0,1.0,0.0,1.0,-2.007540941238404,2.007538080215454,3.011712806255673e-06,1.3823050260543823,0.9888347387313844,0.9888347387313844,0.0,46.93967056274414,70.0,47812.79296875,0.0,622.0889892578125,1.0,280.9940490722656,283.9642333984375,296.281005859375,299.4266662597656,293.1499938964844,293.1499938964844,280.95001220703125,33863.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363081812858582,1.0,0.0,0.0,3.873010873794556,3.8730368614196777,1.0009000561694847e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7543.35302734375,0.0,1778.7559814453125,1895.4371337890625,0.0,2807.24267578125,0.9537696838378906,1.0,0.0,3.0,1.0,0.0
18084000,297.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.9651687741279602,0.3108656406402588,0.2800878882408142,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8450669050216675,0.2127854526042938,0.2023783475160598,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.8884193301200867,0.2476474046707153,0.173753336071968,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8311355113983154,0.2016963362693786,0.1919475495815277,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.7465064525604248,0.1450526267290115,0.6578439474105835,284.9162902832031,284.95001220703125,295.7166748046875,293.2206726074219,295.71563720703125,297.3571472167969,284.915771484375,1.0,0.3669475615024566,1.0,1.0,0.0,1.0,-2.008330106735229,2.008327007293701,3.012276920344448e-06,1.3815199136734009,0.9428895711898804,0.9428895711898804,0.0,51.424598693847656,73.0,47799.08984375,0.0,638.0376586914062,1.0,280.95635986328125,283.9203186035156,296.2772521972656,299.4031066894531,293.1499938964844,293.1499938964844,280.6499938964844,36217.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842323899269104,1.0,0.0,0.0,3.855012893676758,3.85503888130188,9.916192311720806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7904.767578125,0.0,1775.1591796875,1895.4371337890625,0.0,2863.434814453125,0.9509320855140686,1.0,0.0,3.0,1.0,0.0
18084060,297.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920837402344,0.944158375263214,0.3114968836307525,0.2805183529853821,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943420410156,0.8289795517921448,0.2128775268793106,0.2026992738246917,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79327392578125,0.8700947761535645,0.247758537530899,0.1740152388811111,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947692871094,0.8152936697006226,0.2017179429531097,0.1921987235546112,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79840087890625,0.7316693663597107,0.1446000188589096,0.6568349599838257,284.7922668457031,284.95001220703125,295.7349853515625,293.2189636230469,295.7339782714844,297.3467712402344,284.7860107421875,1.0,0.3705660700798034,1.0,1.0,0.0,1.0,-2.008662223815918,2.0086593627929688,3.0118453651084565e-06,1.3806796073913574,0.8310607075691223,0.8310607075691223,0.0,55.3926887512207,73.0,48328.05859375,0.0,651.86962890625,1.0,280.6967163085937,283.781005859375,296.29522705078125,299.5318298339844,293.1499938964844,293.1499938964844,280.6499938964844,41675.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511375188827515,1.0,0.0,0.0,3.747799634933472,3.7478256225585938,9.37229629016656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7581.90380859375,0.0,1688.3253173828125,1895.4371337890625,0.0,2945.926025390625,0.9278415441513062,1.0,0.0,3.0,1.0,0.0
18084120,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.9270447492599488,0.3126114308834076,0.281374841928482,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.816235363483429,0.2129554003477096,0.202886551618576,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.8559042811393738,0.2478746324777603,0.1741649657487869,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.8018959760665894,0.2017246037721634,0.1923208385705948,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.7197858095169067,0.1441370099782943,0.6553367972373962,284.8542175292969,284.95001220703125,295.7533264160156,293.2169189453125,295.7523193359375,297.33905029296875,284.8637084960937,1.0,0.3737294673919678,1.0,1.0,0.0,1.0,-2.0084097385406494,2.008406639099121,3.0101114134595264e-06,1.37974750995636,0.8260864019393921,0.8260864019393921,0.0,58.956539154052734,76.0,47881.05078125,0.0,663.860595703125,1.0,280.6575927734375,283.8702392578125,296.2491760253906,299.4000244140625,293.1499938964844,293.1499938964844,280.95001220703125,43147.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524010181427002,1.0,0.0,0.0,3.5544590950012207,3.554483413696289,8.430247362412047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7072.56494140625,0.0,1481.525146484375,1895.4371337890625,0.0,2957.763916015625,0.8907293081283569,1.0,0.0,3.0,1.0,0.0
18084180,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9155446290969848,0.3144920170307159,0.2828210592269897,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8067435622215271,0.2133158594369888,0.2032012343406677,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8460919260978699,0.2483677566051483,0.1744565516710281,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7920158505439758,0.2020001858472824,0.1925621032714843,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7106711268424988,0.1438936293125152,0.654266357421875,285.0107116699219,284.95001220703125,295.77166748046875,293.2145690917969,295.7706604003906,297.33709716796875,285.0203857421875,1.0,0.3766050934791565,1.0,1.0,0.0,1.0,-2.0100317001342773,2.010028600692749,3.016264372490696e-06,1.3819341659545898,0.923323094844818,0.923323094844818,0.0,61.922637939453125,76.0,47315.9609375,0.0,675.2998046875,1.0,280.89892578125,284.02996826171875,296.17144775390625,299.17144775390625,293.1499938964844,293.1499938964844,280.95001220703125,35391.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439273238182068,1.0,0.0,0.0,3.6011803150177,3.601203680038452,8.653325380691967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7306.56591796875,0.0,1475.0382080078125,1895.4371337890625,0.0,2878.4296875,0.8965253233909607,1.0,0.0,3.0,1.0,0.0
18084240,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.908323049545288,0.3166025876998901,0.28474822640419,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7997585535049438,0.2138022035360336,0.2037185430526733,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8393664956092834,0.2490017265081405,0.1749430298805236,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7850621342658997,0.2023978531360626,0.1929962337017059,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.7036464810371399,0.1437780559062957,0.6539809703826904,285.0201721191406,284.95001220703125,295.7900085449219,293.2119445800781,295.7889709472656,297.3373718261719,285.0184936523437,1.0,0.3793229460716247,1.0,1.0,0.0,1.0,-2.01413369178772,2.0141305923461914,3.0300484468170907e-06,1.3860900402069092,0.9538867473602296,0.9538867473602296,0.0,64.36151885986328,64.0,47497.5703125,0.0,686.944580078125,1.0,280.9418029785156,284.0202331542969,296.1771240234375,299.2192077636719,293.1499938964844,293.1499938964844,280.6499938964844,33156.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404449224472046,1.0,0.0,0.0,3.68956995010376,3.68959379196167,9.083323107006436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7815.26123046875,0.0,1556.1295166015625,1895.4371337890625,0.0,2845.872314453125,0.912273406982422,1.0,0.0,3.0,1.0,0.0
18084300,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9090391993522644,0.3182805776596069,0.2864871025085449,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.799216628074646,0.2140931785106659,0.2041177749633789,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8388888835906982,0.2493568658828735,0.1753151267766952,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.7844507694244385,0.2026118636131286,0.1933164894580841,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7024289965629578,0.1435521692037582,0.6533476710319519,284.8758239746094,284.95001220703125,295.8083190917969,293.20904541015625,295.80731201171875,297.3347473144531,284.8642578125,1.0,0.3797643482685089,1.0,1.0,0.0,1.0,-2.017068862915039,2.0170657634735107,3.0410931231017457e-06,1.389939785003662,0.8606113195419312,0.8606113195419312,0.0,64.810302734375,64.0,48278.30078125,0.0,690.85009765625,1.0,280.69744873046875,283.8505554199219,296.242431640625,299.4364013671875,293.1499938964844,293.1499938964844,280.6499938964844,37175.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847424328327179,1.0,0.0,0.0,3.671494722366333,3.671519041061402,8.994542781692871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7577.29345703125,0.0,1566.0621337890625,1895.4371337890625,0.0,2911.15283203125,0.9083874225616456,1.0,0.0,3.0,1.0,0.0
18084360,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9135111570358276,0.3197557628154754,0.2877990901470184,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8017733097076416,0.2142442315816879,0.2042642682790756,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.841363787651062,0.2495361864566803,0.1754464358091354,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.7868740558624268,0.2026927769184112,0.1933953464031219,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.7040022611618042,0.1432275176048278,0.6518701910972595,284.8886108398437,284.95001220703125,295.82666015625,293.2059020996094,295.8256530761719,297.330078125,284.89471435546875,1.0,0.379058837890625,1.0,1.0,0.0,1.0,-2.0173285007476807,2.0173254013061523,3.0445346510532545e-06,1.3921396732330322,0.842142641544342,0.842142641544342,0.0,64.14226531982422,52.0,47962.8515625,0.0,688.76416015625,1.0,280.6578674316406,283.8895874023437,296.2301330566406,299.36981201171875,293.1499938964844,293.1499938964844,280.95001220703125,40120.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498183488845825,1.0,0.0,0.0,3.54221510887146,3.54223895072937,8.372268780476588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7080.5634765625,0.0,1446.443603515625,1895.4371337890625,0.0,2933.5693359375,0.8848155736923218,1.0,0.0,3.0,1.0,0.0
18084420,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.9230509400367736,0.3217374384403229,0.2892577052116394,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.808010995388031,0.2146115005016327,0.2044239789247512,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8475147485733032,0.2500092387199402,0.1756090074777603,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.7929540276527405,0.2029792219400406,0.1934843957424163,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.7088865041732788,0.1430576294660568,0.6503703594207764,285.0310363769531,284.95001220703125,295.8450012207031,293.2025146484375,295.843994140625,297.3288879394531,285.03973388671875,1.0,0.3774467706680298,1.0,1.0,0.0,1.0,-2.017824649810791,2.0178215503692627,3.0484061426250264e-06,1.3942971229553225,0.9386403560638428,0.9386403560638428,0.0,62.39015579223633,52.0,47386.6796875,0.0,683.14453125,1.0,280.8987731933594,284.0386047363281,296.16455078125,299.1636047363281,293.1499938964844,293.1499938964844,280.95001220703125,34092.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426503539085388,1.0,0.0,0.0,3.5974340438842773,3.59745717048645,8.635330459583201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7312.31201171875,0.0,1461.40185546875,1895.4371337890625,0.0,2866.487060546875,0.8943827748298645,1.0,0.0,3.0,1.0,0.0
18084480,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9385052919387816,0.3238992691040039,0.2910598516464233,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8180298209190369,0.2151001095771789,0.204741969704628,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8581275343894958,0.2506223917007446,0.1759310513734817,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.803297758102417,0.2033832818269729,0.1937230080366134,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.7172118425369263,0.1429981142282486,0.6494074463844299,285.03289794921875,284.95001220703125,295.86334228515625,293.198974609375,295.8623046875,297.32965087890625,285.03009033203125,1.0,0.3751769661903381,1.0,1.0,0.0,1.0,-2.0201220512390137,2.0201189517974854,3.056807599932654e-06,1.3971015214920044,0.96969473361969,0.96969473361969,0.0,59.62451171875,40.0,47563.1015625,0.0,675.4796142578125,1.0,280.9417724609375,284.0211486816406,296.1721496582031,299.21795654296875,293.1499938964844,293.1499938964844,280.6499938964844,32357.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401551246643066,1.0,0.0,0.0,3.694984436035156,3.6950082778930655,9.110003134082944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7822.66796875,0.0,1556.2017822265625,1895.4371337890625,0.0,2843.164794921875,0.9128639698028564,1.0,0.0,3.0,1.0,0.0
18084540,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9569135308265686,0.3255935609340668,0.2926920354366302,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8303533792495728,0.2153885811567306,0.2049963921308517,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8719773292541504,0.2509525418281555,0.1761805862188339,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8160432577133179,0.2035993784666061,0.1939025372266769,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7273973822593689,0.1428170949220657,0.6483125686645508,284.8793334960937,284.95001220703125,295.88165283203125,293.1952209472656,295.8806457519531,297.3273620605469,284.8664245605469,1.0,0.3723256587982178,1.0,1.0,0.0,1.0,-2.021761178970337,2.0217580795288086,3.0620769848610507e-06,1.398552179336548,0.8730080127716064,0.8730080127716064,0.0,56.31795883178711,40.0,48363.640625,0.0,665.4078369140625,1.0,280.6971740722656,283.8414611816406,296.2357788085937,299.4361572265625,293.1499938964844,293.1499938964844,280.6499938964844,36352.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478256464004517,1.0,0.0,0.0,3.690426588058472,3.690451145172119,9.087542025554284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7586.35693359375,0.0,1581.27587890625,1895.4371337890625,0.0,2914.90966796875,0.9121414422988892,1.0,0.0,3.0,1.0,0.0
18084600,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.975778102874756,0.3270539343357086,0.2938984632492065,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8447010517120361,0.2155248671770095,0.2050245255231857,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8883209824562073,0.2510918974876404,0.1762078702449798,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8300002813339233,0.2036706805229187,0.1938676685094833,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7390912175178528,0.1425212919712066,0.6464784741401672,284.8816833496094,284.95001220703125,295.8999938964844,293.1913452148437,295.89898681640625,297.3229675292969,284.8874816894531,1.0,0.3689093589782715,1.0,1.0,0.0,1.0,-2.020960807800293,2.0209577083587646,3.058998117921874e-06,1.397464632987976,0.8467923998832703,0.8467923998832703,0.0,52.75748825073242,28.0,48027.40625,0.0,652.51611328125,1.0,280.65771484375,283.8717041015625,296.2210693359375,299.3676147460937,293.1499938964844,293.1499938964844,280.95001220703125,39860.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506897687911987,1.0,0.0,0.0,3.5663058757781982,3.5663299560546875,8.486536557938962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7081.30419921875,0.0,1470.253662109375,1895.4371337890625,0.0,2941.7314453125,0.8896907567977905,1.0,0.0,3.0,1.0,0.0
18084660,297.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.996389389038086,0.3290427625179291,0.2952665984630584,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8644404411315918,0.2158833295106887,0.2050834745168686,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9106149077415466,0.2515341937541961,0.1762792021036148,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8486838936805725,0.2039526551961898,0.1938605010509491,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.7552170753479004,0.1423762440681457,0.6446759700775146,285.0260925292969,284.95001220703125,295.9183349609375,293.18731689453125,295.9173278808594,297.32244873046875,285.0350036621094,1.0,0.3650802671909332,1.0,1.0,0.0,1.0,-2.0205512046813965,2.020548105239868,3.0567837256967323e-06,1.3964272737503052,0.9425477981567384,0.9425477981567384,0.0,48.68251800537109,28.0,47410.82421875,0.0,638.1718139648438,1.0,280.8992919921875,284.0241394042969,296.1519775390625,299.15484619140625,293.1499938964844,293.1499938964844,280.95001220703125,34147.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436371088027954,1.0,0.0,0.0,3.616275548934937,3.616298913955689,8.726022429073055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7311.77978515625,0.0,1482.241455078125,1895.4371337890625,0.0,2875.71484375,0.8986021280288696,1.0,0.0,3.0,1.0,0.0
18084720,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9990000128746032,0.3323109447956085,0.2847464680671692,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8799850344657898,0.2163358330726623,0.2053954750299453,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9294105768203736,0.2520897686481476,0.1765827387571334,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8633958101272583,0.2043245732784271,0.1940968185663223,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7678050398826599,0.1423151195049286,0.6438218951225281,285.0150146484375,284.95001220703125,295.9366760253906,293.1831970214844,295.9356384277344,297.3275146484375,285.00787353515625,1.0,0.3603422045707702,1.0,1.0,0.0,1.0,-2.0060057640075684,2.00600266456604,3.0115782010398107e-06,1.3845607042312622,0.9622681736946106,0.9622681736946106,0.0,45.73405075073242,25.0,47277.546875,0.0,616.9473266601562,1.0,280.9419250488281,283.9930114746094,296.1561279296875,299.197998046875,293.1499938964844,293.1499938964844,280.6499938964844,32696.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409956693649292,1.0,0.0,0.0,3.707689046859741,3.707713127136232,9.172757700071088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7795.1435546875,0.0,1573.19677734375,1895.4371337890625,0.0,2851.01953125,0.9157429337501526,1.0,0.0,3.0,1.0,0.0
18084780,297.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.9990000128746032,0.3365479409694671,0.2731278240680694,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.8930125832557678,0.2165698856115341,0.2056630849838256,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.944914162158966,0.2523362934589386,0.1768237948417663,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8758409023284912,0.2044914364814758,0.1942939162254333,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.77836012840271,0.1421566009521484,0.6430343985557556,284.8492431640625,284.95001220703125,295.9549865722656,293.17901611328125,295.9539794921875,297.3382568359375,284.8355407714844,1.0,0.3562626242637634,1.0,1.0,0.0,1.0,-1.9909385442733765,1.9909355640411377,2.9704774533456657e-06,1.376350998878479,0.8489415645599365,0.8489415645599365,0.0,43.57599639892578,25.0,47697.26171875,0.0,597.9810791015625,1.0,280.6972045898437,283.8123474121094,296.2128295898437,299.3886413574219,293.1499938964844,293.1499938964844,280.6499938964844,37826.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476894497871399,1.0,0.0,0.0,3.6721789836883545,3.672203540802002,8.99789597497147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7518.33447265625,0.0,1571.7322998046875,1895.4371337890625,0.0,2913.634521484375,0.9085315465927124,1.0,0.0,3.0,1.0,0.0
18084840,297.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.9990000128746032,0.3414905667304992,0.2627463340759277,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.9050488471984864,0.2166569232940673,0.2057135105133056,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.95838463306427,0.2524038851261139,0.1768489480018615,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.8874278664588928,0.2045174539089203,0.1942857950925827,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.7881567478179932,0.1419280469417572,0.6417399644851685,284.8604431152344,284.95001220703125,295.97332763671875,293.1747436523437,295.9722900390625,297.3519287109375,284.8675537109375,1.0,0.3522728681564331,1.0,1.0,0.0,1.0,-1.9754551649093628,1.9754523038864136,2.9245622954476858e-06,1.3648271560668943,0.8195050358772278,0.8195050358772278,0.0,41.60261917114258,43.0,46950.953125,0.0,579.7591552734375,1.0,280.65789794921875,283.86285400390625,296.1894226074219,299.2840576171875,293.1499938964844,293.1499938964844,280.95001220703125,41951.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486350178718567,1.0,0.0,0.0,3.494458198547364,3.4944818019866943,8.148036840793793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6989.77587890625,0.0,1409.5400390625,1895.4371337890625,0.0,2922.487548828125,0.8756855726242065,1.0,0.0,3.0,1.0,0.0
18084900,297.5467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9990000128746032,0.3469619154930115,0.2597855031490326,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9089521765708924,0.2170020192861557,0.2058858722448349,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.96236914396286,0.2528191208839416,0.1769920885562896,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8909832239151001,0.204787939786911,0.1943947076797485,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.790880024433136,0.1419175714254379,0.6410675048828125,285.0074768066406,284.95001220703125,295.9916687011719,293.1704406738281,295.9906311035156,297.3704528808594,285.0168151855469,1.0,0.3517345488071441,1.0,1.0,0.0,1.0,-1.9711538553237915,1.9711509943008425,2.9132872896298068e-06,1.3627171516418457,0.9103917479515076,0.9103917479515076,0.0,41.09305191040039,43.0,46267.35546875,0.0,574.88037109375,1.0,280.8972473144531,284.0185546875,296.1158447265625,299.0532531738281,293.1499938964844,293.1499938964844,280.95001220703125,35107.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394004702568054,1.0,0.0,0.0,3.5329623222351074,3.532985210418701,8.328586886818812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7204.17919921875,0.0,1400.353515625,1895.4371337890625,0.0,2836.1142578125,0.8810842633247375,1.0,0.0,3.0,1.0,0.0
18084960,297.5688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9990000128746032,0.351652592420578,0.2621664702892303,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9066964983940125,0.2174794673919677,0.2063163071870803,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9601149559020996,0.2533910274505615,0.1773744970560073,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8888168334960938,0.205185204744339,0.1947506815195083,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7886298894882202,0.1420329213142395,0.641467273235321,285.01336669921875,284.95001220703125,296.010009765625,293.1661682128906,296.00897216796875,297.3860168457031,285.0118713378906,1.0,0.3531458973884582,1.0,1.0,0.0,1.0,-1.97641122341156,1.9764082431793213,2.9283546609804034e-06,1.3662865161895752,0.9367651343345642,0.9367651343345642,0.0,41.55545425415039,61.0,46455.25390625,0.0,580.3170776367188,1.0,280.94122314453125,284.0056457519531,296.12255859375,299.09942626953125,293.1499938964844,293.1499938964844,280.6499938964844,32996.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835168719291687,1.0,0.0,0.0,3.6246724128723145,3.6246955394744873,8.766592145548202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7697.43212890625,0.0,1482.859130859375,1895.4371337890625,0.0,2796.611572265625,0.8975138664245605,1.0,0.0,3.0,1.0,0.0
18085020,297.572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9990000128746032,0.3547249138355255,0.2694835066795349,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8987588882446289,0.2177724093198776,0.2067429721355438,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9514488577842712,0.2537002861499786,0.1777316778898239,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8810935020446777,0.2054088562726974,0.1951060444116592,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7814962267875671,0.1420207619667053,0.6419849991798401,284.878662109375,284.95001220703125,296.0283203125,293.161865234375,296.0273132324219,297.3924560546875,284.8687744140625,1.0,0.3563084006309509,1.0,1.0,0.0,1.0,-1.9883722066879272,1.9883692264556885,2.9625023216794943e-06,1.3741825819015503,0.848991870880127,0.848991870880127,0.0,42.9276237487793,61.0,47343.9140625,0.0,593.8665161132812,1.0,280.69891357421875,283.8457946777344,296.1903381347656,299.3197631835937,293.1499938964844,293.1499938964844,280.6499938964844,37150.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418276906013489,1.0,0.0,0.0,3.605719327926636,3.605742931365967,8.67515211666614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7479.4833984375,0.0,1492.965576171875,1895.4371337890625,0.0,2858.7958984375,0.8936619162559509,1.0,0.0,3.0,1.0,0.0
18085080,297.5601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9990000128746032,0.3561502695083618,0.2815642356872558,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8857226967811584,0.2179429978132248,0.2070058137178421,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9362045526504515,0.2538543045520782,0.1779165863990783,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8684347867965698,0.2055156528949737,0.1953080296516418,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7699312567710876,0.1418724507093429,0.6418985724449158,284.9069519042969,284.95001220703125,296.0466613769531,293.1576232910156,296.045654296875,297.38873291015625,284.9144592285156,1.0,0.3609838187694549,1.0,1.0,0.0,1.0,-2.0052287578582764,2.005225658416748,3.012054321516189e-06,1.3861126899719238,0.8444669842720032,0.8444669842720032,0.0,45.24518585205078,79.0,47373.546875,0.0,614.5321044921875,1.0,280.6583251953125,283.89361572265625,296.1827087402344,299.27166748046875,293.1499938964844,293.1499938964844,280.95001220703125,39223.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445734977722168,1.0,0.0,0.0,3.4948410987854004,3.494864225387573,8.1498228610144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7026.78955078125,0.0,1390.395751953125,1895.4371337890625,0.0,2884.4736328125,0.8740074038505554,1.0,0.0,3.0,1.0,0.0
18085140,297.5377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9990000128746032,0.3565484583377838,0.2969859540462494,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.8703452348709106,0.2183269709348678,0.2073596864938736,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.9175724983215332,0.2542972266674042,0.1781907379627227,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.8537009358406067,0.2058236896991729,0.1955965757369995,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.7564383745193481,0.1418030112981796,0.6418664455413818,285.0574645996094,284.95001220703125,296.06500244140625,293.1534423828125,296.0639953613281,297.3789978027344,285.068115234375,1.0,0.3669976890087127,1.0,1.0,0.0,1.0,-2.0269689559936523,2.026965856552124,3.0771018373343395e-06,1.40185284614563,0.953676462173462,0.953676462173462,0.0,48.34970474243164,79.0,47228.80078125,0.0,642.0697021484375,1.0,280.8980407714844,284.04296875,296.1240539550781,299.0961303710937,293.1499938964844,293.1499938964844,280.95001220703125,32920.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386520743370056,1.0,0.0,0.0,3.57797646522522,3.577999353408813,8.5421709172806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7287.5615234375,0.0,1431.9219970703125,1895.4371337890625,0.0,2829.1240234375,0.8891401886940002,1.0,0.0,3.0,1.0,0.0
18085200,297.5053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.9990000128746032,0.3558296859264374,0.3148528337478637,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.8544558882713318,0.2188239395618438,0.2079282402992248,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.8992039561271667,0.254871517419815,0.1786648333072662,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.8385986089706421,0.206240028142929,0.1960899233818054,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.7425962686538696,0.1417585611343383,0.6422999501228333,285.0772399902344,284.95001220703125,296.0833435058594,293.1493530273437,296.08233642578125,297.3634948730469,285.0768737792969,1.0,0.3741974234580993,1.0,1.0,0.0,1.0,-2.0534183979034424,2.053415060043335,3.156626689815312e-06,1.4205315113067627,1.0,1.0,0.0,52.14387512207031,82.0,47875.77734375,0.0,676.38671875,1.0,280.9416198730469,284.03533935546875,296.1385803222656,299.1828918457031,293.1499938964844,293.1499938964844,280.6499938964844,31031.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381357789039612,1.0,0.0,0.0,3.700372457504273,3.700396060943604,9.136589937952522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7842.89111328125,0.0,1552.2510986328125,1895.4371337890625,0.0,2824.302978515625,0.9131959676742554,1.0,0.0,3.0,1.0,0.0
18085260,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.983245015144348,0.3543367385864258,0.3197382986545563,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.8336371183395386,0.2190695255994796,0.20850870013237,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.8755905032157898,0.2551061809062958,0.1791213005781173,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.8185004591941833,0.2064177244901657,0.1965992748737335,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.7244544625282288,0.1414791047573089,0.6426331996917725,284.92779541015625,284.95001220703125,296.1016540527344,293.1453552246094,296.1006774902344,297.3419189453125,284.9112548828125,1.0,0.3794471025466919,1.0,1.0,0.0,1.0,-2.060359239578247,2.0603561401367188,3.177473899995676e-06,1.4252824783325195,0.928895890712738,0.928895890712738,0.0,57.40885543823242,82.0,49003.6484375,0.0,701.2161865234375,1.0,280.6966247558594,283.8440856933594,296.2088317871094,299.4374389648437,293.1499938964844,293.1499938964844,280.6499938964844,33632.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484602570533752,1.0,0.0,0.0,3.745084524154663,3.745109081268311,9.35872151330841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7651.97265625,0.0,1623.373046875,1895.4371337890625,0.0,2920.851318359375,0.92336905002594,1.0,0.0,3.0,1.0,0.0
18085320,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.9621208310127258,0.3540433645248413,0.3191061615943908,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8168293237686157,0.2190593481063842,0.2087821215391159,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8566354513168335,0.2550158500671386,0.1792832016944885,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8010042905807495,0.2063513994216919,0.1968158781528473,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7086288332939148,0.140985369682312,0.6417071223258972,284.8873596191406,284.95001220703125,296.1199951171875,293.1415100097656,296.1190185546875,297.3269348144531,284.8897705078125,1.0,0.3838593363761902,1.0,1.0,0.0,1.0,-2.061253309249878,2.0612499713897705,3.1780671179149067e-06,1.4243569374084473,0.8830258250236511,0.8830258250236511,0.0,62.2954330444336,85.0,48819.14453125,0.0,718.3892822265625,1.0,280.65728759765625,283.8290405273437,296.1968994140625,299.3916320800781,293.1499938964844,293.1499938964844,280.95001220703125,37626.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540917634963989,1.0,0.0,0.0,3.6761860847473145,3.676210641860962,9.017543902700708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7135.40673828125,0.0,1574.7532958984375,1895.4371337890625,0.0,2973.609130859375,0.9118055105209352,1.0,0.0,3.0,1.0,0.0
18085380,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9442955851554872,0.3550998568534851,0.3195958733558655,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8028965592384338,0.219217300415039,0.2090031951665878,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8422960638999939,0.2551670968532562,0.1794117391109466,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.7867438793182373,0.2064420282840728,0.1969797909259796,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.6949591040611267,0.1406008750200271,0.6404794454574585,285.028564453125,284.95001220703125,296.1383361816406,293.1378173828125,296.1373291015625,297.32110595703125,285.0381774902344,1.0,0.3876007795333862,1.0,1.0,0.0,1.0,-2.060939073562622,2.0609359741210938,3.1744468742545e-06,1.4221774339675903,0.9771077036857604,0.9771077036857604,0.0,66.65371704101562,85.0,48118.36328125,0.0,733.4257202148438,1.0,280.9018859863281,283.985595703125,296.1221618652344,299.1715087890625,293.1499938964844,293.1499938964844,280.95001220703125,33749.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487438559532166,1.0,0.0,0.0,3.717861652374268,3.717885971069336,9.223160191140778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7367.5068359375,0.0,1592.8333740234375,1895.4371337890625,0.0,2923.506591796875,0.9207446575164796,1.0,0.0,3.0,1.0,0.0
18085440,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.9319415092468262,0.3567988276481628,0.3210344612598419,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.7927888631820679,0.2195264399051666,0.2093913704156875,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8325513601303101,0.2555078566074371,0.1797148436307907,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.7768262624740601,0.2066762894392013,0.1972992718219757,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.6851651072502136,0.1403518319129943,0.6398056745529175,285.0384216308594,284.95001220703125,296.1566772460937,293.1343078613281,296.1556701660156,297.3204345703125,285.0365600585937,1.0,0.3909559547901153,1.0,1.0,0.0,1.0,-2.063296318054199,2.063292980194092,3.1789036256668624e-06,1.4218549728393557,1.0,1.0,0.0,70.18000030517578,73.0,48265.56640625,0.0,747.803466796875,1.0,280.94268798828125,283.9766845703125,296.1206970214844,299.2145080566406,293.1499938964844,293.1499938964844,280.6499938964844,32639.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471001386642456,1.0,0.0,0.0,3.804214477539064,3.804239273071289,9.6565781859681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7889.54931640625,0.0,1685.3988037109375,1895.4371337890625,0.0,2908.11767578125,0.9375228881835938,1.0,0.0,3.0,1.0,0.0
18085500,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9288167357444764,0.3581656217575073,0.322494775056839,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7895695567131042,0.2196472734212875,0.2096656560897827,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8294399976730347,0.2555835843086242,0.1799172013998031,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.773644208908081,0.2067334055900573,0.1975071132183075,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.681573748588562,0.140006884932518,0.6387839913368225,284.8836669921875,284.95001220703125,296.17498779296875,293.1310119628906,296.17401123046875,297.3178405761719,284.86944580078125,1.0,0.3918764293193817,1.0,1.0,0.0,1.0,-2.064794540405273,2.064791440963745,3.181273541486007e-06,1.42130708694458,0.914511740207672,0.914511740207672,0.0,71.427490234375,73.0,49167.76171875,0.0,753.4620971679688,1.0,280.6947937011719,283.7909240722656,296.1783447265625,299.4288330078125,293.1499938964844,293.1499938964844,280.6499938964844,35597.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551018238067627,1.0,0.0,0.0,3.81320595741272,3.813231706619263,9.70228029473219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7651.1396484375,0.0,1719.29052734375,1895.4371337890625,0.0,2983.076416015625,0.9397242665290833,1.0,0.0,3.0,1.0,0.0
