time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085560,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.929925262928009,0.3593034148216247,0.3235403895378113,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.7895269393920898,0.2196005582809448,0.2096693813800811,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.8293180465698242,0.2554452419281006,0.1798635721206665,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.7735311388969421,0.2066309154033661,0.1974563151597976,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.6808153390884399,0.1395522207021713,0.6368982791900635,284.8676452636719,284.95001220703125,296.1933288574219,293.1279602050781,296.1923522949219,297.3132019042969,284.8722229003906,1.0,0.3915209174156189,1.0,1.0,0.0,1.0,-2.063541412353516,2.063538074493408,3.175915253450512e-06,1.4192806482315063,0.8743689656257629,0.8743689656257629,0.0,71.38380432128906,61.0,48868.84765625,0.0,752.2398681640625,1.0,280.6568298339844,283.8020935058594,296.1620483398437,299.361328125,293.1499938964844,293.1499938964844,280.95001220703125,39349.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582624197006226,1.0,0.0,0.0,3.70844030380249,3.708465337753296,9.176474122796208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7125.86474609375,0.0,1624.622802734375,1895.4371337890625,0.0,3012.70947265625,0.9204627871513368,1.0,0.0,3.0,1.0,0.0
18085620,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9358456134796144,0.3610665500164032,0.3247586786746979,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.7929457426071167,0.2197895646095276,0.2096693813800811,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8325170278549194,0.2556281983852386,0.1798259019851684,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7767602205276489,0.2067499607801437,0.1973979324102401,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.6831170320510864,0.1392589211463928,0.6349254846572876,285.0198669433594,284.95001220703125,296.211669921875,293.1251525878906,296.2106628417969,297.312744140625,285.0298156738281,1.0,0.3901564478874206,1.0,1.0,0.0,1.0,-2.062405824661255,2.0624027252197266,3.171027401549509e-06,1.417415976524353,0.9715065360069276,0.9715065360069276,0.0,70.11820220947266,61.0,48142.36328125,0.0,746.8291015625,1.0,280.9024658203125,283.96783447265625,296.0909729003906,299.1393127441406,293.1499938964844,293.1499938964844,280.95001220703125,34546.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511563539505005,1.0,0.0,0.0,3.7415771484375,3.741601705551148,9.341200097878756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7362.92431640625,0.0,1626.31201171875,1895.4371337890625,0.0,2946.1025390625,0.9268162846565248,1.0,0.0,3.0,1.0,0.0
18085680,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.9473211765289308,0.363128513097763,0.3264425694942474,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8005427122116089,0.2201556861400604,0.2098618298768997,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8397780656814575,0.256024420261383,0.1799842715263366,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.7840721607208252,0.2070380300283432,0.197518914937973,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.6891615986824036,0.1391156017780304,0.6335667967796326,285.0318603515625,284.95001220703125,296.2300109863281,293.1226501464844,296.22900390625,297.3147888183594,285.02996826171875,1.0,0.388074666261673,1.0,1.0,0.0,1.0,-2.063472986221313,2.063469886779785,3.1751758342579706e-06,1.4188401699066162,1.0,1.0,0.0,67.6786117553711,49.0,48264.6015625,0.0,739.162353515625,1.0,280.94287109375,283.9610900878906,296.0955810546875,299.1865234375,293.1499938964844,293.1499938964844,280.6499938964844,33008.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484234809875488,1.0,0.0,0.0,3.824096918106079,3.824122190475464,9.757781072039506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7886.4091796875,0.0,1712.173095703125,1895.4371337890625,0.0,2920.507080078125,0.9423410296440125,1.0,0.0,3.0,1.0,0.0
18085740,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9613507986068726,0.364687830209732,0.327983409166336,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8105859160423279,0.2203395962715149,0.2100196629762649,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8496530055999756,0.2561565339565277,0.180097758769989,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7939603924751282,0.2071553915739059,0.197607472538948,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.6975370645523071,0.1388754099607467,0.6321958899497986,284.8783569335937,284.95001220703125,296.2483215332031,293.1204528808594,296.2473449707031,297.3136291503906,284.86492919921875,1.0,0.385373055934906,1.0,1.0,0.0,1.0,-2.064190149307251,2.0641870498657227,3.178611677867593e-06,1.4202730655670166,0.9089505076408386,0.9089505076408386,0.0,64.58959197998047,49.0,49123.71875,0.0,728.908203125,1.0,280.6944580078125,283.778564453125,296.1586608886719,299.40435791015625,293.1499938964844,293.1499938964844,280.6499938964844,36159.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557505011558533,1.0,0.0,0.0,3.8232712745666495,3.823297023773194,9.753567837833543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7640.865234375,0.0,1735.8671875,1895.4371337890625,0.0,2989.157958984375,0.9422659873962402,1.0,0.0,3.0,1.0,0.0
18085800,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.9758199453353882,0.3659552335739136,0.3290411531925201,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.8214957118034363,0.2203618437051773,0.2099505215883255,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.8612781763076782,0.2560778558254242,0.1799845993518829,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8053792119026184,0.2071187198162078,0.1974810808897018,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.7072233557701111,0.1385219246149063,0.6301328539848328,284.86834716796875,284.95001220703125,296.26666259765625,293.1185913085937,296.26568603515625,297.30987548828125,284.8732604980469,1.0,0.3820721507072449,1.0,1.0,0.0,1.0,-2.0624477863311768,2.0624446868896484,3.1750194011692656e-06,1.420294165611267,0.8721469640731812,0.8721469640731812,0.0,61.19746017456055,37.0,48808.14453125,0.0,715.5294799804688,1.0,280.6567687988281,283.7957458496094,296.14617919921875,299.3392028808594,293.1499938964844,293.1499938964844,280.95001220703125,39720.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858394205570221,1.0,0.0,0.0,3.710891962051392,3.710917234420776,9.188611898025556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7116.74267578125,0.0,1630.279541015625,1895.4371337890625,0.0,3013.945556640625,0.921372890472412,1.0,0.0,3.0,1.0,0.0
18085860,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.992078959941864,0.3678222596645355,0.3302608132362366,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8354532718658447,0.2206190377473831,0.2099072337150573,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8769758939743042,0.2563164234161377,0.17990742623806,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8195900321006775,0.2073022425174713,0.1973762214183807,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7193419337272644,0.1383204311132431,0.6280801892280579,285.02166748046875,284.95001220703125,296.2850036621094,293.1170959472656,296.28399658203125,297.31005859375,285.0316467285156,1.0,0.3783309757709503,1.0,1.0,0.0,1.0,-2.061042547225952,2.061039447784424,3.17270291816385e-06,1.4207370281219482,0.970522165298462,0.970522165298462,0.0,57.25251388549805,37.0,48084.6875,0.0,700.512939453125,1.0,280.9024963378906,283.9622802734375,296.0785522460937,299.12115478515625,293.1499938964844,293.1499938964844,280.95001220703125,34667.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509646654129028,1.0,0.0,0.0,3.743895530700684,3.743920087814331,9.352780239169078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7355.2060546875,0.0,1629.9332275390625,1895.4371337890625,0.0,2944.306884765625,0.927465558052063,1.0,0.0,3.0,1.0,0.0
18085920,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9990000128746032,0.3703045547008514,0.3243697583675384,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8491439819335938,0.2210241258144378,0.210122749209404,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8924551010131836,0.25673508644104,0.1800728142261505,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8327121734619141,0.2076253890991211,0.1975166052579879,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.7302604913711548,0.1382365226745605,0.6269255876541138,285.029541015625,284.95001220703125,296.3033447265625,293.1159973144531,296.3023376464844,297.313720703125,285.0251770019531,1.0,0.3739661872386932,1.0,1.0,0.0,1.0,-2.05237078666687,2.052367687225342,3.1488964395975927e-06,1.4164289236068726,1.0,1.0,0.0,53.82372283935547,25.0,48075.71484375,0.0,681.387939453125,1.0,280.94287109375,283.9498291015625,296.0860595703125,299.17022705078125,293.1499938964844,293.1499938964844,280.6499938964844,33052.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480331301689148,1.0,0.0,0.0,3.8262767791748047,3.8263020515441895,9.768908739715698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7870.1591796875,0.0,1715.150634765625,1895.4371337890625,0.0,2916.852294921875,0.942878782749176,1.0,0.0,3.0,1.0,0.0
18085980,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.9990000128746032,0.374075323343277,0.3109054863452911,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.8612140417098999,0.2211915254592895,0.2103143185377121,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9058200120925904,0.2568225860595703,0.1801961064338684,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.8440384864807129,0.2077237218618393,0.1976357549428939,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.7395102977752686,0.138030394911766,0.6258578896522522,284.85467529296875,284.95001220703125,296.3216552734375,293.11529541015625,296.3206481933594,297.3236389160156,284.8390197753906,1.0,0.3687176406383514,1.0,1.0,0.0,1.0,-2.0335755348205566,2.0335724353790283,3.094470457654097e-06,1.404735445976257,0.8879368901252747,0.8879368901252747,0.0,50.94195938110352,25.0,48541.99609375,0.0,656.2384643554688,1.0,280.6944885253906,283.7535400390625,296.1484375,299.3727111816406,293.1499938964844,293.1499938964844,280.6499938964844,37041.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547900319099426,1.0,0.0,0.0,3.809542179107666,3.809567928314209,9.683644748292863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7585.35546875,0.0,1726.1519775390625,1895.4371337890625,0.0,2980.15380859375,0.9392499327659608,1.0,0.0,3.0,1.0,0.0
18086040,297.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.9990000128746032,0.3790439069271087,0.2962161898612976,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.8751780986785889,0.2211778610944748,0.2102473825216293,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.922210156917572,0.2566758692264557,0.1800629198551178,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84002685546875,0.8571400046348572,0.2076478153467178,0.1975091397762298,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.7502496838569641,0.1377383470535278,0.6241375207901001,284.84112548828125,284.95001220703125,296.3399963378906,293.1150207519531,296.3389892578125,297.3397827148437,284.8464660644531,1.0,0.3627760708332062,1.0,1.0,0.0,1.0,-2.011259078979492,2.011255979537964,3.0297933335532434e-06,1.390306830406189,0.8396613597869873,0.8396613597869873,0.0,47.8757209777832,28.0,47715.19140625,0.0,628.1561279296875,1.0,280.6568908691406,283.7811889648437,296.12994384765625,299.2734680175781,293.1499938964844,293.1499938964844,280.95001220703125,41890.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558196425437927,1.0,0.0,0.0,3.643009185791016,3.643034219741821,8.855515147843107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7025.802734375,0.0,1569.393310546875,1895.4371337890625,0.0,2989.8056640625,0.9077218770980836,1.0,0.0,3.0,1.0,0.0
18086100,297.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9990000128746032,0.3854319453239441,0.2847736477851867,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8870159983634949,0.2214197814464569,0.2102600187063217,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9363290667533876,0.256871223449707,0.1800065487623214,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8683182001113892,0.2078086584806442,0.1974550187587738,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.7594032883644104,0.1376605033874511,0.6228739619255066,284.9914245605469,284.95001220703125,296.3583374023437,293.115234375,296.3572998046875,297.3650207519531,285.0004272460937,1.0,0.3586022853851318,1.0,1.0,0.0,1.0,-1.9941699504852293,1.9941669702529907,2.980486669912352e-06,1.3790431022644043,0.9266114234924316,0.9266114234924316,0.0,45.57879638671875,28.0,46718.1015625,0.0,607.220947265625,1.0,280.9004821777344,283.9486999511719,296.05670166015625,299.02783203125,293.1499938964844,293.1499938964844,280.95001220703125,35961.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459997177124023,1.0,0.0,0.0,3.6526286602020255,3.652652740478516,8.902343324734829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7232.2490234375,0.0,1535.8046875,1895.4371337890625,0.0,2897.818359375,0.9083038568496704,1.0,0.0,3.0,1.0,0.0
18086160,297.5703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9990000128746032,0.3922293484210968,0.2748603224754333,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8982613682746887,0.2218190878629684,0.2105284631252288,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.9493463039398192,0.2572542428970337,0.1801909804344177,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.879041850566864,0.208116203546524,0.1976401507854461,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7683091163635254,0.1377517580986023,0.622688353061676,284.9916687011719,284.95001220703125,296.3766784667969,293.1159362792969,296.3756408691406,297.3929443359375,284.98876953125,1.0,0.3551947474479675,1.0,1.0,0.0,1.0,-1.9815479516983032,1.9815449714660645,2.944238985946868e-06,1.3706356287002563,0.943218231201172,0.943218231201172,0.0,43.692909240722656,31.0,46567.87890625,0.0,591.3322143554688,1.0,280.94219970703125,283.9354248046875,296.063232421875,299.0581970214844,293.1499938964844,293.1499938964844,280.6499938964844,34131.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406123518943787,1.0,0.0,0.0,3.720638275146485,3.7206625938415527,9.236941309609392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7707.74951171875,0.0,1598.935791015625,1895.4371337890625,0.0,2847.43701171875,0.919773817062378,1.0,0.0,3.0,1.0,0.0
18086220,297.60809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.9990000128746032,0.3986072540283203,0.2667086124420166,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9081434011459352,0.2220304310321808,0.2107846438884735,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.9599746465682985,0.2573665082454681,0.1803439706563949,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.8883848786354065,0.2082449495792389,0.1978131383657455,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.7761743664741516,0.1377684772014618,0.6227540969848633,284.8432006835937,284.95001220703125,296.3949890136719,293.1171569824219,296.3939514160156,297.4181823730469,284.83203125,1.0,0.3524748086929321,1.0,1.0,0.0,1.0,-1.9715380668640137,1.971535086631775,2.915403911174508e-06,1.3637646436691284,0.8366978764533997,0.8366978764533997,0.0,42.18890380859375,31.0,47007.3125,0.0,578.8380737304688,1.0,280.6971435546875,283.7709350585937,296.1301574707031,299.254638671875,293.1499938964844,293.1499938964844,280.6499938964844,39144.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454297184944153,1.0,0.0,0.0,3.6640512943267822,3.664076089859009,8.958110129242414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7433.79052734375,0.0,1572.4775390625,1895.4371337890625,0.0,2892.484375,0.907578468322754,1.0,0.0,3.0,1.0,0.0
18086280,297.6394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9990000128746032,0.4045914709568023,0.2607065737247467,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.9159380793571472,0.222131535410881,0.2108591049909591,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.9672966003417968,0.257333904504776,0.1803082227706909,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8952698111534119,0.2082656770944595,0.1978130042552948,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.7819922566413879,0.13771952688694,0.6224035024642944,284.8725891113281,284.95001220703125,296.413330078125,293.1189270019531,296.41229248046875,297.4404296875,284.88043212890625,1.0,0.3503371179103851,1.0,1.0,0.0,1.0,-1.9631145000457764,1.9631116390228271,2.8909955744893523e-06,1.3577762842178345,0.8208336234092712,0.8208336234092712,0.0,41.09127426147461,49.0,46450.9296875,0.0,568.9781494140625,1.0,280.6579284667969,283.8350830078125,296.1195068359375,299.1685485839844,293.1499938964844,293.1499938964844,280.95001220703125,42025.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452833890914917,1.0,0.0,0.0,3.4877936840057373,3.4878172874450684,8.116987260109454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6935.48291015625,0.0,1403.1650390625,1895.4371337890625,0.0,2891.115478515625,0.8747369050979614,1.0,0.0,3.0,1.0,0.0
18086340,297.6666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9990000128746032,0.4103628695011139,0.261431872844696,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9153364896774292,0.2224906682968139,0.2110695391893386,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9665794968605042,0.2576405107975006,0.1803971230983734,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.894629955291748,0.2085260301828384,0.1979394704103469,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7813267111778259,0.137838527560234,0.6225442886352539,285.0212707519531,284.95001220703125,296.4316711425781,293.1212463378906,296.4306335449219,297.4610595703125,285.03131103515625,1.0,0.3511464297771454,1.0,1.0,0.0,1.0,-1.9648185968399048,1.964815735816956,2.8953757009730907e-06,1.358561873435974,0.9171501994132996,0.9171501994132996,0.0,41.22348403930664,49.0,45933.3359375,0.0,570.6713256835938,1.0,280.89727783203125,283.9897766113281,296.0602722167969,298.964111328125,293.1499938964844,293.1499938964844,280.95001220703125,34773.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835810661315918,1.0,0.0,0.0,3.539376974105835,3.5393996238708496,8.358857712664758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7163.18505859375,0.0,1404.6439208984375,1895.4371337890625,0.0,2802.6005859375,0.8822786211967468,1.0,0.0,3.0,1.0,0.0
18086400,297.6810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9990000128746032,0.4150521457195282,0.2669568657875061,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9090103507041932,0.2229817509651184,0.2115316092967987,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.9603540897369384,0.2580996751785278,0.1807159781455993,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8888547420501709,0.2089092135429382,0.1983025074005127,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7762500643730164,0.1380391865968704,0.6235114932060242,285.0321960449219,284.95001220703125,296.45001220703125,293.1241760253906,296.448974609375,297.47412109375,285.03106689453125,1.0,0.3537748157978058,1.0,1.0,0.0,1.0,-1.974993705749512,1.974990725517273,2.924214641097933e-06,1.365267634391785,0.9523999094963074,0.9523999094963074,0.0,42.27091979980469,67.0,46268.04296875,0.0,581.6766967773438,1.0,280.9412841796875,283.9793701171875,296.080078125,299.0331115722656,293.1499938964844,293.1499938964844,280.6499938964844,32465.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318347334861755,1.0,0.0,0.0,3.64143180847168,3.641454935073853,8.847847539072973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7672.8349609375,0.0,1497.27001953125,1895.4371337890625,0.0,2765.531494140625,0.9009886980056764,1.0,0.0,3.0,1.0,0.0
18086460,297.6778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9990000128746032,0.4181130826473236,0.2769211828708648,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8981292247772217,0.2233690172433853,0.212016224861145,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9483456015586852,0.2583695948123932,0.1810260117053985,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8783919215202332,0.2091985493898391,0.1986890882253646,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7671639919281006,0.1381693482398986,0.6245673298835754,284.8963928222656,284.95001220703125,296.46832275390625,293.12744140625,296.4673156738281,297.4767150878906,284.8856201171875,1.0,0.3580245077610016,1.0,1.0,0.0,1.0,-1.9912593364715576,1.9912563562393188,2.970937657664763e-06,1.3762109279632568,0.8702364563941956,0.8702364563941956,0.0,44.19017028808594,67.0,47346.546875,0.0,600.3194580078125,1.0,280.69830322265625,283.8139953613281,296.1604309082031,299.27764892578125,293.1499938964844,293.1499938964844,280.6499938964844,36034.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392069339752197,1.0,0.0,0.0,3.6443278789520255,3.644351720809937,8.861926517056418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7476.13916015625,0.0,1527.12841796875,1895.4371337890625,0.0,2834.306640625,0.9017952680587769,1.0,0.0,3.0,1.0,0.0
18086520,297.6598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9990000128746032,0.4196931719779968,0.2909194827079773,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8836830854415894,0.2237622588872909,0.2124458104372024,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9310600757598876,0.2585930526256561,0.1812344342470169,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8644445538520813,0.2094991207122802,0.1990309655666351,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7551506161689758,0.1382826119661331,0.6254716515541077,284.9136047363281,284.95001220703125,296.4866638183594,293.1307983398437,296.48565673828125,297.4694519042969,284.92071533203125,1.0,0.3636872768402099,1.0,1.0,0.0,1.0,-2.012434720993042,2.0124316215515137,3.032544782399782e-06,1.3905855417251587,0.8623284697532654,0.8623284697532654,0.0,46.96239471435547,85.0,47541.78515625,0.0,625.9576416015625,1.0,280.65802001953125,283.8491516113281,296.1639709472656,299.25360107421875,293.1499938964844,293.1499938964844,280.95001220703125,38313.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429600596427917,1.0,0.0,0.0,3.5558152198791504,3.5558385848999023,8.436681468992902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7030.66845703125,0.0,1447.7486572265625,1895.4371337890625,0.0,2869.383056640625,0.8865517377853394,1.0,0.0,3.0,1.0,0.0
18086580,297.63531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.9990000128746032,0.4205163717269897,0.3075816929340362,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.8680530786514282,0.2244887053966522,0.2130751013755798,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.9119807481765748,0.2592158317565918,0.1816009432077407,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.8495803475379944,0.2101167440414428,0.1995662003755569,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.7423810362815857,0.138576477766037,0.6268874406814575,285.0705261230469,284.95001220703125,296.5050048828125,293.1341857910156,296.5039978027344,297.4560546875,285.08233642578125,1.0,0.370606780052185,1.0,1.0,0.0,1.0,-2.03857946395874,2.038576364517212,3.109714953097864e-06,1.408447027206421,0.9787521958351136,0.9787521958351136,0.0,50.44270324707031,85.0,47481.98046875,0.0,658.5166625976562,1.0,280.89959716796875,284.0062866210937,296.11279296875,299.0918884277344,293.1499938964844,293.1499938964844,280.95001220703125,32585.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378446698188782,1.0,0.0,0.0,3.639977216720581,3.640000581741333,8.840780765240197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7306.3818359375,0.0,1496.56640625,1895.4371337890625,0.0,2821.584716796875,0.9026638269424438,1.0,0.0,3.0,1.0,0.0
18086640,297.6042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.103759765625,0.9990000128746032,0.4205449521541595,0.3260315656661987,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033020019531,0.8528035283088684,0.2254466861486435,0.2140314579010009,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034851074219,0.8945731520652771,0.2600916922092438,0.1822491288185119,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.8351708650588989,0.2109568268060684,0.2004142552614212,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10260009765625,0.7299349308013916,0.1390028446912765,0.6292265057563782,285.1036376953125,284.95001220703125,296.5233459472656,293.1376342773437,296.5223388671875,297.4379272460937,285.10595703125,1.0,0.3786459267139435,1.0,1.0,0.0,1.0,-2.069570541381836,2.0695672035217285,3.202721472916892e-06,1.4297387599945068,1.0,1.0,0.0,54.5435905456543,103.0,48178.43359375,0.0,698.0469360351562,1.0,280.9421081542969,284.0137634277344,296.13409423828125,299.1903076171875,293.1499938964844,293.1499938964844,280.6499938964844,31652.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380237817764282,1.0,0.0,0.0,3.7467153072357178,3.746739387512207,9.36687342800724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7871.7392578125,0.0,1610.061767578125,1895.4371337890625,0.0,2823.25732421875,0.923804521560669,1.0,0.0,3.0,1.0,0.0
18086700,297.56103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.9990000128746032,0.4191889464855194,0.3465422391891479,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8376699090003967,0.2262959778308868,0.2150655537843704,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.877228856086731,0.2607744336128235,0.1829304546117782,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.820637583732605,0.2116983383893966,0.2013410627841949,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7170592546463013,0.1393357813358307,0.6317641735076904,284.9830322265625,284.95001220703125,296.5416564941406,293.14117431640625,296.5406799316406,297.41265869140625,284.9708251953125,1.0,0.3876233696937561,1.0,1.0,0.0,1.0,-2.103830099105835,2.1038267612457275,3.307420001874561e-06,1.453380465507507,0.9817075729370116,0.9817075729370116,0.0,59.35213851928711,103.0,49844.40625,0.0,744.0322265625,1.0,280.6957092285156,283.84649658203125,296.2112731933594,299.4648132324219,293.1499938964844,293.1499938964844,280.6499938964844,32785.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489474654197693,1.0,0.0,0.0,3.801589250564575,3.8016140460968018,9.643255225455505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7726.33837890625,0.0,1683.3963623046875,1895.4371337890625,0.0,2925.413330078125,0.9366677403450012,1.0,0.0,3.0,1.0,0.0
18086760,297.5057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.9990000128746032,0.4163752198219299,0.3692533075809479,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.8223300576210022,0.2269874960184097,0.2159554064273834,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8595920205116272,0.2612244486808777,0.1834379881620407,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.8049246668815613,0.2122915983200073,0.2021357715129852,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.7024465203285217,0.1395165622234344,0.633743405342102,284.9571838378906,284.95001220703125,296.5599975585937,293.1447448730469,296.5590515136719,297.3797607421875,284.96044921875,1.0,0.3973371982574463,1.0,1.0,0.0,1.0,-2.1396799087524414,2.139676332473755,3.4190322821814334e-06,1.4781848192214966,0.9672563076019288,0.9672563076019288,0.0,64.94104766845703,106.0,50550.46875,0.0,795.6937255859375,1.0,280.6568298339844,283.8248291015625,296.2160949707031,299.4808349609375,293.1499938964844,293.1499938964844,280.3500061035156,34499.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565571308135986,1.0,0.0,0.0,3.812416315078736,3.81244158744812,9.698261465018732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8171.01220703125,0.0,1709.7559814453125,1895.4371337890625,0.0,2996.719970703125,0.9406527876853944,1.0,0.0,3.0,1.0,0.0
18086820,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.836181640625,0.9752482175827026,0.4136635363101959,0.3737317621707916,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.7957355380058289,0.2275810092687606,0.2169648110866546,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.8322677612304688,0.2615492939949035,0.1840117126703262,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.7778873443603516,0.2127880007028579,0.203051745891571,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.67778080701828,0.1395703703165054,0.636132538318634,284.8374328613281,284.95001220703125,296.5783386230469,293.1484069824219,296.577392578125,297.3465576171875,284.8275146484375,1.0,0.403995543718338,1.0,1.0,0.0,1.0,-2.1345362663269043,2.134532928466797,3.4137053717131494e-06,1.482207179069519,0.8744291663169861,0.8744291663169861,0.0,74.43859100341797,106.0,51535.53125,0.0,832.4435424804688,1.0,280.3970642089844,283.6673583984375,296.2467956542969,299.6654663085937,293.1499938964844,293.1499938964844,280.3500061035156,38026.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679443597793579,1.0,0.0,0.0,3.779924154281616,3.77994966506958,9.533654861115792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7906.34033203125,0.0,1698.281005859375,1895.4371337890625,0.0,3103.52685546875,0.93337881565094,1.0,0.0,3.0,1.0,0.0
18086880,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.9608650207519532,0.4131305813789367,0.3724843561649322,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.7852609157562256,0.2281415164470672,0.2176411747932434,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.821946382522583,0.2618223130702972,0.1843087077140808,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.7677514553070068,0.2132508903741836,0.2036386579275131,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.6682113409042358,0.1396062672138214,0.6370065808296204,284.8645935058594,284.95001220703125,296.5966796875,293.152099609375,296.595703125,297.3302917480469,284.8719177246094,1.0,0.4104663729667663,1.0,1.0,0.0,1.0,-2.1537764072418213,2.1537728309631348,3.463982238827157e-06,1.488294005393982,0.8546987771987915,0.8546987771987915,0.0,78.96481323242188,94.0,51309.98046875,0.0,859.8192749023438,1.0,280.3573913574219,283.7206115722656,296.2108459472656,299.56591796875,293.1499938964844,293.1499938964844,280.6499938964844,40785.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872139036655426,1.0,0.0,0.0,3.639748096466065,3.639772891998291,8.839667771098902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7366.73388671875,0.0,1557.4998779296875,1895.4371337890625,0.0,3142.875,0.9070050716400146,1.0,0.0,3.0,1.0,0.0
18086940,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.951151967048645,0.4144960343837738,0.3729847073554992,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7782802581787109,0.2290192544460296,0.2184318751096725,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8148379921913147,0.2625028491020202,0.1847215145826339,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.761044442653656,0.2140092700719833,0.2043278962373733,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.6617937088012695,0.1398889273405075,0.6382627487182617,285.0212707519531,284.95001220703125,296.614990234375,293.1558837890625,296.6140441894531,297.3275146484375,285.030029296875,1.0,0.4135432243347168,1.0,1.0,0.0,1.0,-2.1586318016052246,2.158628225326538,3.479153974694782e-06,1.4915093183517456,0.9555301666259766,0.9555301666259766,0.0,82.38795471191406,94.0,50780.765625,0.0,876.930908203125,1.0,280.60107421875,283.8827819824219,296.1368713378906,299.3443603515625,293.1499938964844,293.1499938964844,280.6499938964844,34577.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659799695014954,1.0,0.0,0.0,3.687768459320069,3.6877925395965576,9.07445496522996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7625.0791015625,0.0,1564.8450927734375,1895.4371337890625,0.0,3085.098388671875,0.9149205088615416,1.0,0.0,3.0,1.0,0.0
18087000,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9502511620521544,0.4166311919689178,0.374661237001419,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7776028513908386,0.2301044166088104,0.2194177508354187,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8138511776924133,0.263417899608612,0.1853287369012832,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.7603346109390259,0.2149639725685119,0.2051944434642791,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.660891056060791,0.1403849720954895,0.6402409076690674,285.03338623046875,284.95001220703125,296.6333312988281,293.15972900390625,296.63238525390625,297.3312683105469,285.0322570800781,1.0,0.415243536233902,1.0,1.0,0.0,1.0,-2.166783571243286,2.1667802333831787,3.5048287827521563e-06,1.4969916343688965,0.9916303753852844,0.9916303753852844,0.0,83.37974548339844,82.0,51081.0,0.0,888.2745361328125,1.0,280.6424560546875,283.8772888183594,296.1434631347656,299.4006652832031,293.1499938964844,293.1499938964844,280.3500061035156,32776.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640927672386169,1.0,0.0,0.0,3.775868177413941,3.775892972946167,9.513207146483182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8185.1240234375,0.0,1652.810302734375,1895.4371337890625,0.0,3067.394775390625,0.93147474527359,1.0,0.0,3.0,1.0,0.0
18087060,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9538204073905944,0.4184180498123169,0.3764343857765198,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7802213430404663,0.2310442477464676,0.220368817448616,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.816079318523407,0.2641021609306335,0.1858871132135391,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7627472877502441,0.2157831043004989,0.2060261964797973,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.662907063961029,0.1408535838127136,0.642353892326355,284.8879089355469,284.95001220703125,296.65167236328125,293.1636047363281,296.6507263183594,297.3333435058594,284.8774108886719,1.0,0.4157863557338714,1.0,1.0,0.0,1.0,-2.175095319747925,2.1750917434692383,3.531131142153754e-06,1.5025947093963623,0.9015933275222778,0.9015933275222778,0.0,82.9161376953125,82.0,52115.3046875,0.0,894.4534301757812,1.0,280.3953857421875,283.7035217285156,296.2084350585937,299.6314697265625,293.1499938964844,293.1499938964844,280.3500061035156,36032.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718547821044922,1.0,0.0,0.0,3.7784440517425537,3.7784693241119385,9.526190183350992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7951.68994140625,0.0,1681.068115234375,1895.4371337890625,0.0,3140.208984375,0.9321036338806152,1.0,0.0,3.0,1.0,0.0
18087120,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9596483111381532,0.4200355410575866,0.3778088092803955,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.784718930721283,0.2318768352270126,0.2211096584796905,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.820029616355896,0.2646264433860779,0.1862289011478424,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7669528722763062,0.2164988815784454,0.2066575586795807,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.666593611240387,0.1412810534238815,0.6439752578735352,284.89141845703125,284.95001220703125,296.6700134277344,293.1675720214844,296.6690673828125,297.3338623046875,284.8962097167969,1.0,0.4153242111206054,1.0,1.0,0.0,1.0,-2.1813836097717285,2.181380033493042,3.550809424268664e-06,1.5066338777542114,0.8798452615737915,0.8798452615737915,0.0,81.51480102539062,70.0,52026.9296875,0.0,895.2501831054688,1.0,280.3570251464844,283.7251281738281,296.2016296386719,299.5830383300781,293.1499938964844,293.1499938964844,280.6499938964844,38727.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875098705291748,1.0,0.0,0.0,3.6877479553222656,3.687772750854492,9.074354352378576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7427.1533203125,0.0,1596.189208984375,1895.4371337890625,0.0,3170.63232421875,0.9157816767692566,1.0,0.0,3.0,1.0,0.0
18087180,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.968871295452118,0.4223804771900177,0.3794467449188232,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.7921441197395325,0.232991948723793,0.2219063341617584,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8266990780830383,0.2655042707920074,0.1866235882043838,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.7739872932434082,0.2174769937992096,0.207335814833641,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.6728595495223999,0.141914814710617,0.6457990407943726,285.04180908203125,284.95001220703125,296.6883239746094,293.1716003417969,296.6874084472656,297.3392028808594,285.0507202148437,1.0,0.4141288697719574,1.0,1.0,0.0,1.0,-2.188498020172119,2.1884944438934326,3.572826926756534e-06,1.5109868049621582,0.983780026435852,0.983780026435852,0.0,79.04080200195312,70.0,51511.84375,0.0,892.841064453125,1.0,280.6022644042969,283.8844299316406,296.1444396972656,299.38690185546875,293.1499938964844,293.1499938964844,280.6499938964844,33819.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690518140792847,1.0,0.0,0.0,3.740055084228516,3.740079641342163,9.33360240651382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7694.818359375,0.0,1618.9708251953125,1895.4371337890625,0.0,3113.916015625,0.9258472919464112,1.0,0.0,3.0,1.0,0.0
18087240,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.9815126061439514,0.4250446856021881,0.3816157281398773,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.8032647371292114,0.2343117892742157,0.2229358553886413,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.8368741869926453,0.2666139900684356,0.1872349679470062,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.7846834063529968,0.2186475098133087,0.2082288563251495,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.6824815273284912,0.142727643251419,0.6484258770942688,285.0578918457031,284.95001220703125,296.7066650390625,293.1756591796875,296.70574951171875,297.34722900390625,285.05780029296875,1.0,0.4124593138694763,1.0,1.0,0.0,1.0,-2.1982829570770264,2.19827938079834,3.603898449000553e-06,1.5174295902252195,1.0,1.0,0.0,75.53431701660156,58.0,51810.79296875,0.0,889.1014404296875,1.0,280.642822265625,283.88409423828125,296.15875244140625,299.4565124511719,293.1499938964844,293.1499938964844,280.3500061035156,32908.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867530882358551,1.0,0.0,0.0,3.820548534393311,3.820573568344116,9.739680990605848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8265.2412109375,0.0,1707.10791015625,1895.4371337890625,0.0,3099.64794921875,0.941376566886902,1.0,0.0,3.0,1.0,0.0
18087300,297.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9948899745941162,0.4271728098392486,0.3836410045623779,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.816403865814209,0.2354848384857177,0.2239667028188705,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.849631667137146,0.2674939632415771,0.1878254264593124,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.7979339361190796,0.2196802198886871,0.2091222554445266,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.6944603323936462,0.1434847861528396,0.6512254476547241,284.914306640625,284.95001220703125,296.7250061035156,293.1798095703125,296.7240600585937,297.35186767578125,284.9018859863281,1.0,0.4103793203830719,1.0,1.0,0.0,1.0,-2.208087682723999,2.2080841064453125,3.635691427916754e-06,1.5242321491241455,0.9391931891441344,0.9391931891441344,0.0,71.5164566040039,58.0,52988.296875,0.0,883.41064453125,1.0,280.3944091796875,283.7060241699219,296.2264099121094,299.69793701171875,293.1499938964844,293.1499938964844,280.3500061035156,34936.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756030797958374,1.0,0.0,0.0,3.841477870941162,3.841503620147705,9.846683042269433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8046.533203125,0.0,1748.4407958984375,1895.4371337890625,0.0,3175.362060546875,0.9461649060249328,1.0,0.0,3.0,1.0,0.0
18087360,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9990000128746032,0.4292983412742615,0.3783260583877563,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8264487385749817,0.2364887595176696,0.224842831492424,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8600319623947144,0.268139123916626,0.1882373541593551,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8085455894470215,0.2205494940280914,0.2098711878061294,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.704126238822937,0.1441341191530227,0.6537216305732727,284.891845703125,284.95001220703125,296.74334716796875,293.1840209960937,296.7424011230469,297.3548583984375,284.8935546875,1.0,0.4075299501419067,1.0,1.0,0.0,1.0,-2.207064628601074,2.2070608139038086,3.632911784734461e-06,1.5238909721374512,0.9049155116081238,0.9049155116081238,0.0,68.4149169921875,46.0,52865.15625,0.0,870.7660522460938,1.0,280.35662841796875,283.70037841796875,296.2226257324219,299.659912109375,293.1499938964844,293.1499938964844,280.04998779296875,37783.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879462480545044,1.0,0.0,0.0,3.7775259017944336,3.7775514125823975,9.521561992187344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8427.25390625,0.0,1693.5391845703125,1895.4371337890625,0.0,3211.542724609375,0.9348096251487732,1.0,0.0,3.0,1.0,0.0
