time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18087420,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7842712402344,0.9990000128746032,0.4330327212810516,0.3666262626647949,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856140136719,0.8355468511581421,0.2374575734138488,0.2256929874420166,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78515625,0.8696426153182983,0.2687300741672516,0.1886142045259475,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7859191894531,0.8176978826522827,0.221380278468132,0.2105915248394012,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890014648437,0.7127534747123718,0.1447726041078567,0.6561762690544128,284.7846374511719,284.95001220703125,296.7616577148437,293.1882629394531,296.7607421875,297.3671264648437,284.7840576171875,1.0,0.4038143754005432,1.0,1.0,0.0,1.0,-2.197352647781372,2.197349071502685,3.601273647291237e-06,1.517045021057129,0.7980371713638306,0.7980371713638306,0.0,65.60955047607422,46.0,53042.90234375,0.0,851.0504760742188,1.0,280.0989685058594,283.5872802734375,296.24322509765625,299.7776184082031,293.1499938964844,293.1499938964844,280.04998779296875,43914.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859683275222778,1.0,0.0,0.0,3.629130363464356,3.629155397415161,8.788169338913576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8048.60009765625,0.0,1568.9549560546875,1895.4371337890625,0.0,3272.484130859375,0.9028515219688416,1.0,0.0,3.0,1.0,0.0
18087480,297.5021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9990000128746032,0.4384300708770752,0.3531824946403503,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8464142680168152,0.2385191917419433,0.2264999449253082,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8812236189842224,0.2694304585456848,0.1889439970254898,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8281154036521912,0.2222925722599029,0.2112656980752945,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.7222061157226562,0.1455021947622299,0.6585865020751953,284.86962890625,284.95001220703125,296.7799987792969,293.1925964355469,296.779052734375,297.3893127441406,284.8743896484375,1.0,0.3994421064853668,1.0,1.0,0.0,1.0,-2.185058116912842,2.185054540634156,3.561600806278875e-06,1.508491277694702,0.8124678134918213,0.8124678134918213,0.0,62.465553283691406,49.0,52465.96484375,0.0,827.85205078125,1.0,280.0584411621094,283.6853332519531,296.2045593261719,299.6383361816406,293.1499938964844,293.1499938964844,280.3500061035156,42770.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851758241653442,1.0,0.0,0.0,3.4553215503692627,3.455344915390014,7.966548878357571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7512.994140625,0.0,1375.1270751953125,1895.4371337890625,0.0,3265.06494140625,0.869057297706604,1.0,0.0,3.0,1.0,0.0
18087540,297.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9990000128746032,0.4453604817390442,0.3423885703086853,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8562354445457458,0.2399011552333831,0.2275599539279937,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8915256857872009,0.2705225646495819,0.1894997507333755,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8372825384140015,0.2235020250082016,0.2121744751930236,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7303508520126343,0.1465001851320266,0.662017285823822,285.0023803710937,284.95001220703125,296.79833984375,293.1969909667969,296.7973937988281,297.4215087890625,285.00885009765625,1.0,0.3968612551689148,1.0,1.0,0.0,1.0,-2.178593873977661,2.1785902976989746,3.5406319511821494e-06,1.5038528442382812,0.8944447040557861,0.8944447040557861,0.0,60.09165191650391,49.0,51755.78515625,0.0,813.0841674804688,1.0,280.2964172363281,283.8282165527344,296.1419982910156,299.41290283203125,293.1499938964844,293.1499938964844,280.3500061035156,35610.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759768605232239,1.0,0.0,0.0,3.495247364044189,3.495269775390625,8.151718020599219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7736.109375,0.0,1364.92431640625,1895.4371337890625,0.0,3178.86669921875,0.8730809688568115,1.0,0.0,3.0,1.0,0.0
18087600,297.5988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9990000128746032,0.4526813626289367,0.3330183327198028,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8657708764076233,0.2414253056049347,0.2288845628499984,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.901342749595642,0.2717607617378235,0.1902838498353958,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8461127281188965,0.2248435318470001,0.2133302986621856,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7382128238677979,0.1476659476757049,0.6665998101234436,284.9967041015625,284.95001220703125,296.8166809082031,293.201416015625,296.81573486328125,297.45611572265625,284.9949645996094,1.0,0.3950498104095459,1.0,1.0,0.0,1.0,-2.1765613555908203,2.176557779312134,3.534070629029884e-06,1.5024068355560305,0.908965826034546,0.908965826034546,0.0,58.16996383666992,52.0,51846.34765625,0.0,804.1008911132812,1.0,280.3409118652344,283.81201171875,296.15704345703125,299.46490478515625,293.1499938964844,293.1499938964844,280.04998779296875,33810.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716914057731628,1.0,0.0,0.0,3.5710415840148926,3.5710644721984863,8.509090321240365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8261.6455078125,0.0,1431.056396484375,1895.4371337890625,0.0,3138.67626953125,0.8859662413597107,1.0,0.0,3.0,1.0,0.0
18087660,297.6399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9990000128746032,0.459570050239563,0.325286865234375,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8743021488189697,0.2427759617567062,0.2301982641220092,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.9101616740226746,0.2727368175983429,0.1910271942615509,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8540111780166626,0.2260200083255767,0.2144753038883209,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.7453672885894775,0.1487745195627212,0.6714767217636108,284.8665771484375,284.95001220703125,296.8349914550781,293.2059326171875,296.83404541015625,297.48779296875,284.86090087890625,1.0,0.3939193487167358,1.0,1.0,0.0,1.0,-2.17702579498291,2.177022218704224,3.535567429935327e-06,1.50273597240448,0.8184158205986023,0.8184158205986023,0.0,56.6723747253418,52.0,52450.0078125,0.0,798.9718017578125,1.0,280.1005249023437,283.6681823730469,296.2250061035156,299.6770935058594,293.1499938964844,293.1499938964844,280.04998779296875,38844.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770064115524292,1.0,0.0,0.0,3.517440795898437,3.517464160919189,8.255566967818595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7998.849609375,0.0,1411.1405029296875,1895.4371337890625,0.0,3188.519775390625,0.8749604821205139,1.0,0.0,3.0,1.0,0.0
18087720,297.6757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9990000128746032,0.4661833345890045,0.3194624781608581,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8811900615692139,0.2440734952688217,0.231365218758583,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9174412488937378,0.2736183404922485,0.1916051805019378,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8603936433792114,0.2271403670310974,0.2154795974493026,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7513079643249512,0.1498621106147766,0.6760808229446411,284.9131164550781,284.95001220703125,296.85333251953125,293.2104797363281,296.8523864746094,297.5169982910156,284.9174194335937,1.0,0.3933597505092621,1.0,1.0,0.0,1.0,-2.179065465927124,2.179061889648437,3.542136937539908e-06,1.5041756629943848,0.8267675638198853,0.8267675638198853,0.0,55.6058235168457,55.0,52259.59375,0.0,796.8699951171875,1.0,280.0590209960937,283.726806640625,296.22052001953125,299.6154479980469,293.1499938964844,293.1499938964844,280.3500061035156,39505.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778995275497437,1.0,0.0,0.0,3.4042835235595703,3.404305934906006,7.732941753602063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7504.83837890625,0.0,1301.0582275390625,1895.4371337890625,0.0,3196.89306640625,0.8546133041381836,1.0,0.0,3.0,1.0,0.0
18087780,297.7117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9990000128746032,0.4730405211448669,0.3145884573459625,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8875240087509155,0.2456206232309341,0.2326622456312179,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.9241881370544434,0.2747964560985565,0.1922878175973892,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8662812113761902,0.2284885048866272,0.2166001498699188,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.756883442401886,0.1511203795671463,0.6811373233795166,285.0357360839844,284.95001220703125,296.8716735839844,293.2151184082031,296.8707275390625,297.5461730957031,285.04150390625,1.0,0.3933316469192505,1.0,1.0,0.0,1.0,-2.183443307876587,2.1834397315979004,3.5562356970331166e-06,1.5072498321533203,0.9151219129562378,0.9151219129562378,0.0,54.788909912109375,55.0,51867.60546875,0.0,797.8187866210938,1.0,280.295654296875,283.8531799316406,296.1737976074219,299.4364013671875,293.1499938964844,293.1499938964844,280.3500061035156,33473.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709509968757629,1.0,0.0,0.0,3.47824501991272,3.478266954421997,8.072603918662935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7753.94970703125,0.0,1332.334228515625,1895.4371337890625,0.0,3131.731201171875,0.8671918511390686,1.0,0.0,3.0,1.0,0.0
18087840,297.7450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9990000128746032,0.4798795878887176,0.3103006780147552,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8936904072761536,0.2472827732563018,0.2341708391904831,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.930766463279724,0.2760922312736511,0.1931517422199249,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8720427751541138,0.2299413681030273,0.2179149985313415,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.7624232172966003,0.1524765342473983,0.6869285702705383,285.02667236328125,284.95001220703125,296.8900146484375,293.21978759765625,296.8890686035156,297.57403564453125,285.0242004394531,1.0,0.3938035666942596,1.0,1.0,0.0,1.0,-2.1903674602508545,2.190363883972168,3.5786174521490466e-06,1.512126088142395,0.9379903078079224,0.9379903078079224,0.0,54.15220642089844,58.0,52206.13671875,0.0,801.7681274414062,1.0,280.3407897949219,283.8292541503906,296.1946105957031,299.5143737792969,293.1499938964844,293.1499938964844,280.04998779296875,32069.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689162731170654,1.0,0.0,0.0,3.579625129699707,3.5796477794647217,8.5500448676612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8310.2744140625,0.0,1427.4354248046875,1895.4371337890625,0.0,3112.644287109375,0.8866177797317505,1.0,0.0,3.0,1.0,0.0
18087900,297.7702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9990000128746032,0.4861301779747009,0.3072578012943268,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8986521363258362,0.2487450391054153,0.2356412708759308,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9358381032943726,0.2770994901657104,0.1939553022384643,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8766805529594421,0.2312036305665969,0.2191919535398483,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7670585513114929,0.1537133753299713,0.6927034854888916,284.885009765625,284.95001220703125,296.9083251953125,293.2245483398437,296.90740966796875,297.5979919433594,284.8769226074219,1.0,0.394699215888977,1.0,1.0,0.0,1.0,-2.198750257492065,2.1987464427948,3.6058520436199615e-06,1.5180540084838867,0.8481481075286865,0.8481481075286865,0.0,53.787353515625,58.0,53124.96875,0.0,808.09716796875,1.0,280.099853515625,283.6664123535156,296.2643737792969,299.74957275390625,293.1499938964844,293.1499938964844,280.04998779296875,36558.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764064908027649,1.0,0.0,0.0,3.5684382915496826,3.5684616565704346,8.496688792547502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8081.96435546875,0.0,1448.3939208984375,1895.4371337890625,0.0,3182.895263671875,0.88489830493927,1.0,0.0,3.0,1.0,0.0
18087960,297.789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9990000128746032,0.4919730126857757,0.3058155179023742,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9017887115478516,0.250109851360321,0.2369251549243927,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9386641383171082,0.2779645025730133,0.1945618838071823,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8795733451843262,0.2323675006628036,0.2202899903059005,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7701928019523621,0.1548628658056259,0.6978905200958252,284.912841796875,284.95001220703125,296.9266662597656,293.2293395996094,296.9257507324219,297.618408203125,284.9176025390625,1.0,0.395934522151947,1.0,1.0,0.0,1.0,-2.207732677459717,2.2077291011810303,3.6351689232105855e-06,1.5244125127792358,0.846228301525116,0.846228301525116,0.0,53.73226547241211,76.0,53089.0,0.0,816.1896362304688,1.0,280.0586242675781,283.70703125,296.2599792480469,299.7035522460937,293.1499938964844,293.1499938964844,280.3500061035156,38423.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793871402740479,1.0,0.0,0.0,3.475659132003784,3.475682020187378,8.060605978243984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7580.18310546875,0.0,1364.9864501953125,1895.4371337890625,0.0,3210.837158203125,0.8690240383148193,1.0,0.0,3.0,1.0,0.0
18088020,297.8067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.9990000128746032,0.4976885318756103,0.3102591037750244,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8991937041282654,0.2517517507076263,0.2383604943752288,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.934809684753418,0.2791716456413269,0.1952938735485077,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.8769394159317017,0.2337845563888549,0.2215258628129959,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.768537700176239,0.1561737954616546,0.7035079598426819,285.0497436523437,284.95001220703125,296.94500732421875,293.23419189453125,296.944091796875,297.6358947753906,285.05743408203125,1.0,0.399848997592926,1.0,1.0,0.0,1.0,-2.225675106048584,2.225671529769897,3.6937858567398494e-06,1.5368943214416504,0.9461444616317748,0.9461444616317748,0.0,54.95269393920898,76.0,52910.35546875,0.0,837.5830078125,1.0,280.2975769042969,283.8456420898437,296.2100830078125,299.5295715332031,293.1499938964844,293.1499938964844,280.3500061035156,32818.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739743828773499,1.0,0.0,0.0,3.5558102130889893,3.555832862854004,8.436658163191169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7859.8876953125,0.0,1407.6888427734375,1895.4371337890625,0.0,3160.0888671875,0.8839367628097534,1.0,0.0,3.0,1.0,0.0
18088080,297.8132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.9990000128746032,0.50249183177948,0.3185931146144867,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.8932353258132935,0.2535530030727386,0.2400724440813064,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9270171523094176,0.2805613279342651,0.1962694823741912,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.8710973262786865,0.235348179936409,0.2230184823274612,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.7640995383262634,0.1575792729854583,0.7099744081497192,285.05908203125,284.95001220703125,296.9633483886719,293.2391052246094,296.9624328613281,297.6451110839844,285.0585327148437,1.0,0.4053135514259338,1.0,1.0,0.0,1.0,-2.250985860824585,2.2509822845458984,3.7775662349304176e-06,1.5546540021896362,0.9890472292900084,0.9890472292900084,0.0,57.09489822387695,79.0,53611.03125,0.0,869.9153442382812,1.0,280.3414306640625,283.8333740234375,296.2303466796875,299.6245422363281,293.1499938964844,293.1499938964844,280.04998779296875,31209.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735169768333435,1.0,0.0,0.0,3.6712584495544434,3.6712818145751953,8.993385449684865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8474.064453125,0.0,1520.8961181640625,1895.4371337890625,0.0,3155.799072265625,0.906796097755432,1.0,0.0,3.0,1.0,0.0
18088140,297.8067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.9990000128746032,0.5060639381408691,0.3254402875900268,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8888615965843201,0.2551491260528564,0.2417483925819397,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.9210702776908876,0.2816686630249023,0.1971978396177292,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.8668004274368286,0.2367169708013534,0.2244745641946792,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.76094651222229,0.1588184982538223,0.7162274718284607,284.9187927246094,284.95001220703125,296.9816589355469,293.2440795898437,296.98077392578125,297.6449890136719,284.9091186523437,1.0,0.4097869992256164,1.0,1.0,0.0,1.0,-2.27388882637024,2.2738850116729736,3.8545563256775495e-06,1.5709234476089478,0.9119186997413636,0.9119186997413636,0.0,58.948577880859375,79.0,55025.46484375,0.0,899.4235229492188,1.0,280.0973205566406,283.6585998535156,296.3018798828125,299.89031982421875,293.1499938964844,293.1499938964844,280.04998779296875,34200.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828738927841187,1.0,0.0,0.0,3.7064285278320312,3.7064528465271,9.166521408587868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8290.23046875,0.0,1583.1851806640625,1895.4371337890625,0.0,3243.507568359375,0.9149196743965148,1.0,0.0,3.0,1.0,0.0
18088200,297.79498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.9990000128746032,0.509069561958313,0.3324404060840606,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.8842145800590515,0.2565851509571075,0.2431944906711578,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.9148154854774476,0.2825632095336914,0.1978987604379654,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.8622632026672363,0.2379296720027923,0.2257114350795745,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.7574926614761353,0.1598958820104599,0.7215650677680969,284.9198303222656,284.95001220703125,297.0,293.2491149902344,296.9991149902344,297.640380859375,284.9237976074219,1.0,0.4141777157783508,1.0,1.0,0.0,1.0,-2.29486346244812,2.2948594093322754,3.925712007912807e-06,1.5857667922973633,0.8987023234367371,0.8987023234367371,0.0,60.81821060180664,82.0,55334.91015625,0.0,927.6099243164062,1.0,280.0574951171875,283.66717529296875,296.301025390625,299.8749694824219,293.1499938964844,293.1499938964844,280.3500061035156,36537.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888157308101654,1.0,0.0,0.0,3.661665678024292,3.66168999671936,8.946448701863119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7779.59912109375,0.0,1550.218017578125,1895.4371337890625,0.0,3292.970458984375,0.908394455909729,1.0,0.0,3.0,1.0,0.0
18088260,297.7869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.9990000128746032,0.5123617053031921,0.3391233384609222,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.8800850510597229,0.2582782208919525,0.2447008192539215,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.9093193411827089,0.2837820649147033,0.1986535936594009,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.8582314252853394,0.2393760979175567,0.2269980460405349,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.7543900012969971,0.161098375916481,0.7268484830856323,285.0661926269531,284.95001220703125,297.0183410644531,293.25421142578125,297.0174560546875,297.6354675292969,285.0745849609375,1.0,0.4184876978397369,1.0,1.0,0.0,1.0,-2.315559148788452,2.3155550956726074,3.996586201537866e-06,1.6003986597061155,1.0,1.0,0.0,62.6515007019043,82.0,55112.03125,0.0,955.8490600585938,1.0,280.30206298828125,283.81768798828125,296.249755859375,299.7044982910156,293.1499938964844,293.1499938964844,280.3500061035156,32511.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884644627571106,1.0,0.0,0.0,3.736377954483032,3.7364022731781006,9.31525789837906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8084.30029296875,0.0,1604.6903076171875,1895.4371337890625,0.0,3260.091064453125,0.9237657189369202,1.0,0.0,3.0,1.0,0.0
18088320,297.7818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.9990000128746032,0.5158968567848206,0.3449033498764038,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.8771806955337524,0.2601664066314697,0.2464618235826492,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0949401855469,0.905404269695282,0.2852335274219513,0.1996428519487381,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947570800781,0.8553651571273804,0.2410030364990234,0.2285183519124984,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09423828125,0.7522658109664917,0.1624271720647812,0.7328166961669922,285.0950927734375,284.95001220703125,297.0366516113281,293.2593688964844,297.0357971191406,297.6315002441406,285.0968322753906,1.0,0.422767162322998,1.0,1.0,0.0,1.0,-2.336928606033325,2.3369245529174805,4.070485374541022e-06,1.6155078411102295,1.0,1.0,0.0,64.34868621826172,85.0,55591.6796875,0.0,984.7224731445312,1.0,280.3427734375,283.83038330078125,296.263671875,299.78814697265625,293.1499938964844,293.1499938964844,280.04998779296875,32690.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852189779281616,1.0,0.0,0.0,3.8082685470581055,3.808293342590332,9.677170282884615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8704.8935546875,0.0,1690.6478271484375,1895.4371337890625,0.0,3265.46923828125,0.9384244680404664,1.0,0.0,3.0,1.0,0.0
18088380,297.7730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.5190377235412598,0.3505254685878753,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.8745121955871582,0.2618899941444397,0.2482354640960693,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.9018732309341432,0.2864545285701751,0.2006305456161499,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8527295589447021,0.2424752116203308,0.2300494760274887,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.750338613986969,0.1636528372764587,0.7388426065444946,284.9635925292969,284.95001220703125,297.05499267578125,293.2645874023437,297.0541381835937,297.6263122558594,284.9521484375,1.0,0.4270050823688507,1.0,1.0,0.0,1.0,-2.358196258544922,2.358191967010498,4.144790182181168e-06,1.630568504333496,0.9805015921592712,0.9805015921592712,0.0,66.03705596923828,85.0,57112.60546875,0.0,1013.9419555664062,1.0,280.0945739746094,283.658203125,296.32635498046875,300.0448608398437,293.1499938964844,293.1499938964844,280.04998779296875,33612.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945022225379944,1.0,0.0,0.0,3.849266290664673,3.8492918014526367,9.886650786938844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8520.1416015625,0.0,1747.532470703125,1895.4371337890625,0.0,3352.28515625,0.9480042457580566,1.0,0.0,3.0,1.0,0.0
18088440,297.75994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.9990000128746032,0.5216965079307556,0.3567033112049103,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.8711969256401062,0.2634049355983734,0.2497809529304504,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.8976415991783142,0.2873994708061218,0.2013914734125137,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.8494946956634521,0.2437470853328704,0.2313649803400039,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324951171875,0.7478631734848022,0.1647181659936905,0.7441275715827942,284.9332580566406,284.95001220703125,297.0733337402344,293.26983642578125,297.0724792480469,297.61883544921875,284.9353942871094,1.0,0.4311554431915283,1.0,1.0,0.0,1.0,-2.378322124481201,2.3783178329467773,4.215797616780037e-06,1.644837737083435,0.9559017419815063,0.9559017419815063,0.0,67.83911895751953,88.0,57513.13671875,0.0,1042.8720703125,1.0,280.0565185546875,283.6343994140625,296.3242492675781,300.0347900390625,293.1499938964844,293.1499938964844,279.75,35520.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999210000038147,1.0,0.0,0.0,3.8410353660583496,3.8410611152648926,9.84441385298851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8990.0146484375,0.0,1752.494384765625,1895.4371337890625,0.0,3402.847900390625,0.9476712346076964,1.0,0.0,3.0,1.0,0.0
18088500,297.7451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.827392578125,0.9990000128746032,0.5241081118583679,0.3629423975944519,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285217285156,0.8678590059280396,0.2648636102676391,0.2512578666210174,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282165527344,0.8933617472648621,0.2882684469223022,0.2020830959081649,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.8462415337562561,0.2449600249528885,0.2326104640960693,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.7453266382217407,0.1657199710607528,0.7490785121917725,284.82763671875,284.95001220703125,297.0916748046875,293.275146484375,297.0908203125,297.610107421875,284.8258056640625,1.0,0.4352220594882965,1.0,1.0,0.0,1.0,-2.397806167602539,2.3978018760681152,4.285157046979293e-06,1.6586527824401855,0.8642556071281433,0.8642556071281433,0.0,69.66584014892578,88.0,58567.265625,0.0,1071.6494140625,1.0,279.7966613769531,283.5046691894531,296.3485412597656,300.2001037597656,293.1499938964844,293.1499938964844,279.75,39512.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083638787269592,1.0,0.0,0.0,3.7769830226898193,3.777009010314941,9.518825550003384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8686.2763671875,0.0,1706.2835693359375,1895.4371337890625,0.0,3481.413330078125,0.933774471282959,1.0,0.0,3.0,1.0,0.0
18088560,297.7310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9990000128746032,0.5264939069747925,0.3692244589328766,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8645176887512207,0.266364574432373,0.2526671886444092,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8890593647956848,0.2891881465911865,0.2027085125446319,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8429858684539795,0.2462053000926971,0.233786791563034,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.742745041847229,0.1667207926511764,0.7536987066268921,284.8907165527344,284.95001220703125,297.1099853515625,293.2805480957031,297.1091613769531,297.60089111328125,284.8967590332031,1.0,0.4391997754573822,1.0,1.0,0.0,1.0,-2.416635036468506,2.416630744934082,4.35275705967797e-06,1.672003149986267,0.8739535212516785,0.8739535212516785,0.0,71.51302337646484,91.0,58675.84375,0.0,1100.2098388671875,1.0,279.7572937011719,283.5693359375,296.3210754394531,300.117919921875,293.1499938964844,293.1499938964844,280.04998779296875,39663.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109362363815308,1.0,0.0,0.0,3.6746418476104736,3.6746668815612793,9.009970085571696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8132.19189453125,0.0,1588.3533935546875,1895.4371337890625,0.0,3505.290283203125,0.9143426418304444,1.0,0.0,3.0,1.0,0.0
18088620,297.7242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9990000128746032,0.5295027494430542,0.3747465908527374,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.8620902299880981,0.2682144045829773,0.2542811334133148,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.8857663869857788,0.2905393540859222,0.2035226374864578,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8405796885490417,0.2477713823318481,0.2351478189229965,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.7408819198608398,0.1679463535547256,0.758863627910614,285.046142578125,284.95001220703125,297.1283264160156,293.2859802246094,297.12750244140625,297.5950622558594,285.053466796875,1.0,0.443137377500534,1.0,1.0,0.0,1.0,-2.435946464538574,2.435941934585572,4.42263672084664e-06,1.6856722831726074,0.9827565550804138,0.9827565550804138,0.0,73.23094940185547,91.0,58403.9140625,0.0,1129.2000732421875,1.0,280.002197265625,283.72613525390625,296.2669372558594,299.92919921875,293.1499938964844,293.1499938964844,280.04998779296875,33837.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057000279426576,1.0,0.0,0.0,3.739195108413696,3.739219665527344,9.329310728389828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8451.4365234375,0.0,1618.111572265625,1895.4371337890625,0.0,3456.65625,0.9256959557533264,1.0,0.0,3.0,1.0,0.0
18088680,297.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.9990000128746032,0.5328377485275269,0.3793137371540069,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.8607606291770935,0.2702469527721405,0.2561806738376617,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8836900591850281,0.2920985817909241,0.2045932412147522,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.8391971588134766,0.2495084255933761,0.2367729246616363,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.7399340271949768,0.1693214476108551,0.7649694085121155,285.06402587890625,284.95001220703125,297.14666748046875,293.2914733886719,297.1458435058594,297.5920104980469,285.0649719238281,1.0,0.4470842182636261,1.0,1.0,0.0,1.0,-2.456315994262696,2.4563114643096924,4.49698427473777e-06,1.7000887393951416,1.0,1.0,0.0,74.78453063964844,94.0,58921.98046875,0.0,1159.1588134765625,1.0,280.0428161621094,283.7286071777344,296.2838439941406,300.0155334472656,293.1499938964844,293.1499938964844,279.75,32900.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051947593688964,1.0,0.0,0.0,3.8200137615203857,3.8200390338897705,9.736954780237284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9111.8544921875,0.0,1706.4027099609375,1895.4371337890625,0.0,3451.956787109375,0.9412518739700316,1.0,0.0,3.0,1.0,0.0
18088740,297.7139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.9990000128746032,0.5357514023780823,0.3838300406932831,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.8594878315925598,0.2720863819122314,0.2580694258213043,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.8816586136817932,0.2933913171291351,0.2056373059749603,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.8378710746765137,0.2510659098625183,0.2383889108896255,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.7390671372413635,0.170593112707138,0.7711714506149292,284.9315795898437,284.95001220703125,297.1650085449219,293.2970275878906,297.1641845703125,297.5870666503906,284.9225158691406,1.0,0.451019138097763,1.0,1.0,0.0,1.0,-2.476686716079712,2.476682186126709,4.572032139549265e-06,1.714528203010559,0.9508084654808044,0.9508084654808044,0.0,76.34510040283203,94.0,60379.94921875,0.0,1189.60693359375,1.0,279.7944030761719,283.5606994628906,296.3471069335937,300.27264404296875,293.1499938964844,293.1499938964844,279.75,34626.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133358001708984,1.0,0.0,0.0,3.845762491226196,3.8457882404327393,9.8686598448694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8904.6435546875,0.0,1751.2392578125,1895.4371337890625,0.0,3527.53515625,0.947174072265625,1.0,0.0,3.0,1.0,0.0
18088800,297.703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.9990000128746032,0.5382559299468994,0.3889291882514953,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.857572615146637,0.2737459540367126,0.2597275674343109,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.8788915276527405,0.2944457828998565,0.2064536064863205,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.8359456658363342,0.2524506151676178,0.2397882640361786,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.7376787066459656,0.1717421114444732,0.7767044305801392,284.925048828125,284.95001220703125,297.1833190917969,293.3026123046875,297.1825256347656,297.57696533203125,284.9281616210937,1.0,0.4548929631710052,1.0,1.0,0.0,1.0,-2.496041774749756,2.496037244796753,4.643964985007187e-06,1.728257656097412,0.9356840252876282,0.9356840252876282,0.0,78.03044128417969,97.0,60691.93359375,0.0,1219.826904296875,1.0,279.7565612792969,283.5593566894531,296.34576416015625,300.2548522949219,293.1499938964844,293.1499938964844,279.45001220703125,36463.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176306128501892,1.0,0.0,0.0,3.812609195709229,3.812634944915772,9.699243719296646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9391.2548828125,0.0,1725.33837890625,1895.4371337890625,0.0,3567.276611328125,0.942099630832672,1.0,0.0,3.0,1.0,0.0
18088860,297.6910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83062744140625,0.9990000128746032,0.540579617023468,0.3940326869487762,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83123779296875,0.8556634187698364,0.2753718197345733,0.2613485157489776,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83111572265625,0.8761262893676758,0.295450896024704,0.2072290778160095,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314514160156,0.8340198397636414,0.253798097372055,0.2411472350358963,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83306884765625,0.7362778186798096,0.17286117374897,0.7820873260498047,284.8307800292969,284.95001220703125,297.20166015625,293.30828857421875,297.2008361816406,297.5663452148437,284.8314208984375,1.0,0.4587165117263794,1.0,1.0,0.0,1.0,-2.515043973922729,2.5150392055511475,4.7151547732937615e-06,1.7417315244674685,0.8502236008644104,0.8502236008644104,0.0,79.72724151611328,97.0,61659.609375,0.0,1250.09912109375,1.0,279.4974670410156,283.44293212890625,296.3706359863281,300.4179992675781,293.1499938964844,293.1499938964844,279.45001220703125,40410.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249826669692992,1.0,0.0,0.0,3.7340621948242174,3.7340879440307617,9.303715273745184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9067.23828125,0.0,1662.478271484375,1895.4371337890625,0.0,3635.06884765625,0.9248162508010864,1.0,0.0,3.0,1.0,0.0
18088920,297.6803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9990000128746032,0.5429531931877136,0.3991744518280029,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8537223935127258,0.2770611941814422,0.2629187703132629,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8733235597610474,0.2965298593044281,0.2079529911279678,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8320572376251221,0.2551981210708618,0.242453470826149,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7348304390907288,0.174008697271347,0.7872693538665771,284.9028015136719,284.95001220703125,297.2200012207031,293.3139953613281,297.2191772460937,297.5567626953125,284.9075012207031,1.0,0.4624838232994079,1.0,1.0,0.0,1.0,-2.5336215496063232,2.533616781234741,4.785297278431244e-06,1.7548987865447998,0.8696939945220947,0.8696939945220947,0.0,81.44132995605469,100.0,61801.3046875,0.0,1280.3427734375,1.0,279.45758056640625,283.5097961425781,296.346435546875,300.33770751953125,293.1499938964844,293.1499938964844,279.75,39471.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268561601638794,1.0,0.0,0.0,3.6424789428710938,3.642503499984741,8.85293729879777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8500.8310546875,0.0,1550.7388916015625,1895.4371337890625,0.0,3652.291259765625,0.9071796536445618,1.0,0.0,3.0,1.0,0.0
18088980,297.6767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.9990000128746032,0.54595547914505,0.4036276340484619,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.852516233921051,0.2790811657905578,0.264695942401886,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8713470697402954,0.2980102896690368,0.2088636457920074,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.8307762145996094,0.256902128458023,0.243946835398674,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.7339741587638855,0.1753744632005691,0.7930530309677124,285.0491027832031,284.95001220703125,297.23834228515625,293.3197631835937,297.2375183105469,297.553955078125,285.0549621582031,1.0,0.4662434160709381,1.0,1.0,0.0,1.0,-2.552856922149658,2.552852153778076,4.858450211031595e-06,1.768505334854126,0.9750546216964722,0.9750546216964722,0.0,83.02767944335938,100.0,61544.9609375,0.0,1311.270751953125,1.0,279.7015075683594,283.6578369140625,296.2984924316406,300.1551513671875,293.1499938964844,293.1499938964844,279.75,33691.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217067956924438,1.0,0.0,0.0,3.710448265075684,3.710472583770752,9.186414899886586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8831.2490234375,0.0,1583.9078369140625,1895.4371337890625,0.0,3604.901611328125,0.9191058874130248,1.0,0.0,3.0,1.0,0.0
18089040,297.6762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.9990000128746032,0.5492374897003174,0.4072842299938202,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.8521471619606018,0.2812554836273193,0.2667370438575744,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.8703055381774902,0.2996619045734405,0.2100072354078292,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.8302804231643677,0.2587516009807586,0.2456845641136169,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.7338246703147888,0.1768663078546524,0.7997097969055176,285.0577392578125,284.95001220703125,297.25665283203125,293.3255920410156,297.255859375,297.5543518066406,285.0576477050781,1.0,0.4700378179550171,1.0,1.0,0.0,1.0,-2.5731852054595947,2.5731804370880127,4.936387540510623e-06,1.7828816175460815,1.0,1.0,0.0,84.46815490722656,103.0,62119.6796875,0.0,1343.3878173828125,1.0,279.7426147460937,283.6519470214844,296.3176574707031,300.24822998046875,293.1499938964844,293.1499938964844,279.45001220703125,32547.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212919473648072,1.0,0.0,0.0,3.79829740524292,3.7983222007751465,9.62656258707284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9530.2939453125,0.0,1677.61572265625,1895.4371337890625,0.0,3601.07666015625,0.936142921447754,1.0,0.0,3.0,1.0,0.0
18089100,297.67047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9990000128746032,0.5520097613334656,0.4110377132892608,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.8516806960105896,0.283206969499588,0.2687400877475738,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.869144082069397,0.3010164797306061,0.2111008316278457,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.8296974897384644,0.2603952288627624,0.2473889738321304,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.7336222529411316,0.1782314777374267,0.8063586354255676,284.92218017578125,284.95001220703125,297.2749938964844,293.3314819335937,297.2742004394531,297.55010986328125,284.91473388671875,1.0,0.473837286233902,1.0,1.0,0.0,1.0,-2.593473196029663,2.593468189239502,5.014857379137538e-06,1.7972511053085327,0.9375290870666504,0.9375290870666504,0.0,85.94507598876953,103.0,63567.28515625,0.0,1376.0787353515625,1.0,279.4948425292969,283.4847106933594,296.3793029785156,300.5074462890625,293.1499938964844,293.1499938964844,279.45001220703125,34848.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291186332702636,1.0,0.0,0.0,3.819550275802612,3.819575786590576,9.734591230881051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9312.8837890625,0.0,1721.0943603515625,1895.4371337890625,0.0,3673.06005859375,0.9411803483963012,1.0,0.0,3.0,1.0,0.0
18089160,297.6610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.9990000128746032,0.5543769001960754,0.4154405891895294,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.8505488634109497,0.2849901616573334,0.2705025970935821,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.8672316670417786,0.3021528422832489,0.2119623869657516,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.8284891843795776,0.2618772089481354,0.2488685101270675,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.7328705191612244,0.1794770956039428,0.8122923970222473,284.9252319335937,284.95001220703125,297.2933349609375,293.33740234375,297.29254150390625,297.54205322265625,284.9282531738281,1.0,0.4775880873203277,1.0,1.0,0.0,1.0,-2.6127419471740723,2.612736940383911,5.089997557661263e-06,1.8109055757522583,0.9276790618896484,0.9276790618896484,0.0,87.56673431396484,106.0,63871.08203125,0.0,1408.53857421875,1.0,279.45672607421875,283.4899597167969,296.37744140625,300.4872131347656,293.1499938964844,293.1499938964844,279.1499938964844,36538.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93304044008255,1.0,0.0,0.0,3.783273220062256,3.78329873085022,9.550557251714054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9823.7080078125,0.0,1690.7305908203125,1895.4371337890625,0.0,3708.97802734375,0.935643196105957,1.0,0.0,3.0,1.0,0.0
18089220,297.6502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.9990000128746032,0.5565603971481323,0.4198580384254455,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.8494053483009338,0.286743700504303,0.2722393870353699,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.8653093576431274,0.3032476007938385,0.2127957642078399,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.8272635340690613,0.2633264064788818,0.2503186464309692,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367919921875,0.7320889234542847,0.1806920915842056,0.8180932402610779,284.8353576660156,284.95001220703125,297.3116760253906,293.3434143066406,297.3108825683594,297.5334777832031,284.8373718261719,1.0,0.4813035428524017,1.0,1.0,0.0,1.0,-2.631741762161255,2.631736516952514,5.164732101547997e-06,1.8244091272354128,0.845378577709198,0.845378577709198,0.0,89.20206451416016,106.0,64806.5546875,0.0,1441.1402587890625,1.0,279.1982116699219,283.3790283203125,296.4012756347656,300.6494445800781,293.1499938964844,293.1499938964844,279.1499938964844,40515.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398722648620604,1.0,0.0,0.0,3.702424287796021,3.702449560165405,9.14672625640378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9485.1962890625,0.0,1626.55224609375,1895.4371337890625,0.0,3771.283447265625,0.9179095029830932,1.0,0.0,3.0,1.0,0.0
