time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18089280,297.6410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9990000128746032,0.5588223934173584,0.4243273437023163,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8482081890106201,0.2885735034942627,0.2739318907260895,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8633319735527039,0.304432600736618,0.2135854661464691,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8259809613227844,0.2648404538631439,0.2517227530479431,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7312415838241577,0.1819420456886291,0.823700487613678,284.90887451171875,284.95001220703125,297.3299865722656,293.3494567871094,297.3292236328125,297.52606201171875,284.9125366210937,1.0,0.4849756360054016,1.0,1.0,0.0,1.0,-2.6503725051879883,2.650367259979248,5.238738140178612e-06,1.837743878364563,0.8685283064842224,0.8685283064842224,0.0,90.85965728759766,109.0,64986.63671875,0.0,1473.7750244140625,1.0,279.15777587890625,283.4428100585937,296.3787841796875,300.5711669921875,293.1499938964844,293.1499938964844,279.45001220703125,39104.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414781332015992,1.0,0.0,0.0,3.623075246810913,3.623099565505981,8.758868830227584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8900.8994140625,0.0,1526.47802734375,1895.4371337890625,0.0,3785.876708984375,0.9025503993034364,1.0,0.0,3.0,1.0,0.0
18089340,297.6388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.9990000128746032,0.5617076754570007,0.4281454086303711,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.8476526737213135,0.2907246649265289,0.2758323848247528,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.8620749711990356,0.306004136800766,0.2145615220069885,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.8253006339073181,0.2666501402854919,0.2533151805400848,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.7309156656265259,0.1834046095609665,0.829910397529602,285.0487365722656,284.95001220703125,297.34832763671875,293.35552978515625,297.3475646972656,297.52496337890625,285.05340576171875,1.0,0.4886536300182342,1.0,1.0,0.0,1.0,-2.66971492767334,2.6697096824646,5.316209808370331e-06,1.8516201972961424,0.970718264579773,0.970718264579773,0.0,92.39025115966795,109.0,64743.90625,0.0,1507.23876953125,1.0,279.4010925292969,283.58477783203125,296.3348999023437,300.3919372558594,293.1499938964844,293.1499938964844,279.45001220703125,33540.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365888237953186,1.0,0.0,0.0,3.692410469055176,3.692434549331665,9.097315114559024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9244.3984375,0.0,1562.249755859375,1895.4371337890625,0.0,3741.382568359375,0.914884865283966,1.0,0.0,3.0,1.0,0.0
18089400,297.6391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.9990000128746032,0.5648421049118042,0.4312438368797302,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.8478066325187683,0.2930139303207397,0.277986079454422,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.861606240272522,0.3077273964881897,0.2157591432332992,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.8252946734428406,0.2685910165309906,0.2551424205303192,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.731196939945221,0.1849821656942367,0.8369609713554382,285.051513671875,284.95001220703125,297.3666687011719,293.3616943359375,297.36590576171875,297.52655029296875,285.05084228515625,1.0,0.4923783242702484,1.0,1.0,0.0,1.0,-2.6901676654815674,2.690162420272827,5.398645043896977e-06,1.8662264347076416,1.0,1.0,0.0,93.7802276611328,112.0,65362.42578125,0.0,1542.06005859375,1.0,279.4424743652344,283.5743713378906,296.35479736328125,300.4891052246094,293.1499938964844,293.1499938964844,279.1499938964844,32339.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93632173538208,1.0,0.0,0.0,3.782301425933838,3.782325983047485,9.545650527797989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9983.283203125,0.0,1657.0174560546875,1895.4371337890625,0.0,3738.947021484375,0.9325073957443236,1.0,0.0,3.0,1.0,0.0
18089460,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9990000128746032,0.567406177520752,0.4345233142375946,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8477913737297058,0.2950595021247864,0.2800843417644501,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8609429001808167,0.3091350793838501,0.2168936431407928,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8251336812973022,0.2703081667423248,0.2569214105606079,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.731361985206604,0.1864166110754013,0.8439436554908752,284.914794921875,284.95001220703125,297.385009765625,293.3678894042969,297.3842468261719,297.52313232421875,284.90887451171875,1.0,0.4961147904396057,1.0,1.0,0.0,1.0,-2.7105517387390137,2.7105462551116943,5.481313564814627e-06,1.8807085752487185,0.9275724291801452,0.9275724291801452,0.0,95.2225341796875,112.0,66802.8203125,0.0,1577.50927734375,1.0,279.1951599121094,283.4087219238281,296.4140014648437,300.74957275390625,293.1499938964844,293.1499938964844,279.1499938964844,35086.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94384765625,1.0,0.0,0.0,3.798883199691773,3.798908710479736,9.629532087274129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9755.087890625,0.0,1698.08984375,1895.4371337890625,0.0,3807.371337890625,0.9365455508232116,1.0,0.0,3.0,1.0,0.0
18089520,297.62469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.9990000128746032,0.5695836544036865,0.4384806156158447,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.847120463848114,0.2969509959220886,0.2819372117519378,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.859550416469574,0.3103472590446472,0.2177967280149459,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.8243517875671387,0.2718773186206817,0.2584721148014068,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.7309785485267639,0.1877374351024627,0.8501813411712646,284.9258117675781,284.95001220703125,297.4033203125,293.3741760253906,297.402587890625,297.5162048339844,284.9286499023437,1.0,0.4998062551021576,1.0,1.0,0.0,1.0,-2.7299041748046875,2.729898691177368,5.5603773034818005e-06,1.894446849822998,0.9223700165748596,0.9223700165748596,0.0,96.82109832763672,115.0,67107.859375,0.0,1612.6844482421875,1.0,279.1568298339844,283.4188537597656,296.4115905761719,300.7271728515625,293.1499938964844,293.1499938964844,278.8500061035156,36563.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474372863769532,1.0,0.0,0.0,3.7618603706359854,3.761885643005371,9.442753139410344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10293.8056640625,0.0,1665.5631103515625,1895.4371337890625,0.0,3839.84619140625,0.9309203028678894,1.0,0.0,3.0,1.0,0.0
18089580,297.61431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399963378906,0.9990000128746032,0.571574866771698,0.4424459338188171,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.8464425206184387,0.2988147437572479,0.2837753295898437,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.8581560850143433,0.3115226328372955,0.2186833620071411,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399963378906,0.8235584497451782,0.2734162211418152,0.260003924369812,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.7305693626403809,0.1890281438827514,0.856312096118927,284.8399353027344,284.95001220703125,297.4216613769531,293.3804626464844,297.4209289550781,297.5086669921875,284.8430480957031,1.0,0.5034698843955994,1.0,1.0,0.0,1.0,-2.7490575313568115,2.749052047729492,5.639155915559968e-06,1.9080206155776973,0.8430181741714478,0.8430181741714478,0.0,98.42861938476562,115.0,68019.8046875,0.0,1648.0689697265625,1.0,278.8987731933594,283.3125915527344,296.43438720703125,300.88897705078125,293.1499938964844,293.1499938964844,278.8500061035156,40539.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538038372993468,1.0,0.0,0.0,3.67992901802063,3.679954290390015,9.03591626411071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9940.5068359375,0.0,1600.963623046875,1895.4371337890625,0.0,3897.164306640625,0.9130190014839172,1.0,0.0,3.0,1.0,0.0
18089640,297.6057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9990000128746032,0.5736697912216187,0.4464745819568634,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8457013368606567,0.3007656931877136,0.2855743765830993,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8566989302635193,0.3128018677234649,0.2195328474044799,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8227006793022156,0.2750304639339447,0.2614952623844147,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7300879955291748,0.1903609633445739,0.8622626662254333,284.9132080078125,284.95001220703125,297.44000244140625,293.3868408203125,297.43927001953125,297.5024108886719,284.9160461425781,1.0,0.5070974826812744,1.0,1.0,0.0,1.0,-2.7678983211517334,2.767892599105835,5.717160092899576e-06,1.9213508367538448,0.8682786822319031,0.8682786822319031,0.0,100.05624389648438,118.0,68239.6875,0.0,1683.537353515625,1.0,278.8579406738281,283.3724670410156,296.4136047363281,300.81304931640625,293.1499938964844,293.1499938964844,279.1499938964844,38790.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551991820335388,1.0,0.0,0.0,3.6116206645965576,3.611644983291626,8.703572689228167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9335.7919921875,0.0,1511.544921875,1895.4371337890625,0.0,3909.677490234375,0.8996885418891907,1.0,0.0,3.0,1.0,0.0
18089700,297.6038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.9990000128746032,0.5763697624206543,0.4498815536499023,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8455398082733154,0.3030281960964203,0.2875811755657196,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.8558874726295471,0.3144550919532776,0.2205675393342971,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8223935961723328,0.2769335508346557,0.2631754577159881,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.730082631111145,0.1919033378362655,0.8688216209411621,285.04815673828125,284.95001220703125,297.4583435058594,293.39324951171875,297.4576110839844,297.501953125,285.05181884765625,1.0,0.510739803314209,1.0,1.0,0.0,1.0,-2.78749680519104,2.7874908447265625,5.7988099797512405e-06,1.9351801872253416,0.968048334121704,0.968048334121704,0.0,101.55323028564452,118.0,68011.609375,0.0,1719.972900390625,1.0,279.100830078125,283.5098571777344,296.3734130859375,300.6366882324219,293.1499938964844,293.1499938964844,279.1499938964844,33425.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950569212436676,1.0,0.0,0.0,3.6815690994262695,3.68159294128418,9.043971544997476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9694.41015625,0.0,1549.144287109375,1895.4371337890625,0.0,3868.08837890625,0.91230309009552,1.0,0.0,3.0,1.0,0.0
18089760,297.6040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9990000128746032,0.5792660117149353,0.4526143372058868,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.8460050821304321,0.305407851934433,0.2898275256156921,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.8557702302932739,0.3162428736686706,0.2218142747879028,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8226922154426575,0.2789551913738251,0.2650825381278991,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.7306232452392578,0.1935525238513946,0.876201868057251,285.0467529296875,284.95001220703125,297.4766540527344,293.39971923828125,297.4759216308594,297.5036926269531,285.0459899902344,1.0,0.5144357085227966,1.0,1.0,0.0,1.0,-2.808198928833008,2.8081929683685303,5.885688096896047e-06,1.949782967567444,1.0,1.0,0.0,102.9140396118164,121.0,68657.8515625,0.0,1757.914306640625,1.0,279.1424255371094,283.4970092773437,296.39385986328125,300.7373046875,293.1499938964844,293.1499938964844,278.8500061035156,32301.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504361152648926,1.0,0.0,0.0,3.770092725753784,3.770117282867432,9.484126621828182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10472.798828125,0.0,1642.3460693359375,1895.4371337890625,0.0,3866.890380859375,0.9298228621482848,1.0,0.0,3.0,1.0,0.0
18089820,297.5978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9990000128746032,0.5815358757972717,0.4555732011795044,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.846261203289032,0.3075230717658996,0.2919989228248596,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8554236888885498,0.3177016377449035,0.2229873687028885,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8228012919425964,0.2807390689849853,0.2669289708137512,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.7310159802436829,0.1950463205575943,0.8834694027900696,284.9105224609375,284.95001220703125,297.4949951171875,293.40625,297.4942626953125,297.5001220703125,284.9059143066406,1.0,0.518144965171814,1.0,1.0,0.0,1.0,-2.828776359558105,2.828770399093628,5.972746748739155e-06,1.964325189590454,0.9206430912017822,0.9206430912017822,0.0,104.34263610839844,121.0,70103.953125,0.0,1796.4993896484375,1.0,278.8954467773437,283.3334350585937,296.4505310058594,300.9990539550781,293.1499938964844,293.1499938964844,278.8500061035156,35290.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576410055160522,1.0,0.0,0.0,3.7833662033081055,3.78339147567749,9.551025641485469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10236.4248046875,0.0,1681.1622314453125,1895.4371337890625,0.0,3931.530029296875,0.9331121444702148,1.0,0.0,3.0,1.0,0.0
18089880,297.5882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.9990000128746032,0.5834311246871948,0.4592219889163971,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.8458757400512695,0.3094928860664367,0.2939178049564361,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.8543767929077148,0.3189828097820282,0.2239299863576889,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.8223026394844055,0.2823856174945831,0.2685442566871643,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.7308705449104309,0.1964318603277206,0.8899705410003662,284.9274597167969,284.95001220703125,297.5133361816406,293.4128112792969,297.5126037597656,297.4932861328125,284.9300537109375,1.0,0.5218086838722229,1.0,1.0,0.0,1.0,-2.848297357559204,2.8482913970947266,6.0559509620361496e-06,1.9781289100646973,0.9194297790527344,0.9194297790527344,0.0,105.93653869628906,124.0,70418.453125,0.0,1834.738525390625,1.0,278.8569030761719,283.3466491699219,296.44781494140625,300.9754638671875,293.1499938964844,293.1499938964844,278.54998779296875,36539.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609322547912598,1.0,0.0,0.0,3.74752140045166,3.747546434402466,9.370905331707036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10806.828125,0.0,1648.5430908203125,1895.4371337890625,0.0,3960.8916015625,0.9277373552322388,1.0,0.0,3.0,1.0,0.0
18089940,297.5773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.9990000128746032,0.585131049156189,0.4628646373748779,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8454910516738892,0.3114322423934936,0.2958269417285919,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.8533388376235962,0.3202276229858398,0.2248636335134506,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8218023777008057,0.2840011715888977,0.2701472043991089,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.7307080626487732,0.1977863609790802,0.8963828086853027,284.8448486328125,284.95001220703125,297.5316772460937,293.4194641113281,297.53094482421875,297.4858093261719,284.8487854003906,1.0,0.5254473090171814,1.0,1.0,0.0,1.0,-2.867650032043457,2.8676438331604004,6.139013294159668e-06,1.9918153285980225,0.8428092002868652,0.8428092002868652,0.0,107.53582763671876,124.0,71316.65625,0.0,1873.216796875,1.0,278.59912109375,283.243896484375,296.46978759765625,301.1375427246094,293.1499938964844,293.1499938964844,278.54998779296875,40481.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966878056526184,1.0,0.0,0.0,3.6658742427825928,3.6658992767333984,8.967025451056543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10438.83203125,0.0,1584.581787109375,1895.4371337890625,0.0,4013.65478515625,0.9099698662757874,1.0,0.0,3.0,1.0,0.0
18090000,297.5683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9990000128746032,0.5869545340538025,0.466564267873764,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8450459837913513,0.3134664297103882,0.2976990640163421,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8522436618804932,0.3215877711772918,0.2257649004459381,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8212423920631409,0.2857000231742859,0.2717129588127136,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.7304779291152954,0.1991891413927078,0.9026240706443788,284.9164428710937,284.95001220703125,297.54998779296875,293.4261169433594,297.5492858886719,297.4797058105469,284.91876220703125,1.0,0.5290520787239075,1.0,1.0,0.0,1.0,-2.886707305908203,2.8867011070251465,6.221368494152557e-06,2.0052950382232666,0.8689693808555603,0.8689693808555603,0.0,109.1537857055664,127.0,71572.8125,0.0,1911.786865234375,1.0,278.5580444335937,283.2994384765625,296.4507141113281,301.0642395019531,293.1499938964844,293.1499938964844,278.8500061035156,38522.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681073427200316,1.0,0.0,0.0,3.607111930847168,3.607136011123657,8.681854524184018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9810.2109375,0.0,1504.629638671875,1895.4371337890625,0.0,4024.516845703125,0.8983876705169678,1.0,0.0,3.0,1.0,0.0
18090060,297.5641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9990000128746032,0.5891884565353394,0.4707949459552765,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8444702625274658,0.3156849145889282,0.2997559010982513,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8510575890541077,0.3231844902038574,0.2268329858779907,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.820555567741394,0.2875601649284363,0.2734445035457611,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7301217317581177,0.2006791681051254,0.9093679785728456,285.0058898925781,284.95001220703125,297.5679931640625,293.4327697753906,297.5558776855469,297.47784423828125,284.9869384765625,1.0,0.5326396226882935,0.8604484796524048,0.8604484796524048,0.2000000029802322,1.0,-2.907829761505127,2.515885829925537,0.3919439613819122,1.6300773620605469,0.9374329447746276,0.9374329447746276,0.0,110.75352478027344,127.0,69341.2890625,0.0,1951.95849609375,1.0,278.8007202148437,283.3420715332031,296.4125061035156,300.8675231933594,293.1499938964844,293.1499938964844,278.8500061035156,33720.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635854363441468,1.0,0.0,0.0,3.673041582107544,3.673065423965454,9.002123988466337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9996.4345703125,0.0,1541.791259765625,1895.4371337890625,0.0,3984.4814453125,0.9099794626235962,1.0,0.0,3.0,1.0,0.0
18090120,297.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.9990000128746032,0.5904136300086975,0.4753869473934173,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.8436418771743774,0.3175062835216522,0.301746129989624,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.8496322631835938,0.3243302404880523,0.227857619524002,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.8196174502372742,0.2890455424785614,0.2751058340072632,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.7295010685920715,0.2018591314554214,0.9157066345214844,284.8515014648437,284.95001220703125,297.5852966308594,293.4393615722656,297.5466613769531,297.46832275390625,284.8464050292969,1.0,0.5361738204956055,0.7208970189094543,0.7208970189094543,0.4000000059604645,1.0,-2.9286553859710693,1.9492225646972656,0.9794327616691588,1.0590721368789673,0.8212705850601196,0.8212705850601196,0.0,112.44009399414062,130.0,64959.09765625,0.0,1992.1563720703125,1.0,278.8420715332031,283.1903381347656,296.3970642089844,300.7044372558594,293.1499938964844,293.1499938964844,279.1499938964844,40354.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584447145462036,1.0,0.0,0.0,3.57539701461792,3.575421094894409,8.529859201189538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8936.7314453125,0.0,1483.6546630859375,1895.4371337890625,0.0,3938.709716796875,0.8895153999328613,1.0,0.0,3.0,1.0,0.0
18090180,297.5333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9990000128746032,0.5913269519805908,0.4802415072917938,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8423979878425598,0.3192017078399658,0.3034120500087738,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8477648496627808,0.3253523707389831,0.2286126613616943,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8182631134986877,0.2904001772403717,0.2764575481414795,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7284586429595947,0.2028893381357193,0.9207757115364076,284.8985900878906,284.95001220703125,297.6019592285156,293.4458312988281,297.52740478515625,297.4562683105469,284.89373779296875,1.0,0.5396057963371277,0.5813454985618591,0.5813454985618591,0.6000000238418579,1.0,-2.946929693222046,1.427350997924805,1.5195786952972412,0.532844603061676,0.8279110193252563,0.8279110193252563,0.0,114.26081085205078,130.0,60066.93359375,0.0,2030.532958984375,1.0,279.0948181152344,283.2322082519531,296.3266906738281,300.2535705566406,293.1499938964844,293.1499938964844,279.1499938964844,39722.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426241517066956,1.0,0.0,0.0,3.473239183425904,3.473262310028076,8.049385087360861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8760.888671875,0.0,1371.765869140625,1895.4371337890625,0.0,3796.278564453125,0.8696804642677307,1.0,0.0,3.0,1.0,0.0
18090240,297.51641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.9990000128746032,0.5920938849449158,0.4844682216644287,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.8414997458457947,0.3208439946174621,0.3050517141819,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.8462782502174377,0.3263335525989532,0.2293628901243209,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.8172261118888855,0.2916959524154663,0.2777727246284485,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.7276381850242615,0.2038352191448211,0.925491452217102,284.86676025390625,284.95001220703125,297.6180114746094,293.45220947265625,297.5057678222656,297.4440612792969,284.8680725097656,1.0,0.5430072546005249,0.4417940378189087,0.4417940378189087,0.800000011920929,1.0,-2.96380615234375,1.0406439304351809,1.9231623411178589,0.1418146044015884,0.7810391783714294,0.7810391783714294,0.0,115.95232391357422,118.0,56600.12890625,0.0,2068.261474609375,1.0,279.1400146484375,283.1991271972656,296.3063049316406,300.0453186035156,293.1499938964844,293.1499938964844,279.45001220703125,42803.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264415502548218,1.0,0.0,0.0,3.329826831817627,3.3298490047454834,7.398379580081382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7986.32470703125,0.0,1251.720703125,1895.4371337890625,0.0,3648.481689453125,0.8393920660018921,1.0,0.0,3.0,1.0,0.0
18090300,297.5065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.9990000128746032,0.5934367179870605,0.4837540090084076,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.8432455062866211,0.3225693702697754,0.3066025972366333,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.8474969267845154,0.3274334669113159,0.2300575971603393,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.8187374472618103,0.293058305978775,0.2789924442768097,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.7289701700210571,0.2047905623912811,0.9296247363090516,284.961669921875,284.95001220703125,297.6334228515625,293.45849609375,297.4957275390625,297.4359741210937,284.96697998046875,1.0,0.5441812872886658,0.3022425472736358,0.3022425472736358,1.0,1.0,-2.973013639450073,0.6443487405776978,2.328664779663086,-0.2563353776931762,0.8310075998306274,0.8310075998306274,0.0,116.00817108154295,118.0,54352.09375,0.0,2086.22265625,1.0,279.3882751464844,283.30975341796875,296.2684326171875,299.723388671875,293.1499938964844,293.1499938964844,279.45001220703125,37846.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049593806266784,1.0,0.0,0.0,3.3011059761047363,3.3011271953582764,7.271303275047103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8069.1689453125,0.0,1191.0386962890625,1895.4371337890625,0.0,3449.767822265625,0.8316018581390381,1.0,0.0,3.0,1.0,0.0
18090360,297.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.9990000128746032,0.595858633518219,0.4799834489822387,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.8467998504638672,0.3244005739688873,0.308257907629013,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.8505803346633911,0.3286668360233307,0.230858489871025,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.8219497799873352,0.2945154011249542,0.2802993655204773,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.7317634224891663,0.205804243683815,0.9338989853858948,284.9745788574219,284.95001220703125,297.64825439453125,293.4647216796875,297.5000915527344,297.4356994628906,284.974609375,1.0,0.5442386269569397,0.3253752291202545,0.3253752291202545,1.0,1.0,-2.978724241256714,0.6808950304985046,2.2978291511535645,-0.2211858481168747,0.8472568988800049,0.8472568988800049,0.0,115.13233947753906,121.0,54454.33203125,0.0,2091.32958984375,1.0,279.4383544921875,283.32000732421875,296.3111877441406,299.76904296875,293.1499938964844,293.1499938964844,279.75,35288.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909241557121277,1.0,0.0,0.0,3.351985454559326,3.352006673812866,7.497173442061467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7747.0888671875,0.0,1221.3140869140625,1895.4371337890625,0.0,3318.849365234375,0.8385933637619019,1.0,0.0,3.0,1.0,0.0
18090420,297.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.9990000128746032,0.5989986658096313,0.4784008860588074,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.8492056131362915,0.3263069093227386,0.3099722266197204,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.8525046110153198,0.3299919962882995,0.2317113727331161,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.8240401148796082,0.2960406541824341,0.2816614210605621,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.7335918545722961,0.2068698406219482,0.9383831024169922,285.068603515625,284.95001220703125,297.6625061035156,293.4708251953125,297.5076904296875,297.4403381347656,285.0694580078125,1.0,0.5455571413040161,0.3485079407691955,0.3485079407691955,1.0,1.0,-2.987830877304077,0.7485992312431335,2.239231586456299,-0.1561183035373687,0.933612823486328,0.933612823486328,0.0,114.98747253417967,121.0,54027.25,0.0,2105.876220703125,1.0,279.6908569335937,283.4256591796875,296.3369445800781,299.6910095214844,293.1499938964844,293.1499938964844,279.75,31257.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878428041934967,1.0,0.0,0.0,3.4530155658721924,3.4530367851257324,7.9559191590306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8038.3466796875,0.0,1291.29052734375,1895.4371337890625,0.0,3201.84716796875,0.8591006398200989,1.0,0.0,3.0,1.0,0.0
18090480,297.5250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.9990000128746032,0.6020971536636353,0.4776987433433532,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.8512026071548462,0.3281956017017364,0.3117814660072326,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.8540274500846863,0.3312971591949463,0.2326471209526062,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8257336616516113,0.2975500524044037,0.2831111252307892,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7350877523422241,0.2079317420721054,0.9432061314582824,285.04296875,284.95001220703125,297.6762084960937,293.47686767578125,297.5150146484375,297.4449462890625,285.0403137207031,1.0,0.5471493601799011,0.3716406524181366,0.3716406524181366,1.0,1.0,-2.9989304542541504,0.8165574073791504,2.182373046875,-0.0913798585534095,0.952691912651062,0.952691912651062,0.0,115.15788269042967,124.0,54450.08984375,0.0,2125.5771484375,1.0,279.73980712890625,283.3969421386719,296.4054870605469,299.8384094238281,293.1499938964844,293.1499938964844,279.45001220703125,30905.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742876052856445,1.0,0.0,0.0,3.562671661376953,3.5626938343048096,8.469248768960824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8650.8935546875,0.0,1400.9569091796875,1895.4371337890625,0.0,3163.02587890625,0.8818687796592712,1.0,0.0,3.0,1.0,0.0
18090540,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9990000128746032,0.6043193936347961,0.4781142473220825,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8524079918861389,0.3297315537929535,0.313420832157135,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8547244071960449,0.332188606262207,0.2334339320659637,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8266810774803162,0.298733115196228,0.2844052016735077,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7359297275543213,0.2087542861700058,0.9475265741348268,284.8983154296875,284.95001220703125,297.6893920898437,293.4828491210937,297.5171813964844,297.4424743652344,284.89385986328125,1.0,0.5489519834518433,0.3947733640670776,0.3947733640670776,1.0,1.0,-3.0102198123931885,0.8834415078163147,2.1267783641815186,-0.0278674140572547,0.8639674186706543,0.8639674186706543,0.0,115.64771270751952,124.0,55575.6640625,0.0,2147.393798828125,1.0,279.4999389648437,283.232666015625,296.5023498535156,300.1238708496094,293.1499938964844,293.1499938964844,279.45001220703125,35425.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811676502227783,1.0,0.0,0.0,3.5678598880767822,3.567883014678955,8.493933592035319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8441.220703125,0.0,1439.4881591796875,1895.4371337890625,0.0,3227.522216796875,0.8842493891716003,1.0,0.0,3.0,1.0,0.0
18090600,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9990000128746032,0.6059982776641846,0.4798649549484253,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8525750041007996,0.3310945928096771,0.3147587776184082,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8543342351913452,0.3328854143619537,0.2339602708816528,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8266549110412598,0.2997467517852783,0.2854174971580505,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7358890175819397,0.2094260305166244,0.9508260488510132,284.916259765625,284.95001220703125,297.7020874023437,293.4887084960937,297.51904296875,297.4356384277344,284.9197082519531,1.0,0.5508685111999512,0.4179060459136963,0.4179060459136963,1.0,1.0,-3.0208001136779785,0.9481821656227112,2.072618007659912,0.0335761159658432,0.8593302965164185,0.8593302965164185,0.0,116.48883819580078,127.0,55726.640625,0.0,2169.939453125,1.0,279.45855712890625,283.25347900390625,296.514892578125,300.1129455566406,293.1499938964844,293.1499938964844,279.75,37297.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845639228820801,1.0,0.0,0.0,3.506129264831543,3.5061521530151367,8.202555363823194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7918.04638671875,0.0,1388.2431640625,1895.4371337890625,0.0,3259.335693359375,0.8744626045227051,1.0,0.0,3.0,1.0,0.0
18090660,297.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9990000128746032,0.6080877780914307,0.4817088544368744,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8527579307556152,0.3327361345291137,0.3161774575710296,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.853984534740448,0.3339199423789978,0.2345638573169708,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8266367316246033,0.3010070919990539,0.2864939570426941,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.7358271479606628,0.2102523446083068,0.9542205333709716,285.0339050292969,284.95001220703125,297.7142639160156,293.4945068359375,297.5211181640625,297.4330139160156,285.0357360839844,1.0,0.5529285073280334,0.414865642786026,0.414865642786026,1.0,1.0,-3.031924247741699,0.9487259984016418,2.083198070526123,0.0305694062262773,0.9472129940986632,0.9472129940986632,0.0,117.36181640625,127.0,55290.44140625,0.0,2194.13818359375,1.0,279.69842529296875,283.37725830078125,296.4744567871094,299.95196533203125,293.1499938964844,293.1499938964844,279.75,32667.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800479173660278,1.0,0.0,0.0,3.5862374305725098,3.5862603187561035,8.581661177231581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8201.912109375,0.0,1438.883056640625,1895.4371337890625,0.0,3217.02978515625,0.8900134563446045,1.0,0.0,3.0,1.0,0.0
18090720,297.5120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.6101970076560974,0.4833274185657501,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.853257417678833,0.3344625234603882,0.317812979221344,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8539949655532837,0.3350575864315033,0.2353608012199401,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8269126415252686,0.3023457527160644,0.2877655923366546,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.7360181212425232,0.2111340165138244,0.9582297205924988,285.02178955078125,284.95001220703125,297.7260131835937,293.5002136230469,297.52301025390625,297.4314880371094,285.0201416015625,1.0,0.5551528334617615,0.4118252396583557,0.4118252396583557,1.0,1.0,-3.0443780422210693,0.9453262686729432,2.0990519523620605,0.0231446642428636,0.9660290479660034,0.9660290479660034,0.0,118.21221160888672,130.0,55592.140625,0.0,2220.7861328125,1.0,279.7416381835937,283.3614501953125,296.4920349121094,300.0287475585937,293.1499938964844,293.1499938964844,279.45001220703125,32118.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795590996742249,1.0,0.0,0.0,3.673351287841797,3.673374652862549,9.003641707749921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8810.8310546875,0.0,1530.07568359375,1895.4371337890625,0.0,3212.44873046875,0.9077337980270386,1.0,0.0,3.0,1.0,0.0
18090780,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.9990000128746032,0.6115107536315918,0.4855548143386841,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8533165454864502,0.335886150598526,0.3193458318710327,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8535534143447876,0.3358423113822937,0.2360694259405136,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.826781690120697,0.3034069538116455,0.2889443933963775,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7358472347259521,0.2118106484413147,0.961923599243164,284.8832092285156,284.95001220703125,297.7372741699219,293.5058288574219,297.5204772949219,297.4239501953125,284.8793640136719,1.0,0.5574741959571838,0.4087848365306854,0.4087848365306854,1.0,1.0,-3.05684781074524,0.941827654838562,2.115020275115967,0.0156230870634317,0.8753135800361633,0.8753135800361633,0.0,119.24170684814452,130.0,56662.55859375,0.0,2248.5947265625,1.0,279.4977111816406,283.2021484375,296.5545654296875,300.26519775390625,293.1499938964844,293.1499938964844,279.45001220703125,36316.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887537956237793,1.0,0.0,0.0,3.66437029838562,3.664394617080689,8.959669912655954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8567.16796875,0.0,1551.5909423828125,1895.4371337890625,0.0,3287.17529296875,0.9065731167793274,1.0,0.0,3.0,1.0,0.0
18090840,297.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9990000128746032,0.6123493313789368,0.4887547791004181,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8525887727737427,0.3371600806713104,0.3206058144569397,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8522914052009583,0.3364584147930145,0.2365435063838958,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8259165287017822,0.3043224215507507,0.2898701131343841,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7350070476531982,0.2123558223247528,0.9646933674812316,284.9013671875,284.95001220703125,297.7481384277344,293.5113830566406,297.5154113769531,297.4128723144531,284.9034423828125,1.0,0.5598132014274597,0.4057444036006927,0.4057444036006927,1.0,1.0,-3.068365335464477,0.9378854036331176,2.1304800510406494,0.0079664215445518,0.8663740158081055,0.8663740158081055,0.0,120.52727508544922,133.0,56554.29296875,0.0,2276.221923828125,1.0,279.4577941894531,283.2195739746094,296.5474548339844,300.2183532714844,293.1499938964844,293.1499938964844,279.75,38066.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908539414405823,1.0,0.0,0.0,3.591451644897461,3.591475486755371,8.606634764873888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7999.943359375,0.0,1484.213134765625,1895.4371337890625,0.0,3318.192626953125,0.893915057182312,1.0,0.0,3.0,1.0,0.0
18090900,297.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.9990000128746032,0.613645076751709,0.4918547868728637,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8520031571388245,0.3387198448181152,0.321955531835556,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8511976003646851,0.3374160230159759,0.2371005266904831,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8251775503158569,0.3054923415184021,0.2908696234226227,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.7342551350593567,0.2130643874406814,0.967601478099823,285.0243835449219,284.95001220703125,297.75860595703125,293.516845703125,297.5134582519531,297.4065856933594,285.0271301269531,1.0,0.5622023940086365,0.4027040004730224,0.4027040004730224,1.0,1.0,-3.0802600383758545,0.9339777231216432,2.146282434463501,0.0002605849876999,0.9527484178543092,0.9527484178543092,0.0,121.80479431152344,133.0,55897.421875,0.0,2304.69287109375,1.0,279.7001647949219,283.3530578613281,296.4944763183594,300.0198974609375,293.1499938964844,293.1499938964844,279.75,33555.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854455351829529,1.0,0.0,0.0,3.6500110626220703,3.650034666061402,8.889588798410841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8268.1259765625,0.0,1514.8875732421875,1895.4371337890625,0.0,3267.590087890625,0.9051101207733154,1.0,0.0,3.0,1.0,0.0
18090960,297.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9990000128746032,0.6150791049003601,0.4944626688957214,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8519027233123779,0.3404005467891693,0.3235446512699127,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8506327867507935,0.3385165631771087,0.2378680109977722,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8248910307884216,0.3067745566368103,0.2920854091644287,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.7338996529579163,0.2138566374778747,0.9712073802947998,285.0212097167969,284.95001220703125,297.7686767578125,293.522216796875,297.5136108398437,297.4024963378906,285.0202331542969,1.0,0.5646836757659912,0.4025927484035492,0.4025927484035492,1.0,1.0,-3.093320369720459,0.9378029108047484,2.155517339706421,-1.962935129995457e-05,0.9759061932563782,0.9759061932563782,0.0,122.98664855957033,136.0,56215.97265625,0.0,2334.9716796875,1.0,279.7421569824219,283.3462829589844,296.5072021484375,300.0846862792969,293.1499938964844,293.1499938964844,279.45001220703125,32656.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839883208274841,1.0,0.0,0.0,3.729671239852905,3.7296955585479736,9.281847042075242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8890.21484375,0.0,1598.06689453125,1895.4371337890625,0.0,3253.945068359375,0.9208866357803344,1.0,0.0,3.0,1.0,0.0
18091020,297.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9990000128746032,0.615773618221283,0.4974285662174225,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8515329957008362,0.3417877554893493,0.3250487446784973,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8497925400733948,0.339275062084198,0.2385621219873428,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.824356734752655,0.3077898621559143,0.2932259142398834,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7333295941352844,0.2144571393728256,0.9745759963989258,284.8868713378906,284.95001220703125,297.77838134765625,293.52752685546875,297.5099792480469,297.3930969238281,284.8831787109375,1.0,0.5672029852867126,0.4024815261363983,0.4024815261363983,1.0,1.0,-3.1062333583831787,0.942058563232422,2.164175033569336,0.0004943147650919,0.8885676264762878,0.8885676264762878,0.0,124.29020690917967,136.0,57379.01171875,0.0,2365.85009765625,1.0,279.4964904785156,283.1903991699219,296.5699157714844,300.3224792480469,293.1499938964844,293.1499938964844,279.45001220703125,36395.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913321495056152,1.0,0.0,0.0,3.721208095550537,3.721232891082764,9.239770406566096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8648.2060546875,0.0,1616.8565673828125,1895.4371337890625,0.0,3322.663330078125,0.9195510745048524,1.0,0.0,3.0,1.0,0.0
18091080,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9990000128746032,0.6160129308700562,0.5011914968490601,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8505003452301025,0.3430192470550537,0.3262791633605957,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8482603430747986,0.3398560881614685,0.2390208542346954,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8231995701789856,0.30865478515625,0.2941139638423919,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7321987152099609,0.2149282991886139,0.9770466685295104,284.9041442871094,284.95001220703125,297.7877502441406,293.5327453613281,297.50421142578125,297.380615234375,284.90631103515625,1.0,0.5696873068809509,0.402370274066925,0.402370274066925,1.0,1.0,-3.1179940700531006,0.9458881616592408,2.1721057891845703,0.0011707361554726,0.8801074028015137,0.8801074028015137,0.0,125.81082153320312,124.0,57356.30078125,0.0,2395.9521484375,1.0,279.4573669433594,283.2071838378906,296.5654296875,300.2822570800781,293.1499938964844,293.1499938964844,279.75,37966.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944433331489563,1.0,0.0,0.0,3.6537392139434814,3.65376353263855,8.907757091947133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8076.8876953125,0.0,1552.0643310546875,1895.4371337890625,0.0,3351.735595703125,0.9077090620994568,1.0,0.0,3.0,1.0,0.0
