time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18091140,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9990000128746032,0.6170657277107239,0.5001000761985779,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8521570563316345,0.3445256054401397,0.3275353610515594,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8494152426719666,0.3407638967037201,0.2395126074552536,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8245404362678528,0.30976203083992,0.2950119078159332,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.7332293391227722,0.2155543863773346,0.9793760180473328,285.0277404785156,284.95001220703125,297.7968139648437,293.5378723144531,297.5028686523437,297.37457275390625,285.0302734375,1.0,0.569984495639801,0.4022590517997741,0.4022590517997741,1.0,1.0,-3.123198986053467,0.9473885893821716,2.175810575485229,0.0016927998512983,0.9681098461151124,0.9681098461151124,0.0,125.68711853027344,124.0,56641.8671875,0.0,2405.083740234375,1.0,279.7015991210937,283.3433837890625,296.5147399902344,300.08660888671875,293.1499938964844,293.1499938964844,279.75,33667.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890990614891052,1.0,0.0,0.0,3.709840774536133,3.709865093231201,9.18340731459466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8351.1015625,0.0,1583.033447265625,1895.4371337890625,0.0,3301.781005859375,0.91852068901062,1.0,0.0,3.0,1.0,0.0
18091200,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9990000128746032,0.6191564798355103,0.4953322112560272,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8560457825660706,0.3461456298828125,0.3289869129657745,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8528136014938354,0.3418054580688476,0.2401804029941558,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8279285430908203,0.3109745383262634,0.2960812747478485,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7360602617263794,0.2162651568651199,0.9822113513946532,285.01953125,284.95001220703125,297.8055419921875,293.5429382324219,297.5060729980469,297.3753662109375,285.0177307128906,1.0,0.569308876991272,0.4021477997303009,0.4021477997303009,1.0,1.0,-3.1248884201049805,0.9476513266563416,2.177237033843994,0.0019680347759276,0.9884546995162964,0.9884546995162964,0.0,124.36080932617188,127.0,56806.16015625,0.0,2401.1962890625,1.0,279.7426147460937,283.33367919921875,296.5273132324219,300.1475524902344,293.1499938964844,293.1499938964844,279.45001220703125,32909.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887617826461792,1.0,0.0,0.0,3.7833659648895264,3.783390760421753,9.551025641485469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8970.5107421875,0.0,1662.6983642578125,1895.4371337890625,0.0,3287.9228515625,0.9331188797950744,1.0,0.0,3.0,1.0,0.0
18091260,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9990000128746032,0.6211243271827698,0.4932640790939331,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8583997488021851,0.3474643528461456,0.3303721249103546,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8546739816665649,0.3424946367740631,0.2407870441675186,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8298861980438232,0.3119148015975952,0.2970954477787018,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7376548647880554,0.2167950421571731,0.9849619269371032,284.8778991699219,284.95001220703125,297.81402587890625,293.54791259765625,297.5077514648437,297.3742980957031,284.8739013671875,1.0,0.5699502229690552,0.4017595946788788,0.4017595946788788,1.0,1.0,-3.129803419113159,0.9483550786972046,2.181448459625244,0.0015250913565978,0.8942365050315857,0.8942365050315857,0.0,123.93352508544922,127.0,57837.79296875,0.0,2408.21044921875,1.0,279.49542236328125,283.1729431152344,296.5873413085937,300.3750915527344,293.1499938964844,293.1499938964844,279.45001220703125,36737.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945618867874146,1.0,0.0,0.0,3.7678613662719727,3.767886638641357,9.472904025642492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8702.2587890625,0.0,1673.9874267578125,1895.4371337890625,0.0,3352.842529296875,0.9302221536636353,1.0,0.0,3.0,1.0,0.0
18091320,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9990000128746032,0.6227192282676697,0.4931528866291046,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8594198226928711,0.3486305475234985,0.3314932286739349,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8551722168922424,0.3430072069168091,0.2411637902259826,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.830614447593689,0.3127071857452392,0.2978679537773132,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7381634712219238,0.2172076404094696,0.9869273900985718,284.8936767578125,284.95001220703125,297.8222351074219,293.55279541015625,297.5072937011719,297.3702087402344,284.8958740234375,1.0,0.5708263516426086,0.4013713896274566,0.4013713896274566,1.0,1.0,-3.1353096961975098,0.9492146372795104,2.1860949993133545,0.0010615355568006,0.8813786506652832,0.8813786506652832,0.0,124.09992218017578,130.0,57668.12890625,0.0,2419.53125,1.0,279.4570617675781,283.1901550292969,296.58026123046875,300.3223571777344,293.1499938964844,293.1499938964844,279.75,38494.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970304131507874,1.0,0.0,0.0,3.6896703243255615,3.689695119857788,9.083817644750524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8106.4140625,0.0,1596.620849609375,1895.4371337890625,0.0,3375.8876953125,0.9160408973693848,1.0,0.0,3.0,1.0,0.0
18091380,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9990000128746032,0.6248244047164917,0.4934544861316681,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8602925539016724,0.3501091003417969,0.3327197432518005,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8555414080619812,0.3438822329044342,0.2416308671236038,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8312011957168579,0.3137755095958709,0.2987278401851654,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7385372519493103,0.2178087085485458,0.989140510559082,285.0232238769531,284.95001220703125,297.8302307128906,293.5576171875,297.5101013183594,297.37078857421875,285.0262756347656,1.0,0.5719661116600037,0.4009831547737121,0.4009831547737121,1.0,1.0,-3.142071485519409,0.9505251049995422,2.191546440124512,0.000440006610006,0.9706892371177672,0.9706892371177672,0.0,124.4182586669922,130.0,56900.0859375,0.0,2434.09521484375,1.0,279.7023010253906,283.3326110839844,296.5282592773437,300.1172790527344,293.1499938964844,293.1499938964844,279.75,34061.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909984827041626,1.0,0.0,0.0,3.737830638885498,3.7378551959991455,9.322503160547058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8380.5107421875,0.0,1618.2406005859375,1895.4371337890625,0.0,3319.544189453125,0.9251531362533568,1.0,0.0,3.0,1.0,0.0
18091440,297.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9990000128746032,0.6270712614059448,0.4936592280864715,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8614498972892761,0.3517284989356994,0.334216445684433,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8562312126159668,0.3449182212352752,0.2423285543918609,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8320469856262207,0.314973384141922,0.2998304367065429,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.7391487956047058,0.2185139805078506,0.9921861886978148,285.02294921875,284.95001220703125,297.8380126953125,293.5623474121094,297.5141906738281,297.3734130859375,285.0219421386719,1.0,0.5733867883682251,0.40059494972229,0.40059494972229,1.0,1.0,-3.1508092880249023,0.952538013458252,2.1982712745666504,-0.0003049766237381,0.99607115983963,0.99607115983963,0.0,124.76380157470705,133.0,57134.234375,0.0,2452.64208984375,1.0,279.7427978515625,283.3290710449219,296.5417785644531,300.1791687011719,293.1499938964844,293.1499938964844,279.45001220703125,33083.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890699148178101,1.0,0.0,0.0,3.8093044757843018,3.809329748153688,9.68243739407626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9013.0224609375,0.0,1694.956787109375,1895.4371337890625,0.0,3301.50830078125,0.9391603469848632,1.0,0.0,3.0,1.0,0.0
18091500,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9990000128746032,0.6285103559494019,0.4946470260620117,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.862087070941925,0.353039801120758,0.3356348574161529,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8563963770866394,0.3455961644649505,0.2429567873477935,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8324209451675415,0.3158919215202331,0.300864428281784,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7393542528152466,0.219025656580925,0.9950589537620544,284.885498046875,284.95001220703125,297.8455810546875,293.5669860839844,297.5140075683594,297.36993408203125,284.8814697265625,1.0,0.5750056505203247,0.4002067446708679,0.4002067446708679,1.0,1.0,-3.1600759029388428,0.9547383785247804,2.2053375244140625,-0.001174479839392,0.9067561626434326,0.9067561626434326,0.0,125.35003662109376,133.0,58288.87890625,0.0,2473.594970703125,1.0,279.49481201171875,283.1698608398437,296.6042175292969,300.4152526855469,293.1499938964844,293.1499938964844,279.45001220703125,36475.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959270715713501,1.0,0.0,0.0,3.800249338150024,3.800275087356568,9.636459026296509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8756.595703125,0.0,1710.5484619140625,1895.4371337890625,0.0,3365.58984375,0.9375007152557372,1.0,0.0,3.0,1.0,0.0
18091560,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9990000128746032,0.6293959617614746,0.4968472123146057,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8617810010910034,0.354179173707962,0.3367660641670227,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.855593740940094,0.3460754752159118,0.2433377802371978,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8319333791732788,0.3166443407535553,0.3016343414783478,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7387869358062744,0.2193999886512756,0.9970240592956544,284.8983459472656,284.95001220703125,297.8529663085937,293.571533203125,297.51092529296875,297.3621826171875,284.9004821777344,1.0,0.5767215490341187,0.399872362613678,0.399872362613678,1.0,1.0,-3.1686813831329346,0.9568405747413636,2.211840867996216,-0.001971433404833,0.8939497470855713,0.8939497470855713,0.0,126.27083587646484,136.0,58218.84375,0.0,2495.188720703125,1.0,279.45684814453125,283.1835021972656,296.5998840332031,300.3722839355469,293.1499938964844,293.1499938964844,279.75,38142.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986409306526184,1.0,0.0,0.0,3.731463670730591,3.731488943099976,9.2907708904022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8162.091796875,0.0,1642.0953369140625,1895.4371337890625,0.0,3390.912353515625,0.9251007437705994,1.0,0.0,3.0,1.0,0.0
18091620,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9990000128746032,0.6307366490364075,0.4991120994091034,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8615166544914246,0.3556293845176697,0.3379873931407928,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8548494577407837,0.3469124436378479,0.2437953650951385,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8314776420593262,0.3176694512367248,0.3024761080741882,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.7382315397262573,0.2199544459581375,0.999149739742279,285.0302429199219,284.95001220703125,297.8602294921875,293.5760192871094,297.510986328125,297.3589782714844,285.0336303710937,1.0,0.5785546898841858,0.3995379507541656,0.3995379507541656,1.0,1.0,-3.177902936935425,0.9591551423072816,2.218747854232788,-0.0026200229767709,0.9866937398910522,0.9866937398910522,0.0,127.24102020263672,136.0,57478.6484375,0.0,2518.360595703125,1.0,279.70330810546875,283.3287353515625,296.5494079589844,300.1720886230469,293.1499938964844,293.1499938964844,279.75,33960.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929799199104309,1.0,0.0,0.0,3.7803659439086914,3.780390977859497,9.535884260003512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8446.125,0.0,1667.29541015625,1895.4371337890625,0.0,3338.06396484375,0.9345795512199402,1.0,0.0,3.0,1.0,0.0
18091680,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.9990000128746032,0.6322488784790039,0.5009336471557617,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8617348670959473,0.3572300672531128,0.3394808769226074,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8546204566955566,0.3479202687740326,0.2444839477539062,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8314610719680786,0.3188318610191345,0.3035605847835541,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.7380676865577698,0.2206149101257324,1.002080321311951,285.0345764160156,284.95001220703125,297.8673400878906,293.5804138183594,297.51251220703125,297.35809326171875,285.0342712402344,1.0,0.5805456042289734,0.3992035686969757,0.3992035686969757,1.0,1.0,-3.188604593276977,0.9619723558425904,2.2266321182250977,-0.0030609350651502,1.0,1.0,0.0,128.14076232910156,139.0,57717.921875,0.0,2544.1748046875,1.0,279.7431030273437,283.3300476074219,296.5630187988281,300.2365417480469,293.1499938964844,293.1499938964844,279.45001220703125,33351.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914011716842651,1.0,0.0,0.0,3.846163272857666,3.84618878364563,9.87071757663216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9087.45703125,0.0,1741.677490234375,1895.4371337890625,0.0,3323.30908203125,0.9474701881408693,1.0,0.0,3.0,1.0,0.0
18091740,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9990000128746032,0.6329993605613708,0.5032517910003662,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.861608624458313,0.3585264384746551,0.3409008085727691,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8540454506874084,0.3485763072967529,0.2451077550649643,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8311343193054199,0.3197187185287475,0.3045801818370819,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7376386523246765,0.2210830301046371,1.004834771156311,284.8974609375,284.95001220703125,297.87432861328125,293.5847473144531,297.5101013183594,297.3516845703125,284.8925170898437,1.0,0.582632303237915,0.3988691866397857,0.3988691866397857,1.0,1.0,-3.1994659900665283,0.96484375,2.2346222400665283,-0.0036010704934597,0.9282365441322328,0.9282365441322328,0.0,129.19210815429688,139.0,58984.9296875,0.0,2571.28857421875,1.0,279.4940185546875,283.1685485839844,296.6244812011719,300.4765319824219,293.1499938964844,293.1499938964844,279.45001220703125,35921.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984686136245728,1.0,0.0,0.0,3.84804630279541,3.848072290420532,9.880385505312006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8841.947265625,0.0,1764.248779296875,1895.4371337890625,0.0,3389.305419921875,0.9481592178344728,1.0,0.0,3.0,1.0,0.0
18091800,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9990000128746032,0.6331617832183838,0.5065599679946899,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8606743216514587,0.3596195876598358,0.3420161604881286,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8526405096054077,0.3489975035190582,0.2454708516597747,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8300690054893494,0.3204107284545898,0.305319994688034,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7365471124649048,0.2213930785655975,1.0066221952438354,284.90118408203125,284.95001220703125,297.8812561035156,293.5889587402344,297.5047912597656,297.3410949707031,284.903076171875,1.0,0.5847228169441223,0.3985347747802734,0.3985347747802734,1.0,1.0,-3.2092292308807373,0.9673035740852356,2.2419257164001465,-0.0038495957851409,0.9114711284637452,0.9114711284637452,0.0,130.5257568359375,142.0,58975.73046875,0.0,2597.93408203125,1.0,279.45654296875,283.1737976074219,296.6205444335937,300.4391174316406,293.1499938964844,293.1499938964844,279.1499938964844,37713.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015472531318665,1.0,0.0,0.0,3.78985595703125,3.789881706237793,9.58382088356302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9296.7822265625,0.0,1707.714111328125,1895.4371337890625,0.0,3418.0029296875,0.9377831220626832,1.0,0.0,3.0,1.0,0.0
18091860,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.9990000128746032,0.6329838037490845,0.5101001858711243,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.8595894575119019,0.3606552183628082,0.3430907428264618,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.8510891199111938,0.3493544459342956,0.2457987666130066,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.8288581371307373,0.321040540933609,0.3060123920440674,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199462890625,0.7353095412254333,0.2216409742832183,1.0081652402877808,284.8203125,284.95001220703125,297.8880920410156,293.5931091308594,297.498779296875,297.32958984375,284.82391357421875,1.0,0.5868270993232727,0.3981060683727264,0.3981060683727264,1.0,1.0,-3.2188103199005127,0.9694469571113586,2.249363422393799,-0.004389364272356,0.8268885016441345,0.8268885016441345,0.0,131.92941284179688,142.0,59577.11328125,0.0,2624.752197265625,1.0,279.198486328125,283.0765991210937,296.6428527832031,300.5765380859375,293.1499938964844,293.1499938964844,279.1499938964844,42416.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075931310653688,1.0,0.0,0.0,3.667314529418945,3.66733980178833,8.974072898126906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8923.5205078125,0.0,1600.7557373046875,1895.4371337890625,0.0,3474.253662109375,0.911486566066742,1.0,0.0,3.0,1.0,0.0
18091920,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9990000128746032,0.6328445076942444,0.513846755027771,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8583667278289795,0.3617937862873077,0.3441173732280731,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8494046330451965,0.3498289883136749,0.2460867315530777,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8275128602981567,0.3217521607875824,0.3066518902778625,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7339378595352173,0.2219286859035492,1.009451150894165,284.8882751464844,284.95001220703125,297.8948974609375,293.59716796875,297.4939270019531,297.31964111328125,284.890869140625,1.0,0.5889289379119873,0.397677332162857,0.397677332162857,1.0,1.0,-3.22813367843628,0.9714774489402772,2.2566561698913574,-0.0049969805404543,0.8415893316268921,0.8415893316268921,0.0,133.39398193359375,130.0,59397.05859375,0.0,2651.536376953125,1.0,279.15802001953125,283.135498046875,296.6158142089844,300.4765625,293.1499938964844,293.1499938964844,279.45001220703125,40651.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080118536949158,1.0,0.0,0.0,3.5661540031433105,3.5661778450012207,8.485812941216864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8337.5380859375,0.0,1475.8714599609375,1895.4371337890625,0.0,3478.143798828125,0.89085853099823,1.0,0.0,3.0,1.0,0.0
18091980,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9990000128746032,0.6336227059364319,0.5124062895774841,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8601387143135071,0.3632569909095764,0.3453109264373779,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8506571054458618,0.3506736755371094,0.2465218901634216,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8288848400115967,0.3227505683898926,0.3074277639389038,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7349352240562439,0.2224147617816925,1.011056423187256,285.01287841796875,284.95001220703125,297.9016418457031,293.60113525390625,297.4935913085937,297.31622314453125,285.0143127441406,1.0,0.5889021754264832,0.3972485959529876,0.3972485959529876,1.0,1.0,-3.231584548950196,0.9714416265487672,2.2601428031921387,-0.0055833985097706,0.9258520603179932,0.9258520603179932,0.0,133.09788513183594,130.0,58674.69921875,0.0,2656.853759765625,1.0,279.3993835449219,283.2716369628906,296.5632629394531,300.2658386230469,293.1499938964844,293.1499938964844,279.45001220703125,34687.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010791778564452,1.0,0.0,0.0,3.615832567214966,3.6158559322357178,8.7238845480897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8610.109375,0.0,1485.760009765625,1895.4371337890625,0.0,3413.64208984375,0.8984968066215515,1.0,0.0,3.0,1.0,0.0
18092040,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9990000128746032,0.6354256272315979,0.5073723196983337,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8641014695167542,0.3648004829883575,0.3467015326023102,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8540583848953247,0.3516063392162323,0.2471261322498321,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8322290182113647,0.3238242566585541,0.3083759248256683,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7376730442047119,0.2229718565940857,1.013213872909546,285.00250244140625,284.95001220703125,297.9084167480469,293.60504150390625,297.496826171875,297.3179931640625,285.0011291503906,1.0,0.5879454612731934,0.3968198597431183,0.3968198597431183,1.0,1.0,-3.2316861152648926,0.970242202281952,2.261443853378296,-0.0063684359192848,0.9388474225997924,0.9388474225997924,0.0,131.6010284423828,133.0,58772.16796875,0.0,2648.8056640625,1.0,279.4418640136719,283.2629699707031,296.57745361328125,300.3226318359375,293.1499938964844,293.1499938964844,279.1499938964844,33739.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985422849655151,1.0,0.0,0.0,3.677753448486328,3.6777772903442383,9.025234817272576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9228.408203125,0.0,1547.2242431640625,1895.4371337890625,0.0,3389.992431640625,0.9099137187004088,1.0,0.0,3.0,1.0,0.0
18092100,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9990000128746032,0.6371639370918274,0.5051566958427429,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8664456605911255,0.3660399615764618,0.3480079770088196,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8558701276779175,0.3521858155727386,0.2476524114608764,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8341031074523926,0.3246247768402099,0.3092538714408874,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.7391424179077148,0.2233527153730392,1.0152662992477417,284.87799072265625,284.95001220703125,297.9151916503906,293.6088256835937,297.4986877441406,297.31787109375,284.8768005371094,1.0,0.5883267521858215,0.3963911533355713,0.3963911533355713,1.0,1.0,-3.2350778579711914,0.9701991081237792,2.264878749847412,-0.0072707762010395,0.8523414134979248,0.8523414134979248,0.0,131.06015014648438,133.0,59593.7734375,0.0,2652.6787109375,1.0,279.1980285644531,283.122802734375,296.6363220214844,300.5401611328125,293.1499938964844,293.1499938964844,279.1499938964844,38225.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904297411441803,1.0,0.0,0.0,3.63288950920105,3.632913827896118,8.806385380921711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8938.1630859375,0.0,1530.7896728515625,1895.4371337890625,0.0,3443.608642578125,0.9008502960205078,1.0,0.0,3.0,1.0,0.0
18092160,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9990000128746032,0.6386594176292419,0.5048666000366211,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8675010204315186,0.3671810328960418,0.3490781188011169,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8563922643661499,0.3526458740234375,0.2479726672172546,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8348095417022705,0.3253248035907745,0.3099158704280853,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7395873069763184,0.2236551195383072,1.016644835472107,284.9094543457031,284.95001220703125,297.9219970703125,293.612548828125,297.4993591308594,297.3158569335937,284.9109802246094,1.0,0.5889663100242615,0.3960443437099457,0.3960443437099457,1.0,1.0,-3.2392702102661133,0.9706518650054932,2.26861834526062,-0.0079958532005548,0.8541015386581421,0.8541015386581421,0.0,131.1214141845703,136.0,59402.8984375,0.0,2661.494873046875,1.0,279.1579895019531,283.1506652832031,296.629638671875,300.4822692871094,293.1499938964844,293.1499938964844,279.45001220703125,38721.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057716727256776,1.0,0.0,0.0,3.5547080039978027,3.554731607437134,8.431428568655974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8345.701171875,0.0,1449.541015625,1895.4371337890625,0.0,3457.32275390625,0.8864560723304749,1.0,0.0,3.0,1.0,0.0
18092220,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.9990000128746032,0.6406080722808838,0.5049927234649658,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8684198260307312,0.3686123490333557,0.3502719700336456,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8567948341369629,0.3534285724163055,0.2483913451433181,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8353855013847351,0.3262758553028106,0.3106785416603088,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.739913284778595,0.2241318374872207,1.0183371305465698,285.02447509765625,284.95001220703125,297.9288635253906,293.6161804199219,297.5028991699219,297.3178405761719,285.0259704589844,1.0,0.5898919701576233,0.39569753408432,0.39569753408432,1.0,1.0,-3.2448647022247314,0.971613109111786,2.273251533508301,-0.0088331503793597,0.9369239211082458,0.9369239211082458,0.0,131.3460235595703,136.0,58713.76171875,0.0,2674.082763671875,1.0,279.39923095703125,283.27783203125,296.5824584960937,300.2843322753906,293.1499938964844,293.1499938964844,279.45001220703125,33818.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996121883392334,1.0,0.0,0.0,3.612361431121826,3.612384557723999,8.707143024366815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8618.5107421875,0.0,1475.5406494140625,1895.4371337890625,0.0,3399.968994140625,0.8968904614448547,1.0,0.0,3.0,1.0,0.0
18092280,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9990000128746032,0.6425955295562744,0.505159318447113,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8695077896118164,0.3701348602771759,0.351699024438858,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8573900461196899,0.3543086946010589,0.2490009218454361,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8361119627952576,0.3273080885410309,0.3116462528705597,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.740382730960846,0.2246792614459991,1.0207453966140747,285.0140075683594,284.95001220703125,297.935791015625,293.6197204589844,297.5072326660156,297.3210144042969,285.01275634765625,1.0,0.5911052227020264,0.3953507542610168,0.3953507542610168,1.0,1.0,-3.252310514450073,0.9732158184051514,2.279094696044922,-0.0096750650554895,0.9537424445152284,0.9537424445152284,0.0,131.64260864257812,139.0,58951.79296875,0.0,2690.8798828125,1.0,279.4418640136719,283.2669677734375,296.5975646972656,300.3492431640625,293.1499938964844,293.1499938964844,279.1499938964844,33014.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976871967315674,1.0,0.0,0.0,3.685368537902832,3.685392379760742,9.062648018698384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9255.6787109375,0.0,1550.3172607421875,1895.4371337890625,0.0,3382.016357421875,0.9111154079437256,1.0,0.0,3.0,1.0,0.0
18092340,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9990000128746032,0.6437529921531677,0.5061886310577393,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8700075149536133,0.3713397681713104,0.3530195355415344,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8573991656303406,0.3548237681388855,0.2495163679122924,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8363102674484253,0.3280517756938934,0.3125180602073669,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.7403985261917114,0.2250284105539322,1.022895097732544,284.8849182128906,284.95001220703125,297.9428405761719,293.6231689453125,297.5074768066406,297.318359375,284.8827819824219,1.0,0.5925157070159912,0.3950039446353912,0.3950039446353912,1.0,1.0,-3.260170221328736,0.9749555587768556,2.28521466255188,-0.0104901921004056,0.8676503896713257,0.8676503896713257,0.0,132.2135467529297,139.0,59967.8359375,0.0,2710.117431640625,1.0,279.1976623535156,283.119384765625,296.65728759765625,300.5792236328125,293.1499938964844,293.1499938964844,279.1499938964844,37188.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041659832000732,1.0,0.0,0.0,3.660459518432617,3.6604838371276855,8.940555744629819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8989.6865234375,0.0,1553.7542724609375,1895.4371337890625,0.0,3442.385498046875,0.9063767790794371,1.0,0.0,3.0,1.0,0.0
18092400,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9990000128746032,0.6444340944290161,0.5083696842193604,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8696224689483643,0.3724226057529449,0.3540732562541961,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8565157055854797,0.3551941215991974,0.2498033940792083,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.835708498954773,0.3286714255809784,0.3131431043148041,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7397016286849976,0.2252729088068008,1.0242067575454712,284.90972900390625,284.95001220703125,297.95001220703125,293.62652587890625,297.50555419921875,297.3124694824219,284.911376953125,1.0,0.5940278768539429,0.3946571350097656,0.3946571350097656,1.0,1.0,-3.2674560546875,0.9764901399612428,2.290965795516968,-0.0113090816885232,0.8656738996505737,0.8656738996505737,0.0,133.11402893066406,142.0,59873.3203125,0.0,2730.097412109375,1.0,279.1578063964844,283.14129638671875,296.65118408203125,300.53057861328125,293.1499938964844,293.1499938964844,279.45001220703125,38178.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064585566520692,1.0,0.0,0.0,3.590991973876953,3.591015815734864,8.604430945524655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8395.646484375,0.0,1484.544189453125,1895.4371337890625,0.0,3463.709228515625,0.8939942121505737,1.0,0.0,3.0,1.0,0.0
18092460,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9990000128746032,0.6455262303352356,0.510576605796814,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8693205714225769,0.3738110959529876,0.3552424609661102,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.855728030204773,0.355903148651123,0.2501822412014007,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8351733088493347,0.3295532464981079,0.3138585388660431,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.7390510439872742,0.2256917953491211,1.0257521867752075,285.02734375,284.95001220703125,297.9573059082031,293.6297912597656,297.5065612792969,297.31060791015625,285.0292053222656,1.0,0.5956670641899109,0.3942665755748749,0.3942665755748749,1.0,1.0,-3.275482416152954,0.9781564474105836,2.297325849533081,-0.0121955703943967,0.9507311582565308,0.9507311582565308,0.0,134.05262756347656,142.0,59223.8203125,0.0,2751.908203125,1.0,279.400146484375,283.271240234375,296.6029968261719,300.33544921875,293.1499938964844,293.1499938964844,279.45001220703125,33609.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009592533111572,1.0,0.0,0.0,3.650289058685303,3.650312662124634,8.890942808648106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8678.755859375,0.0,1515.6058349609375,1895.4371337890625,0.0,3412.5244140625,0.9051574468612672,1.0,0.0,3.0,1.0,0.0
18092520,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9990000128746032,0.6466966271400452,0.5124423503875732,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8694173097610474,0.3753094971179962,0.3566589057445526,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8553577065467834,0.3567312061786651,0.2507635653018951,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.834994375705719,0.3305323421955108,0.3147894144058227,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.7387189865112305,0.2261885106563568,1.0280147790908811,285.0193786621094,284.95001220703125,297.9647521972656,293.63299560546875,297.5085144042969,297.3101806640625,285.0181579589844,1.0,0.5974645018577576,0.3938760161399841,0.3938760161399841,1.0,1.0,-3.2849011421203613,0.980285346508026,2.3046157360076904,-0.0129910828545689,0.9707255959510804,0.9707255959510804,0.0,134.94200134277344,145.0,59519.62890625,0.0,2776.4365234375,1.0,279.442138671875,283.2621765136719,296.6166381835937,300.40289306640625,293.1499938964844,293.1499938964844,279.1499938964844,32820.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995627760887146,1.0,0.0,0.0,3.7258551120758057,3.725879430770874,9.262863045478298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9333.3203125,0.0,1594.9268798828125,1895.4371337890625,0.0,3399.5087890625,0.9201158285140992,1.0,0.0,3.0,1.0,0.0
18092580,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9990000128746032,0.6470654606819153,0.5148466229438782,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8691250681877136,0.3764872848987579,0.35797318816185,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8546001315116882,0.3571936190128326,0.2512558996677398,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8344680666923523,0.331221342086792,0.3156282007694244,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7380905747413635,0.2264846712350845,1.030014991760254,284.8870544433594,284.95001220703125,297.9723815917969,293.6360778808594,297.5066833496094,297.3044128417969,284.8843688964844,1.0,0.5993490219116211,0.3934854865074157,0.3934854865074157,1.0,1.0,-3.294313907623291,0.9823890924453736,2.311924695968628,-0.0135174402967095,0.8839014172554016,0.8839014172554016,0.0,136.01316833496094,145.0,60645.7734375,0.0,2802.10107421875,1.0,279.1966552734375,283.110107421875,296.6750183105469,300.6375732421875,293.1499938964844,293.1499938964844,279.1499938964844,36690.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064729809761048,1.0,0.0,0.0,3.710852861404419,3.7108774185180655,9.18841806196724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9074.1015625,0.0,1607.1844482421875,1895.4371337890625,0.0,3463.843017578125,0.9174368977546692,1.0,0.0,3.0,1.0,0.0
18092640,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9990000128746032,0.6469470858573914,0.5181869268417358,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8680827021598816,0.3775269091129303,0.3590069711208343,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8530863523483276,0.3574936687946319,0.2515102028846741,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8332639932632446,0.3317715227603912,0.3162083923816681,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7368583083152771,0.2266663163900375,1.031131148338318,284.9072570800781,284.95001220703125,297.980224609375,293.6390686035156,297.5030517578125,297.2958068847656,284.9090270996094,1.0,0.6012396812438965,0.393094927072525,0.393094927072525,1.0,1.0,-3.3027563095092773,0.9841522574424744,2.3186042308807373,-0.0140872243791818,0.8784343004226685,0.8784343004226685,0.0,137.3423614501953,148.0,60597.27734375,0.0,2827.31396484375,1.0,279.1574401855469,283.12823486328125,296.6681213378906,300.5921325683594,293.1499938964844,293.1499938964844,279.45001220703125,37958.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091889262199402,1.0,0.0,0.0,3.645763874053955,3.645788192749024,8.868912573234411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8469.638671875,0.0,1543.0994873046875,1895.4371337890625,0.0,3489.07470703125,0.9059423804283142,1.0,0.0,3.0,1.0,0.0
18092700,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9990000128746032,0.6472328305244446,0.5213435888290405,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8672452569007874,0.3788879215717315,0.360152930021286,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8517849445343018,0.3581468760967254,0.2518526017665863,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8322346210479736,0.3325959146022796,0.3168743848800659,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.7357730269432068,0.2270406782627105,1.0324876308441162,285.02899169921875,284.95001220703125,297.98828125,293.6419677734375,297.5026550292969,297.2917175292969,285.0312194824219,1.0,0.6031790375709534,0.3927043676376343,0.3927043676376343,1.0,1.0,-3.311652898788452,0.9860656261444092,2.325587272644043,-0.0146612720564007,0.9660624265670776,0.9660624265670776,0.0,138.6372833251953,148.0,59937.12890625,0.0,2853.41748046875,1.0,279.40142822265625,283.262939453125,296.6188049316406,300.3957214355469,293.1499938964844,293.1499938964844,279.45001220703125,33635.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040144085884094,1.0,0.0,0.0,3.702823638916016,3.702847719192505,9.14869929147244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8761.12109375,0.0,1574.791015625,1895.4371337890625,0.0,3440.97509765625,0.916907548904419,1.0,0.0,3.0,1.0,0.0
18092760,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9990000128746032,0.6476479172706604,0.5239368677139282,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8669394850730896,0.3803776800632477,0.3615625500679016,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8510274291038513,0.3589389622211456,0.2524094879627228,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8316798210144043,0.33353391289711,0.3177688717842102,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.7351171374320984,0.2275102436542511,1.0346362590789795,285.0242614746094,284.95001220703125,297.99658203125,293.644775390625,297.5037841796875,297.2898254394531,285.023193359375,1.0,0.6052171587944031,0.3922504782676697,0.3922504782676697,1.0,1.0,-3.321800708770752,0.988227903842926,2.3335728645324707,-0.0153497429564595,0.9894655346870422,0.9894655346870422,0.0,139.8086700439453,151.0,60254.546875,0.0,2881.616943359375,1.0,279.44256591796875,283.2566833496094,296.6312561035156,300.46343994140625,293.1499938964844,293.1499938964844,279.1499938964844,32824.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028583765029908,1.0,0.0,0.0,3.777565479278565,3.777590036392212,9.521760944153356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9431.8916015625,0.0,1655.1890869140625,1895.4371337890625,0.0,3430.2138671875,0.9317986965179444,1.0,0.0,3.0,1.0,0.0
18092820,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9990000128746032,0.6472396850585938,0.5269259810447693,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8663424253463745,0.381541907787323,0.3628754913806915,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8499805927276611,0.3593619167804718,0.2528824806213379,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8308652639389038,0.334178477525711,0.3185764253139496,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7342485189437866,0.2277839630842209,1.0365650653839111,284.8895874023437,284.95001220703125,298.0051574707031,293.6474914550781,297.5019836425781,297.28369140625,284.88641357421875,1.0,0.6072947382926941,0.3917965590953827,0.3917965590953827,1.0,1.0,-3.33182954788208,0.9903278946876526,2.3415017127990723,-0.0160484574735164,0.9024198651313782,0.9024198651313782,0.0,141.10546875,151.0,61471.87890625,0.0,2910.4306640625,1.0,279.19549560546875,283.1010437011719,296.6885070800781,300.701416015625,293.1499938964844,293.1499938964844,279.1499938964844,36330.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099374413490297,1.0,0.0,0.0,3.769994735717773,3.770020008087158,9.483634357820848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9175.19921875,0.0,1673.368896484375,1895.4371337890625,0.0,3496.0234375,0.9306227564811708,1.0,0.0,3.0,1.0,0.0
18092880,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9990000128746032,0.6462711691856384,0.5307546257972717,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8650631308555603,0.3825506865978241,0.3638946115970611,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8482474088668823,0.3596033751964569,0.2531076073646545,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8294325470924377,0.3346685469150543,0.3191140294075012,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7328367829322815,0.2279378622770309,1.0376055240631104,284.90496826171875,284.95001220703125,298.0140075683594,293.6501159667969,297.4990539550781,297.27569580078125,284.9067687988281,1.0,0.6093350648880005,0.3913426697254181,0.3913426697254181,1.0,1.0,-3.340707540512085,0.9920287728309632,2.3486788272857666,-0.0168536566197872,0.8934831023216248,0.8934831023216248,0.0,142.629150390625,139.0,61463.4296875,0.0,2938.2158203125,1.0,279.1570129394531,283.11492919921875,296.681396484375,300.6589050292969,293.1499938964844,293.1499938964844,279.45001220703125,37772.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128808975219728,1.0,0.0,0.0,3.709765672683716,3.7097907066345215,9.183035558635312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8558.0498046875,0.0,1614.1617431640625,1895.4371337890625,0.0,3523.3203125,0.9200143218040466,1.0,0.0,3.0,1.0,0.0
18092940,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9990000128746032,0.6461206674575806,0.5297461748123169,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8664532899856567,0.3838739693164825,0.3649576008319855,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8490470051765442,0.3601901829242706,0.2533690929412842,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8303704857826233,0.3354232311248779,0.3196683526039123,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.733472466468811,0.2282617837190628,1.0385490655899048,285.0267028808594,284.95001220703125,298.0231628417969,293.6526184082031,297.4998779296875,297.2728881835937,285.0287475585937,1.0,0.6092208027839661,0.3908887803554535,0.3908887803554535,1.0,1.0,-3.3431501388549805,0.9915207624435424,2.3516294956207275,-0.0178231298923492,0.9805782437324524,0.9805782437324524,0.0,142.41253662109375,139.0,60682.60546875,0.0,2942.246337890625,1.0,279.4028625488281,283.25128173828125,296.63134765625,300.45867919921875,293.1499938964844,293.1499938964844,279.45001220703125,33813.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078798294067384,1.0,0.0,0.0,3.761693239212036,3.761717796325684,9.441913562113768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8848.466796875,0.0,1644.158447265625,1895.4371337890625,0.0,3476.917236328125,0.9301466345787048,1.0,0.0,3.0,1.0,0.0
