time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18093000,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9990000128746032,0.6470904350280762,0.5251302123069763,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8700190782546997,0.3853234052658081,0.3662440180778503,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8519301414489746,0.360914945602417,0.2538155615329742,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8332346677780151,0.3362888991832733,0.3204090595245361,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7357831001281738,0.2286710143089294,1.0400325059890747,285.0171813964844,284.95001220703125,298.0326538085937,293.6550598144531,297.50347900390625,297.27392578125,285.0154113769531,1.0,0.6081767082214355,0.3904348909854889,0.3904348909854889,1.0,1.0,-3.34228253364563,0.9898917078971864,2.352390766143799,-0.0191068798303604,0.9994024634361268,0.9994024634361268,0.0,140.94195556640625,127.0,60814.83203125,0.0,2931.986328125,1.0,279.4429626464844,283.24224853515625,296.6413269042969,300.5167541503906,293.1499938964844,293.1499938964844,279.1499938964844,33173.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066156148910522,1.0,0.0,0.0,3.82825779914856,3.828283071517944,9.779026868272922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9510.7353515625,0.0,1718.5015869140625,1895.4371337890625,0.0,3465.169189453125,0.9434234499931335,1.0,0.0,3.0,1.0,0.0
18093060,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9990000128746032,0.648306667804718,0.5186566710472107,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8745878338813782,0.3864281475543976,0.367396742105484,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8557396531105042,0.3612531125545501,0.2541519999504089,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8369737267494202,0.3368458747863769,0.3210277557373047,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7388597130775452,0.2288705110549926,1.0411183834075928,284.8719787597656,284.95001220703125,298.04248046875,293.6573791503906,297.5057067871094,297.27294921875,284.8680114746094,1.0,0.6062872409820557,0.3900192081928253,0.3900192081928253,1.0,1.0,-3.337919950485229,0.9871780276298524,2.3507418632507324,-0.0204547308385372,0.9012327790260316,0.9012327790260316,0.0,138.7860565185547,127.0,61770.796875,0.0,2910.305419921875,1.0,279.19451904296875,283.0793151855469,296.694580078125,300.7384033203125,293.1499938964844,293.1499938964844,279.1499938964844,36944.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131447076797484,1.0,0.0,0.0,3.809038639068604,3.8090643882751465,9.68108565757575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9211.974609375,0.0,1724.7841796875,1895.4371337890625,0.0,3525.7646484375,0.9396362900733948,1.0,0.0,3.0,1.0,0.0
18093120,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9990000128746032,0.6501044034957886,0.5111361145973206,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8795970678329468,0.3873722851276397,0.3682190179824829,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8599168658256531,0.3614042103290558,0.2542141079902649,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8410859107971191,0.3372439444065094,0.3213426470756531,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.742247462272644,0.2289441376924514,1.0411574840545654,284.8819885253906,284.95001220703125,298.0526733398437,293.6595764160156,297.50811767578125,297.2719421386719,284.8834228515625,1.0,0.6036189198493958,0.3896035254001617,0.3896035254001617,1.0,1.0,-3.3295469284057617,0.9831101298332214,2.3464369773864746,-0.022005783393979,0.8817800879478455,0.8817800879478455,0.0,136.1926727294922,130.0,61348.421875,0.0,2877.62451171875,1.0,279.1567687988281,283.09283447265625,296.6826171875,300.66851806640625,293.1499938964844,293.1499938964844,279.45001220703125,38939.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150451421737672,1.0,0.0,0.0,3.7231621742248535,3.7231874465942383,9.249476988770766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8543.0185546875,0.0,1638.53564453125,1895.4371337890625,0.0,3543.363525390625,0.9236725568771362,1.0,0.0,3.0,1.0,0.0
18093180,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9990000128746032,0.6532476544380188,0.5063877105712891,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8831998109817505,0.3886852264404297,0.369200736284256,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8627772331237793,0.3619520664215088,0.2543968558311462,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8439456224441528,0.3379565775394439,0.3217880427837372,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7445334196090698,0.2292284369468689,1.041617751121521,285.0054931640625,284.95001220703125,298.0632629394531,293.6617126464844,297.5157775878906,297.278076171875,285.0075378417969,1.0,0.6025221347808838,0.3891878724098205,0.3891878724098205,1.0,1.0,-3.325956106185913,0.9806873202323914,2.345268726348877,-0.0236283671110868,0.9625065922737122,0.9625065922737122,0.0,134.61859130859375,130.0,60306.66796875,0.0,2861.058349609375,1.0,279.40289306640625,283.2326965332031,296.62811279296875,300.4415588378906,293.1499938964844,293.1499938964844,279.45001220703125,34721.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085921049118042,1.0,0.0,0.0,3.75653338432312,3.756558179855346,9.416028774467122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8805.7060546875,0.0,1645.105224609375,1895.4371337890625,0.0,3483.532958984375,0.9297435879707336,1.0,0.0,3.0,1.0,0.0
18093240,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9990000128746032,0.6568050384521484,0.5026515126228333,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8865069150924683,0.3901544213294983,0.370506227016449,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8653984665870667,0.3626653254032135,0.2548365294933319,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.846548855304718,0.3388078212738037,0.3225166499614715,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.746597170829773,0.2296102792024612,1.043018460273743,284.9994812011719,284.95001220703125,298.0742492675781,293.6636962890625,297.5262756347656,297.2883605957031,284.9983215332031,1.0,0.6019961833953857,0.388772189617157,0.388772189617157,1.0,1.0,-3.326138734817505,0.9795413613319396,2.34659743309021,-0.0249633286148309,0.976932406425476,0.976932406425476,0.0,133.50021362304688,133.0,60311.56640625,0.0,2855.111083984375,1.0,279.44293212890625,283.2267761230469,296.63690185546875,300.48516845703125,293.1499938964844,293.1499938964844,279.1499938964844,33926.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90595543384552,1.0,0.0,0.0,3.811123132705689,3.811148405075073,9.691684681456536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9445.0791015625,0.0,1703.72314453125,1895.4371337890625,0.0,3459.031494140625,0.9400655627250672,1.0,0.0,3.0,1.0,0.0
18093300,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.9990000128746032,0.659507155418396,0.5003738403320312,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8888985514640808,0.3913068771362304,0.3717401921749115,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.867135226726532,0.3630185723304748,0.2552112638950348,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8483417630195618,0.3393741548061371,0.323183536529541,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.747963011264801,0.2298096865415573,1.0442793369293213,284.8675842285156,284.95001220703125,298.0856628417969,293.6656188964844,297.53369140625,297.2940979003906,284.8652648925781,1.0,0.6019306778907776,0.3883565068244934,0.3883565068244934,1.0,1.0,-3.327821016311645,0.9789002537727356,2.3489208221435547,-0.0261732228100299,0.8835886120796204,0.8835886120796204,0.0,132.87889099121094,133.0,61194.28125,0.0,2855.16845703125,1.0,279.195068359375,283.07623291015625,296.6914367675781,300.6990661621094,293.1499938964844,293.1499938964844,279.1499938964844,37890.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114170670509338,1.0,0.0,0.0,3.774435520172119,3.774461030960083,9.505989169156236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9138.50390625,0.0,1690.6898193359375,1895.4371337890625,0.0,3509.75,0.93242084980011,1.0,0.0,3.0,1.0,0.0
18093360,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9990000128746032,0.6616039872169495,0.4998030066490173,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.890044629573822,0.3923495411872864,0.3727142810821533,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8676347732543945,0.3632255792617798,0.2553597688674927,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8490095734596252,0.3398163318634033,0.3236069083213806,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7483541369438171,0.2299216538667678,1.044800877571106,284.89337158203125,284.95001220703125,298.0975646972656,293.6674194335937,297.5389099121094,297.29638671875,284.8953857421875,1.0,0.6021868586540222,0.3881363272666931,0.3881363272666931,1.0,1.0,-3.32981824874878,0.9788989424705504,2.350919246673584,-0.0268119443207979,0.8763151168823242,0.8763151168823242,0.0,132.7782745361328,136.0,60908.78515625,0.0,2858.851806640625,1.0,279.156982421875,283.1007385253906,296.6823425292969,300.63348388671875,293.1499938964844,293.1499938964844,279.45001220703125,39040.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126499891281128,1.0,0.0,0.0,3.68893837928772,3.688963413238525,9.080214340428938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8498.935546875,0.0,1599.911865234375,1895.4371337890625,0.0,3521.18017578125,0.9163832068443298,1.0,0.0,3.0,1.0,0.0
18093420,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9990000128746032,0.6640118360519409,0.4996614456176758,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8910530209541321,0.3937503695487976,0.3738408386707306,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8680077791213989,0.3638059496879577,0.2556157410144806,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8495379686355591,0.3405536413192749,0.3241417407989502,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7486252784729004,0.2302414178848266,1.0456922054290771,285.0188293457031,284.95001220703125,298.1098937988281,293.6690979003906,297.54705810546875,297.3026428222656,285.0210266113281,1.0,0.6027606129646301,0.3879161179065704,0.3879161179065704,1.0,1.0,-3.333374500274658,0.9794630408287048,2.3539113998413086,-0.0273643005639314,0.9626189470291138,0.9626189470291138,0.0,132.8597412109375,136.0,60063.71875,0.0,2866.900390625,1.0,279.4022521972656,283.2396850585937,296.6326904296875,300.4228515625,293.1499938964844,293.1499938964844,279.45001220703125,34377.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061791896820068,1.0,0.0,0.0,3.733814001083374,3.7338385581970215,9.302477792516584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8778.7490234375,0.0,1616.0079345703125,1895.4371337890625,0.0,3461.11181640625,0.9244568347930908,1.0,0.0,3.0,1.0,0.0
18093480,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9990000128746032,0.6663945913314819,0.4994830787181854,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8923218846321106,0.3952886462211609,0.3752601742744446,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8686596751213074,0.3645249605178833,0.2560981214046478,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8502948880195618,0.3414074182510376,0.3249233365058899,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7491134405136108,0.2306630462408065,1.0474551916122437,285.0154113769531,284.95001220703125,298.12274169921875,293.6706848144531,297.5559997558594,297.3099365234375,285.0144348144531,1.0,0.6036590337753296,0.3876959383487701,0.3876959383487701,1.0,1.0,-3.3390700817108154,0.9807497262954712,2.358320474624634,-0.0278100967407226,0.98367577791214,0.98367577791214,0.0,133.0077362060547,139.0,60244.56640625,0.0,2879.9169921875,1.0,279.4427795410156,283.2352294921875,296.6455993652344,300.4815673828125,293.1499938964844,293.1499938964844,279.1499938964844,33442.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039540886878968,1.0,0.0,0.0,3.79819917678833,3.798224210739136,9.62606463872362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9436.9482421875,0.0,1684.473388671875,1895.4371337890625,0.0,3440.413818359375,0.9368864893913268,1.0,0.0,3.0,1.0,0.0
18093540,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9990000128746032,0.6678876280784607,0.5002005100250244,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8929637670516968,0.396493136882782,0.3765870928764343,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8686951994895935,0.3648678958415985,0.2564972937107086,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8504893779754639,0.3419617116451263,0.3256209790706634,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.74913090467453,0.2308877557516098,1.049036145210266,284.8830871582031,284.95001220703125,298.1361083984375,293.672119140625,297.56024169921875,297.31036376953125,284.8803100585937,1.0,0.6047858595848083,0.3874757587909698,0.3874757587909698,1.0,1.0,-3.3453755378723145,0.9822380542755128,2.3631374835968018,-0.0281901713460683,0.8955097794532776,0.8955097794532776,0.0,133.4456787109375,139.0,61330.5390625,0.0,2895.934814453125,1.0,279.1951599121094,283.0824890136719,296.7032470703125,300.71148681640625,293.1499938964844,293.1499938964844,279.1499938964844,37033.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101290702819824,1.0,0.0,0.0,3.778156042098999,3.778181552886963,9.524738970867476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9159.9794921875,0.0,1688.4805908203125,1895.4371337890625,0.0,3497.8017578125,0.9328606724739076,1.0,0.0,3.0,1.0,0.0
18093600,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9990000128746032,0.6688272356987,0.5022037029266357,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8925799131393433,0.3975499272346496,0.3776220381259918,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8677076101303101,0.3650348484516144,0.2566507756710052,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8497563600540161,0.3423664271831512,0.3260512948036194,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7483366131782532,0.2309926152229309,1.0497422218322754,284.9021301269531,284.95001220703125,298.1499938964844,293.6734619140625,297.5617370605469,297.3064880371094,284.90399169921875,1.0,0.6060341000556946,0.3872555494308471,0.3872555494308471,1.0,1.0,-3.3511526584625244,0.9835447669029236,2.367607831954956,-0.0285954885184764,0.8876355886459351,0.8876355886459351,0.0,134.2478485107422,142.0,61208.03125,0.0,2912.953369140625,1.0,279.1569519042969,283.0999450683594,296.6961364746094,300.6609191894531,293.1499938964844,293.1499938964844,279.45001220703125,38300.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122747778892516,1.0,0.0,0.0,3.708149909973145,3.70817494392395,9.175037689601596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8532.7607421875,0.0,1616.3211669921875,1895.4371337890625,0.0,3517.702392578125,0.9200763702392578,1.0,0.0,3.0,1.0,0.0
18093660,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9990000128746032,0.6701728105545044,0.5042830109596252,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.89225172996521,0.398952454328537,0.3787795305252075,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8667842149734497,0.3655666708946228,0.2568934857845306,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8490628004074097,0.3430583775043487,0.3265712857246399,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.7475644946098328,0.2312866896390915,1.0506772994995115,285.0277404785156,284.95001220703125,298.1644287109375,293.6744384765625,297.5664367675781,297.306884765625,285.0302124023437,1.0,0.6074275374412537,0.3868618309497833,0.3868618309497833,1.0,1.0,-3.3577358722686768,0.9846441745758056,2.373091697692871,-0.0294910930097103,0.9768534898757936,0.9768534898757936,0.0,135.1021270751953,142.0,60442.01953125,0.0,2932.076416015625,1.0,279.4027709960937,283.23931884765625,296.6463317871094,300.4575500488281,293.1499938964844,293.1499938964844,279.45001220703125,34008.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066704511642456,1.0,0.0,0.0,3.7578625679016113,3.757887125015259,9.422693096894364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8823.802734375,0.0,1641.17431640625,1895.4371337890625,0.0,3465.6787109375,0.9295215606689452,1.0,0.0,3.0,1.0,0.0
18093720,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9990000128746032,0.6716182231903076,0.5059740543365479,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8923929929733276,0.4004974961280823,0.3802250921726227,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8663431406021118,0.3662475049495697,0.2573621273040771,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8487874865531921,0.3438741266727447,0.327335774898529,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7471631169319153,0.2316789031028747,1.0524213314056396,285.02569580078125,284.95001220703125,298.1793212890625,293.6748046875,297.5723571777344,297.3089294433594,285.0246887207031,1.0,0.6090025305747986,0.3864681124687195,0.3864681124687195,1.0,1.0,-3.365895748138428,0.9862380027770996,2.379657745361328,-0.0303619559854269,1.0,1.0,0.0,135.8994903564453,145.0,60700.3125,0.0,2954.369873046875,1.0,279.44293212890625,283.23553466796875,296.65753173828125,300.52056884765625,293.1499938964844,293.1499938964844,279.1499938964844,33132.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90520441532135,1.0,0.0,0.0,3.826944351196289,3.826969623565674,9.77231820797897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9499.0576171875,0.0,1716.5849609375,1895.4371337890625,0.0,3452.046875,0.9431604146957396,1.0,0.0,3.0,1.0,0.0
18093780,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9990000128746032,0.6722593903541565,0.5082570910453796,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8920982480049133,0.4016985595226288,0.3815732896327972,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.865476131439209,0.366548091173172,0.2577479183673858,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8481258153915405,0.3443853557109833,0.3280148506164551,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7464383244514465,0.2318656146526336,1.0539429187774658,284.8896484375,284.95001220703125,298.1947021484375,293.6745300292969,297.57391357421875,297.3046569824219,284.8861389160156,1.0,0.6106855273246765,0.3860743641853332,0.3860743641853332,1.0,1.0,-3.3741977214813232,0.9878716468811036,2.38632607460022,-0.0311982855200767,0.9142229557037354,0.9142229557037354,0.0,136.88462829589844,145.0,61902.640625,0.0,2978.152099609375,1.0,279.1944580078125,283.0776672363281,296.712646484375,300.7551574707031,293.1499938964844,293.1499938964844,279.1499938964844,36380.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120371341705322,1.0,0.0,0.0,3.818925857543945,3.818951606750488,9.731409136293223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9232.2158203125,0.0,1732.3333740234375,1895.4371337890625,0.0,3515.49951171875,0.9417553544044496,1.0,0.0,3.0,1.0,0.0
18093840,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9990000128746032,0.6723765730857849,0.5116023421287537,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8909200429916382,0.402725875377655,0.3826083838939667,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8637321591377258,0.3666478991508484,0.2578752934932709,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8466731905937195,0.3447256684303283,0.3284107148647308,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7450178265571594,0.2319138497114181,1.054514765739441,284.9012145996094,284.95001220703125,298.2105407714844,293.6737060546875,297.572998046875,297.29644775390625,284.9029846191406,1.0,0.6123841404914856,0.3856806457042694,0.3856806457042694,1.0,1.0,-3.3815064430236816,0.9891647100448608,2.3923418521881104,-0.0320832394063472,0.9019671082496644,0.9019671082496644,0.0,138.1595001220703,148.0,61837.0859375,0.0,3001.53369140625,1.0,279.1567077636719,283.0882873535156,296.7030334472656,300.70751953125,293.1499938964844,293.1499938964844,278.8500061035156,37907.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914837121963501,1.0,0.0,0.0,3.757234334945679,3.757259607315064,9.419543403055286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9702.294921875,0.0,1670.4669189453125,1895.4371337890625,0.0,3541.438232421875,0.9306708574295044,1.0,0.0,3.0,1.0,0.0
18093900,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82733154296875,0.9990000128746032,0.6721671223640442,0.5151516795158386,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268737792969,0.8896235823631287,0.403711199760437,0.3836304545402527,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82672119140625,0.8618771433830261,0.3666955232620239,0.2579849064350128,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.8451092839241028,0.3450141549110412,0.3287784457206726,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262023925781,0.7434841394424438,0.2319103181362152,1.054912805557251,284.8271789550781,284.95001220703125,298.226806640625,293.6723022460937,297.57135009765625,297.2870788574219,284.83154296875,1.0,0.6141124963760376,0.3852869272232055,0.3852869272232055,1.0,1.0,-3.3887765407562256,0.990439772605896,2.39833664894104,-0.0329863689839839,0.822451651096344,0.822451651096344,0.0,139.5019073486328,148.0,62348.55078125,0.0,3025.31494140625,1.0,278.8993530273437,282.99761962890625,296.71856689453125,300.83465576171875,293.1499938964844,293.1499938964844,278.8500061035156,42541.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204742908477784,1.0,0.0,0.0,3.63091778755188,3.6309428215026855,8.796828296908643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9304.927734375,0.0,1560.73095703125,1895.4371337890625,0.0,3593.534912109375,0.9037115573883056,1.0,0.0,3.0,1.0,0.0
18093960,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9990000128746032,0.6720286011695862,0.5188871622085571,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8882110714912415,0.4048323631286621,0.3846247494220733,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8599148988723755,0.3668815791606903,0.2580673396587372,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8434390425682068,0.3454054594039917,0.3291079699993133,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.7418442964553833,0.2319618761539459,1.055115818977356,284.8922424316406,284.95001220703125,298.2434997558594,293.6703186035156,297.5710144042969,297.279296875,284.8943786621094,1.0,0.6158536672592163,0.3848471045494079,0.3848471045494079,1.0,1.0,-3.3959081172943115,0.991534948348999,2.4043731689453125,-0.0340481288731098,0.8376837372779846,0.8376837372779846,0.0,140.903564453125,151.0,62151.36328125,0.0,3049.23095703125,1.0,278.8582763671875,283.0515441894531,296.68719482421875,300.7278137207031,293.1499938964844,293.1499938964844,279.1499938964844,40450.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207744002342224,1.0,0.0,0.0,3.539946317672729,3.5399699211120605,8.361546974811063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8692.126953125,0.0,1446.438720703125,1895.4371337890625,0.0,3596.302978515625,0.8848021626472473,1.0,0.0,3.0,1.0,0.0
18094020,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9990000128746032,0.6724597811698914,0.5220721960067749,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.887332022190094,0.4063112139701843,0.3858685493469238,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8584884405136108,0.3674467504024505,0.2583440244197845,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8422391414642334,0.3461024165153503,0.3296438157558441,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.7406091094017029,0.2322265654802322,1.0559532642364502,285.01416015625,284.95001220703125,298.2605895996094,293.6678161621094,297.5745544433594,297.2768859863281,285.0152587890625,1.0,0.6176633834838867,0.3844072818756103,0.3844072818756103,1.0,1.0,-3.4040184020996094,0.9929451942443848,2.4110732078552246,-0.0351170860230922,0.921261727809906,0.921261727809906,0.0,142.17747497558594,151.0,61487.17578125,0.0,3074.683349609375,1.0,279.0987854003906,283.1845703125,296.632080078125,300.5125427246094,293.1499938964844,293.1499938964844,279.1499938964844,34531.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142565727233888,1.0,0.0,0.0,3.591759443283081,3.591782808303833,8.608109851593326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8977.1904296875,0.0,1458.5244140625,1895.4371337890625,0.0,3536.063232421875,0.892967700958252,1.0,0.0,3.0,1.0,0.0
18094080,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9990000128746032,0.6730010509490967,0.5247228145599365,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8869720697402954,0.4078736007213592,0.3873682916164398,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8575825691223145,0.3680984675884247,0.2588213682174682,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8415026068687439,0.3468773663043976,0.3304020762443542,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7397913336753845,0.2325647324323654,1.057564616203308,285.0072021484375,284.95001220703125,298.2780456542969,293.664794921875,297.5792236328125,297.2760009765625,285.0064697265625,1.0,0.6195746660232544,0.3839674592018127,0.3839674592018127,1.0,1.0,-3.413357973098755,0.994760036468506,2.418597936630249,-0.0361376479268074,0.9372169971466064,0.9372169971466064,0.0,143.33702087402344,154.0,61737.68359375,0.0,3102.33837890625,1.0,279.14166259765625,283.1783447265625,296.6416320800781,300.5715637207031,293.1499938964844,293.1499938964844,278.8500061035156,33546.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122835397720336,1.0,0.0,0.0,3.656487703323364,3.6565115451812735,8.921164749153832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9639.337890625,0.0,1522.005126953125,1895.4371337890625,0.0,3517.78369140625,0.9050642848014832,1.0,0.0,3.0,1.0,0.0
18094140,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9990000128746032,0.6728039383888245,0.5278244018554688,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8862581253051758,0.4090987741947174,0.3887422680854797,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8563347458839417,0.3683821558952331,0.2591955363750458,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8404619693756104,0.3473585546016693,0.3310547173023224,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7387270927429199,0.2327098995447158,1.0589101314544678,284.8890686035156,284.95001220703125,298.2958679199219,293.6612854003906,297.5804443359375,297.2701416015625,284.88836669921875,1.0,0.6215220093727112,0.3835276365280151,0.3835276365280151,1.0,1.0,-3.422501564025879,0.9964991807937622,2.426002264022827,-0.0371331647038459,0.8574428558349609,0.8574428558349609,0.0,144.6378173828125,154.0,62726.98046875,0.0,3130.51318359375,1.0,278.8984069824219,283.0415954589844,296.69317626953125,300.79443359375,293.1499938964844,293.1499938964844,278.8500061035156,37693.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184798002243042,1.0,0.0,0.0,3.622190237045288,3.622214317321777,8.754589657655742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9361.75390625,0.0,1515.0264892578125,1895.4371337890625,0.0,3575.12255859375,0.8982750177383423,1.0,0.0,3.0,1.0,0.0
18094200,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.9990000128746032,0.6722186803817749,0.5316915512084961,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.884903609752655,0.4102194309234619,0.3898429274559021,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8544599413871765,0.3685405552387237,0.2593457698822021,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8388575911521912,0.347731739282608,0.3314622938632965,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7371719479560852,0.2327699810266494,1.0594568252563477,284.9179992675781,284.95001220703125,298.3140563964844,293.6572570800781,297.58056640625,297.2624206542969,284.91925048828125,1.0,0.623436450958252,0.3830877840518951,0.3830877840518951,1.0,1.0,-3.4306066036224365,0.9978832602500916,2.43272352218628,-0.0381655171513557,0.8610891699790955,0.8610891699790955,0.0,146.14889526367188,157.0,62675.109375,0.0,3157.704833984375,1.0,278.8580627441406,283.064208984375,296.6810302734375,300.74072265625,293.1499938964844,293.1499938964844,279.1499938964844,38049.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920723021030426,1.0,0.0,0.0,3.5605831146240234,3.5606067180633545,8.459322202725161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8750.7998046875,0.0,1450.905517578125,1895.4371337890625,0.0,3595.8291015625,0.887183427810669,1.0,0.0,3.0,1.0,0.0
18094260,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9990000128746032,0.67198646068573,0.5352605581283569,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8838288187980652,0.4116500318050384,0.3910662233829498,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8528599739074707,0.3690195977687835,0.2595846652984619,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8374923467636108,0.3483601808547973,0.3319603502750397,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.7358234524726868,0.2330129146575927,1.0602840185165403,285.0292053222656,284.95001220703125,298.3325500488281,293.6527709960937,297.5838317871094,297.2590026855469,285.03033447265625,1.0,0.6253697276115417,0.382621705532074,0.382621705532074,1.0,1.0,-3.4390883445739746,0.9993120431900024,2.4397761821746826,-0.039273977279663,0.9438915848731996,0.9438915848731996,0.0,147.5882110595703,157.0,62067.00390625,0.0,3185.45751953125,1.0,279.0994873046875,283.1878967285156,296.6294250488281,300.5430908203125,293.1499938964844,293.1499938964844,279.1499938964844,33482.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157947897911072,1.0,0.0,0.0,3.6232681274414062,3.623291492462158,8.759801062296901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9044.0517578125,0.0,1484.9351806640625,1895.4371337890625,0.0,3550.30078125,0.8989532589912415,1.0,0.0,3.0,1.0,0.0
18094320,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9990000128746032,0.6718019247055054,0.5382658243179321,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8832662105560303,0.4131712913513183,0.392529159784317,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8517642617225647,0.369591474533081,0.2600079774856567,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8365759253501892,0.3490679264068603,0.3326597213745117,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.7348794937133789,0.2333288788795471,1.0618208646774292,285.01776123046875,284.95001220703125,298.351318359375,293.6478271484375,297.5883483886719,297.25738525390625,285.0165405273437,1.0,0.6273699998855591,0.3821555972099304,0.3821555972099304,1.0,1.0,-3.448602199554444,1.001070499420166,2.4475317001342773,-0.0403226986527442,0.9614048004150392,0.9614048004150392,0.0,148.89581298828125,160.0,62391.77734375,0.0,3214.93017578125,1.0,279.1419372558594,283.1766662597656,296.6361999511719,300.6068725585937,293.1499938964844,293.1499938964844,278.8500061035156,32812.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149572849273682,1.0,0.0,0.0,3.697879076004028,3.6979029178619385,9.12428220090078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9727.119140625,0.0,1562.9296875,1895.4371337890625,0.0,3542.55078125,0.9137914776802064,1.0,0.0,3.0,1.0,0.0
18094380,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9990000128746032,0.6707816123962402,0.5416526794433594,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8824005126953125,0.4143451750278473,0.3938654661178589,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8503791689872742,0.369788646697998,0.2603285908699035,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8353998064994812,0.3494729101657867,0.3332505226135254,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7337251305580139,0.2334452122449875,1.0630769729614258,284.8898010253906,284.95001220703125,298.37042236328125,293.6424255371094,297.5901794433594,297.2518615722656,284.88800048828125,1.0,0.6293782591819763,0.3816894888877868,0.3816894888877868,1.0,1.0,-3.457803010940552,1.0027135610580444,2.4550893306732178,-0.0413406938314437,0.8771807551383972,0.8771807551383972,0.0,150.32351684570312,160.0,63512.1875,0.0,3244.536376953125,1.0,278.8973083496094,283.02911376953125,296.6836853027344,300.8337097167969,293.1499938964844,293.1499938964844,278.8500061035156,36803.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92197984457016,1.0,0.0,0.0,3.679622173309326,3.6796464920043945,9.034408208208332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9458.8955078125,0.0,1572.4393310546875,1895.4371337890625,0.0,3607.41845703125,0.9105395078659058,1.0,0.0,3.0,1.0,0.0
18094440,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9990000128746032,0.6692838072776794,0.5457791090011597,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8809173107147217,0.4153972864151001,0.3949120044708252,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8483965396881104,0.3698447644710541,0.2604151368141174,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8336817622184753,0.3497538566589355,0.3335817158222198,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.73209547996521,0.2334604263305664,1.063481092453003,284.912109375,284.95001220703125,298.3897705078125,293.6366271972656,297.59149169921875,297.2453918457031,284.9135437011719,1.0,0.6313260197639465,0.3812233805656433,0.3812233805656433,1.0,1.0,-3.465805053710937,1.0039513111114502,2.461853742599488,-0.0424300469458103,0.8748927116394043,0.8748927116394043,0.0,151.95260620117188,148.0,63469.5078125,0.0,3272.69921875,1.0,278.8576354980469,283.046630859375,296.66778564453125,300.779052734375,293.1499938964844,293.1499938964844,279.1499938964844,37783.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924873411655426,1.0,0.0,0.0,3.6202311515808105,3.6202552318573,8.745122386244475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8829.5087890625,0.0,1513.533203125,1895.4371337890625,0.0,3634.063232421875,0.9001344442367554,1.0,0.0,3.0,1.0,0.0
18094500,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9990000128746032,0.6685851812362671,0.5450106859207153,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8821841478347778,0.4167692959308624,0.3960223793983459,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8489193916320801,0.3702340424060821,0.260547935962677,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8343290090560913,0.3502948880195617,0.3339419960975647,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.7324821949005127,0.2336366027593612,1.0638043880462646,285.0231018066406,284.95001220703125,298.40936279296875,293.6304016113281,297.59625244140625,297.2437438964844,285.0240478515625,1.0,0.6311184167861938,0.3807573020458221,0.3807573020458221,1.0,1.0,-3.4673728942871094,1.0030394792556765,2.464333295822144,-0.0436045825481414,0.955747663974762,0.955747663974762,0.0,151.7726593017578,148.0,62725.671875,0.0,3275.266845703125,1.0,279.1008605957031,283.1716003417969,296.6119079589844,300.5728454589844,293.1499938964844,293.1499938964844,279.1499938964844,33636.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920302152633667,1.0,0.0,0.0,3.677604913711548,3.677628993988037,9.024506653076968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9117.7841796875,0.0,1546.2791748046875,1895.4371337890625,0.0,3591.946533203125,0.9111238121986388,1.0,0.0,3.0,1.0,0.0
18094560,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9990000128746032,0.6689178347587585,0.5406985282897949,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8855866193771362,0.4182376563549042,0.3973425924777984,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8514086008071899,0.3707274794578552,0.2608458697795868,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8368173837661743,0.3509216904640198,0.3344712257385254,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7344477772712708,0.2338802963495254,1.0645928382873535,285.0069274902344,284.95001220703125,298.42919921875,293.6238098144531,297.6030578613281,297.244873046875,285.00506591796875,1.0,0.6299808025360107,0.3802939057350158,0.3802939057350158,1.0,1.0,-3.4655473232269287,1.0010175704956057,2.4645297527313232,-0.0450725965201854,0.967465877532959,0.967465877532959,0.0,150.3170623779297,151.0,62851.484375,0.0,3262.419921875,1.0,279.1423645019531,283.1578674316406,296.61346435546875,300.6227111816406,293.1499938964844,293.1499938964844,278.8500061035156,33181.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194258451461792,1.0,0.0,0.0,3.743521213531494,3.7435457706451416,9.350910659122746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9787.3046875,0.0,1618.1005859375,1895.4371337890625,0.0,3583.859130859375,0.9242498874664308,1.0,0.0,3.0,1.0,0.0
18094620,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9990000128746032,0.6691520810127258,0.5391766428947449,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8873777389526367,0.4193660914897918,0.398570567369461,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8524231314659119,0.3708599209785461,0.2610708475112915,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8379167318344116,0.3512584865093231,0.3349296152591705,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7352299690246582,0.233937919139862,1.0652592182159424,284.87451171875,284.95001220703125,298.4492492675781,293.6168212890625,297.6080322265625,297.24322509765625,284.87274169921875,1.0,0.6301558017730713,0.3798305094242096,0.3798305094242096,1.0,1.0,-3.4669461250305176,1.0000792741775513,2.466866970062256,-0.0467125140130519,0.8755853772163391,0.8755853772163391,0.0,149.8661651611328,151.0,63769.54296875,0.0,3263.017333984375,1.0,278.8964538574219,283.00848388671875,296.6552124023437,300.8311462402344,293.1499938964844,293.1499938964844,278.8500061035156,37465.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259562492370604,1.0,0.0,0.0,3.711768627166748,3.7117936611175537,9.192954166792332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9481.78125,0.0,1614.134033203125,1895.4371337890625,0.0,3644.02099609375,0.9180775284767152,1.0,0.0,3.0,1.0,0.0
18094680,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9990000128746032,0.669122576713562,0.5395305156707764,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8879144191741943,0.4203962981700897,0.3995368480682373,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8522577881813049,0.3708768784999847,0.2610857486724853,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8379243612289429,0.3514937460422516,0.3351591527462005,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7350715398788452,0.2339140474796295,1.0652154684066772,284.89947509765625,284.95001220703125,298.4695129394531,293.6094970703125,297.6121520996094,297.2402038574219,284.9010314941406,1.0,0.630557119846344,0.3793671131134033,0.3793671131134033,1.0,1.0,-3.4689748287200928,0.9993459582328796,2.4696288108825684,-0.048300351947546,0.8704015612602234,0.8704015612602234,0.0,150.04098510742188,154.0,63521.3984375,0.0,3268.772216796875,1.0,278.857421875,283.0302429199219,296.6346130371094,300.7569274902344,293.1499938964844,293.1499938964844,279.1499938964844,38532.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928070306777954,1.0,0.0,0.0,3.636719703674317,3.6367440223693848,8.824964083942177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8824.611328125,0.0,1537.3248291015625,1895.4371337890625,0.0,3663.440673828125,0.9043493866920472,1.0,0.0,3.0,1.0,0.0
18094740,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9990000128746032,0.6696510910987854,0.5401669144630432,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8884129524230957,0.4217910766601562,0.4006640911102295,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.852072536945343,0.3712687492370605,0.261218249797821,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8378909826278687,0.3520290553569793,0.3355119526386261,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.7348713278770447,0.2340910881757736,1.0655325651168823,285.0159912109375,284.95001220703125,298.48992919921875,293.6018371582031,297.6189270019531,297.2408752441406,285.0173645019531,1.0,0.6312253475189209,0.3789037466049194,0.3789037466049194,1.0,1.0,-3.472395420074463,0.9990745782852172,2.473320722579956,-0.0499237030744552,0.9515782594680786,0.9515782594680786,0.0,150.3535919189453,154.0,62707.17578125,0.0,3278.589599609375,1.0,279.1011047363281,283.1605529785156,296.5760803222656,300.5379638671875,293.1499938964844,293.1499938964844,279.1499938964844,34088.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922692894935608,1.0,0.0,0.0,3.6862850189208975,3.686309099197388,9.067156270248232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9106.6298828125,0.0,1559.4666748046875,1895.4371337890625,0.0,3613.9892578125,0.9134940505027772,1.0,0.0,3.0,1.0,0.0
18094800,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9990000128746032,0.6703082323074341,0.5406898856163025,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8891919851303101,0.4233072102069855,0.4020790159702301,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8521783947944641,0.3717879056930542,0.26157146692276,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8381034731864929,0.352673202753067,0.3361082077026367,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.734893798828125,0.2343582957983017,1.0666697025299072,285.0070495605469,284.95001220703125,298.510498046875,293.5938720703125,297.6266784667969,297.242919921875,285.00592041015625,1.0,0.6321732997894287,0.3784403502941131,0.3784403502941131,1.0,1.0,-3.4777657985687256,0.9994434714317322,2.4783222675323486,-0.0514827854931354,0.9668278098106384,0.9668278098106384,0.0,150.70272827148438,157.0,62880.6640625,0.0,3293.187255859375,1.0,279.1424255371094,283.1521911621094,296.5775756835937,300.58599853515625,293.1499938964844,293.1499938964844,278.8500061035156,33399.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921269953250885,1.0,0.0,0.0,3.7497365474700928,3.74976110458374,9.381986387779762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9781.0556640625,0.0,1626.998046875,1895.4371337890625,0.0,3600.87353515625,0.9258752465248108,1.0,0.0,3.0,1.0,0.0
