time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094860,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9990000128746032,0.6701192855834961,0.5420050621032715,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8894407749176025,0.4244765043258667,0.4033860862255096,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.85179203748703,0.3719433844089508,0.2618405520915985,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8378633260726929,0.3530240654945373,0.3366181552410126,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7345401048660278,0.2344313859939575,1.0675997734069824,284.8795471191406,284.95001220703125,298.5312194824219,293.5855712890625,297.6317138671875,297.2410888671875,284.8778991699219,1.0,0.6333066821098328,0.3780849874019623,0.3780849874019623,1.0,1.0,-3.483549118041992,1.0002517700195312,2.483297348022461,-0.0526654124259948,0.8793201446533203,0.8793201446533203,0.0,151.3253631591797,157.0,63881.8203125,0.0,3310.41357421875,1.0,278.89630126953125,283.00537109375,296.6208190917969,300.7998046875,293.1499938964844,293.1499938964844,278.8500061035156,37390.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276199340820312,1.0,0.0,0.0,3.7210614681243896,3.7210865020751953,9.239043379238864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9487.431640625,0.0,1624.2791748046875,1895.4371337890625,0.0,3659.306396484375,0.920202136039734,1.0,0.0,3.0,1.0,0.0
18094920,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9990000128746032,0.6694117784500122,0.5444161891937256,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8888581991195679,0.4255281984806061,0.4044068455696106,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8506209850311279,0.3719752132892608,0.2618876099586487,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8369048833847046,0.3532668650150299,0.336883395910263,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7335590124130249,0.2344093173742294,1.06771719455719,284.904296875,284.95001220703125,298.5520324707031,293.5770263671875,297.6356506347656,297.2375793457031,284.9058837890625,1.0,0.6345260739326477,0.3777296245098114,0.3777296245098114,1.0,1.0,-3.4887032508850098,1.000865459442139,2.487837791442871,-0.0537605211138725,0.8756465911865234,0.8756465911865234,0.0,152.2844696044922,145.0,63711.65625,0.0,3328.21923828125,1.0,278.8573608398437,283.0258483886719,296.6017761230469,300.73248291015625,293.1499938964844,293.1499938964844,279.1499938964844,38330.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298455715179444,1.0,0.0,0.0,3.6514837741851807,3.651508092880249,8.896763006305264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8837.4072265625,0.0,1552.267822265625,1895.4371337890625,0.0,3679.7255859375,0.9075071811676024,1.0,0.0,3.0,1.0,0.0
18094980,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9990000128746032,0.669445276260376,0.5421688556671143,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8909484148025513,0.4269158244132995,0.4055055677890777,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8518729209899902,0.3723587691783905,0.2619965374469757,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8382366895675659,0.3537884950637817,0.337198257446289,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7345169186592102,0.2345609366893768,1.067813277244568,285.017822265625,284.95001220703125,298.5729675292969,293.5682067871094,297.6421203613281,297.2378234863281,285.0188293457031,1.0,0.6337130665779114,0.3773742616176605,0.3773742616176605,1.0,1.0,-3.4878854751586914,0.9994891881942748,2.488396406173706,-0.0546346828341484,0.9561206698417664,0.9561206698417664,0.0,151.54347229003906,145.0,62859.03515625,0.0,3321.876220703125,1.0,279.1015014648437,283.1539001464844,296.5436706542969,300.5160827636719,293.1499938964844,293.1499938964844,279.1499938964844,34042.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246835112571716,1.0,0.0,0.0,3.701925754547119,3.701950073242188,9.144263231064542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9117.8193359375,0.0,1576.85107421875,1895.4371337890625,0.0,3632.31640625,0.9168980121612548,1.0,0.0,3.0,1.0,0.0
18095040,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9990000128746032,0.6704365015029907,0.5365691184997559,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8951290845870972,0.4284021258354187,0.4068267941474914,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8550512194633484,0.3728525638580322,0.2622814774513244,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8413738012313843,0.3544034659862518,0.337697684764862,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.737014651298523,0.2347898781299591,1.068440318107605,285.0028076171875,284.95001220703125,298.593994140625,293.5591125488281,297.6501159667969,297.2402648925781,285.00103759765625,1.0,0.6320723295211792,0.3770188987255096,0.3770188987255096,1.0,1.0,-3.484070062637329,0.9971290230751038,2.48694109916687,-0.0556534305214881,0.96703839302063,0.96703839302063,0.0,149.62094116210938,148.0,62906.96875,0.0,3301.495361328125,1.0,279.1425170898437,283.1416320800781,296.5434875488281,300.55877685546875,293.1499938964844,293.1499938964844,278.8500061035156,33523.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923311412334442,1.0,0.0,0.0,3.761970043182373,3.761994600296021,9.443303383704916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9779.1962890625,0.0,1642.248291015625,1895.4371337890625,0.0,3619.686279296875,0.9286524057388306,1.0,0.0,3.0,1.0,0.0
18095100,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.9990000128746032,0.6712706089019775,0.5339553356170654,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8975608944892883,0.4295396208763122,0.4080542623996734,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.856644868850708,0.372984915971756,0.2624967098236084,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8430176973342896,0.3547287285327911,0.338131844997406,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7382503151893616,0.2348374128341674,1.0689882040023804,284.8713684082031,284.95001220703125,298.6150817871094,293.5498352050781,297.6560974121094,297.2398376464844,284.8697814941406,1.0,0.6318279504776001,0.3766635358333587,0.3766635358333587,1.0,1.0,-3.4838075637817383,0.9959449768066406,2.4878625869750977,-0.0566932708024978,0.8745325207710266,0.8745325207710266,0.0,148.7847137451172,148.0,63759.0078125,0.0,3295.927734375,1.0,278.8961181640625,282.9934997558594,296.5836181640625,300.760986328125,293.1499938964844,293.1499938964844,278.8500061035156,37813.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929421365261078,1.0,0.0,0.0,3.724085569381714,3.724110841751098,9.254066526409588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9462.396484375,0.0,1631.0113525390625,1895.4371337890625,0.0,3675.836181640625,0.9210620522499084,1.0,0.0,3.0,1.0,0.0
18095160,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9990000128746032,0.671790599822998,0.533394992351532,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8986122608184814,0.4305800497531891,0.4090169370174408,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8569468855857849,0.3730045557022095,0.2625039517879486,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8434633612632751,0.3549558818340301,0.3383404016494751,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7384623289108276,0.2348069995641708,1.0688531398773191,284.8976745605469,284.95001220703125,298.63623046875,293.54034423828125,297.6611022949219,297.2378845214844,284.89923095703125,1.0,0.6318795084953308,0.3763079941272735,0.3763079941272735,1.0,1.0,-3.484451532363892,0.9950534701347352,2.489398002624512,-0.057614654302597,0.8694549202919006,0.8694549202919006,0.0,148.63970947265625,151.0,63452.8359375,0.0,3296.5810546875,1.0,278.8573303222656,283.01666259765625,296.5615234375,300.68096923828125,293.1499938964844,293.1499938964844,279.1499938964844,38795.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311783909797668,1.0,0.0,0.0,3.644464254379273,3.64448881149292,8.8625910166229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8799.525390625,0.0,1547.90380859375,1895.4371337890625,0.0,3691.93798828125,0.9062859416007996,1.0,0.0,3.0,1.0,0.0
18095220,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9990000128746032,0.6728076934814453,0.5332677364349365,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8995386362075806,0.4319920837879181,0.4101471602916717,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8571504354476929,0.3734004497528076,0.2626318037509918,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8437939882278442,0.3554864525794983,0.3386775553226471,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7385696768760681,0.2349781990051269,1.069097876548767,285.0145263671875,284.95001220703125,298.6573791503906,293.5306396484375,297.6687927246094,297.2396545410156,285.0158386230469,1.0,0.6322572827339172,0.3759524524211883,0.3759524524211883,1.0,1.0,-3.4867334365844727,0.9947079420089722,2.492025375366211,-0.0586672164499759,0.950357973575592,0.950357973575592,0.0,148.68270874023438,151.0,62593.33203125,0.0,3302.188720703125,1.0,279.10125732421875,283.1475830078125,296.5016174316406,300.4574584960937,293.1499938964844,293.1499938964844,279.1499938964844,34255.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255030751228333,1.0,0.0,0.0,3.691475629806519,3.691499710083008,9.092709092328732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9076.3359375,0.0,1566.6058349609375,1895.4371337890625,0.0,3639.85498046875,0.9147951602935792,1.0,0.0,3.0,1.0,0.0
18095280,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.6738991737365723,0.5331739187240601,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9006642699241638,0.433522880077362,0.4115699827671051,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8575734496116638,0.3739210963249206,0.2629813551902771,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8443031311035156,0.3561248481273651,0.3392614424228668,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7388396859169006,0.2352366149425506,1.0701661109924316,285.0057678222656,284.95001220703125,298.6785583496094,293.52081298828125,297.6773986816406,297.2427062988281,285.0046691894531,1.0,0.6329654455184937,0.3755969107151031,0.3755969107151031,1.0,1.0,-3.491177558898926,0.995082139968872,2.4960954189300537,-0.0598982237279415,0.965263605117798,0.965263605117798,0.0,148.80332946777344,154.0,62734.0625,0.0,3313.33447265625,1.0,279.1424560546875,283.1396484375,296.5018310546875,300.5018005371094,293.1499938964844,293.1499938964844,278.8500061035156,33535.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238414764404296,1.0,0.0,0.0,3.752685070037842,3.752709627151489,9.396747486789536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9744.1513671875,0.0,1631.4794921875,1895.4371337890625,0.0,3624.56689453125,0.9266372919082642,1.0,0.0,3.0,1.0,0.0
18095340,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9990000128746032,0.6741059422492981,0.5340198874473572,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9011576175689696,0.434697538614273,0.4128804206848144,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8574105501174927,0.3740742802619934,0.2632459700107574,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8442705869674683,0.356465995311737,0.3397585153579712,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7386590838432312,0.2352987229824066,1.071022391319275,284.8789978027344,284.95001220703125,298.69970703125,293.51080322265625,297.6830749511719,297.241455078125,284.87744140625,1.0,0.633901834487915,0.3752413988113403,0.3752413988113403,1.0,1.0,-3.4962172508239746,0.9956584572792052,2.500558853149414,-0.0613152422010898,0.8778860569000244,0.8778860569000244,0.0,149.23252868652344,154.0,63708.88671875,0.0,3327.744873046875,1.0,278.8962707519531,282.99371337890625,296.5440368652344,300.71246337890625,293.1499938964844,293.1499938964844,278.8500061035156,37538.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300231337547302,1.0,0.0,0.0,3.7213425636291504,3.721367597579956,9.240438885171898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9447.52734375,0.0,1625.732177734375,1895.4371337890625,0.0,3681.353271484375,0.9203612208366394,1.0,0.0,3.0,1.0,0.0
18095400,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9990000128746032,0.673753559589386,0.5360798239707947,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9007307291030884,0.4357581436634063,0.4139019846916199,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8563737273216248,0.3740985095500946,0.2632861137390136,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8434351086616516,0.3566944003105163,0.340007483959198,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.737786591053009,0.2352679818868637,1.071073293685913,284.90435791015625,284.95001220703125,298.7208251953125,293.5007019042969,297.6873779296875,297.23809814453125,284.9059143066406,1.0,0.6349602341651917,0.3748858571052551,0.3748858571052551,1.0,1.0,-3.500782966613769,0.9960780143737792,2.504704713821411,-0.0627873465418815,0.8745712637901306,0.8745712637901306,0.0,150.02806091308594,157.0,63523.1640625,0.0,3343.265869140625,1.0,278.8573608398437,283.0147705078125,296.5239562988281,300.64276123046875,293.1499938964844,293.1499938964844,279.1499938964844,38421.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321250319480896,1.0,0.0,0.0,3.6503360271453857,3.650360584259033,8.891171319191926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8798.982421875,0.0,1551.662841796875,1895.4371337890625,0.0,3700.603759765625,0.9073283672332764,1.0,0.0,3.0,1.0,0.0
18095460,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9990000128746032,0.6737827062606812,0.538138210773468,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9004196524620056,0.437183141708374,0.4150738418102264,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8554589748382568,0.3744897842407226,0.2634333670139313,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8426945209503174,0.357218474149704,0.3403686583042145,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7369843125343323,0.2354294210672378,1.071422815322876,285.021728515625,284.95001220703125,298.7419128417969,293.490478515625,297.6941223144531,297.23834228515625,285.0232238769531,1.0,0.6361687779426575,0.3745011389255523,0.3745011389255523,1.0,1.0,-3.5062355995178223,0.996692419052124,2.5095431804656982,-0.064171552658081,0.9580836892127992,0.9580836892127992,0.0,150.8673553466797,157.0,62742.98828125,0.0,3361.19091796875,1.0,279.1014709472656,283.145751953125,296.4649353027344,300.42657470703125,293.1499938964844,293.1499938964844,279.1499938964844,33993.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926882803440094,1.0,0.0,0.0,3.701974391937256,3.701998710632324,9.144503678726324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9085.0439453125,0.0,1576.539794921875,1895.4371337890625,0.0,3652.5361328125,0.9169368743896484,1.0,0.0,3.0,1.0,0.0
18095520,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9990000128746032,0.6738618016242981,0.5398440361022949,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9005247950553894,0.4387258291244507,0.4165311157703399,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8549606800079346,0.3750063180923462,0.2637965679168701,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8423202037811279,0.3578500151634216,0.3409688770771026,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7365013360977173,0.2356752604246139,1.0725481510162354,285.0139465332031,284.95001220703125,298.762939453125,293.48016357421875,297.70166015625,297.2398681640625,285.0128479003906,1.0,0.6375603079795837,0.374116450548172,0.374116450548172,1.0,1.0,-3.51324462890625,0.9978032112121582,2.515441417694092,-0.065479889512062,0.9762757420539856,0.9762757420539856,0.0,151.65707397460938,160.0,62961.50390625,0.0,3382.568115234375,1.0,279.1425476074219,283.1380310058594,296.4652404785156,300.4764404296875,293.1499938964844,293.1499938964844,278.8500061035156,33256.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256553649902344,1.0,0.0,0.0,3.768042802810669,3.768067598342896,9.47381579408102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9765.802734375,0.0,1647.315673828125,1895.4371337890625,0.0,3641.2548828125,0.9299263954162598,1.0,0.0,3.0,1.0,0.0
18095580,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9990000128746032,0.6730499267578125,0.5421650409698486,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9001873135566711,0.4399000108242035,0.4178658425807953,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8540554046630859,0.375148206949234,0.2640698254108429,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8415727019309998,0.3581770360469818,0.3414748907089233,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7357093095779419,0.2357182055711746,1.0734227895736694,284.8844299316406,284.95001220703125,298.78387451171875,293.4698181152344,297.7063903808594,297.2374572753906,284.88238525390625,1.0,0.6390555500984192,0.3737317323684692,0.3737317323684692,1.0,1.0,-3.520334482192993,0.9989324808120728,2.52140212059021,-0.0667349249124527,0.8895144462585449,0.8895144462585449,0.0,152.65289306640625,160.0,64047.15625,0.0,3405.452392578125,1.0,278.89581298828125,282.9881591796875,296.5072937011719,300.6935729980469,293.1499938964844,293.1499938964844,278.8500061035156,37014.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322752356529236,1.0,0.0,0.0,3.746902704238892,3.746927738189697,9.367810775984252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9482.2216796875,0.0,1651.4671630859375,1895.4371337890625,0.0,3701.978271484375,0.9258347153663636,1.0,0.0,3.0,1.0,0.0
18095640,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9990000128746032,0.6716874837875366,0.5454224944114685,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8990935683250427,0.440938651561737,0.4188919961452484,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8524354696273804,0.3751414716243744,0.2641069293022156,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8401721119880676,0.3583740293979645,0.3417182564735412,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7343491315841675,0.2356513887643814,1.0734273195266724,284.90496826171875,284.95001220703125,298.8047180175781,293.4594116210937,297.7098388671875,297.2334289550781,284.9065246582031,1.0,0.6405622959136963,0.3733470439910888,0.3733470439910888,1.0,1.0,-3.526432752609253,0.9997159242630004,2.526716947555542,-0.0676659271121025,0.8837088942527771,0.8837088942527771,0.0,153.93789672851562,148.0,63912.59765625,0.0,3427.787109375,1.0,278.857177734375,283.0046691894531,296.487060546875,300.62872314453125,293.1499938964844,293.1499938964844,279.1499938964844,38123.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348313212394714,1.0,0.0,0.0,3.68154239654541,3.6815671920776367,9.043840805134096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8831.0283203125,0.0,1584.571533203125,1895.4371337890625,0.0,3725.344482421875,0.914007604122162,1.0,0.0,3.0,1.0,0.0
18095700,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9990000128746032,0.6710778474807739,0.5439251065254211,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9007548689842224,0.442327082157135,0.4199919700622558,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.853287398815155,0.375485897064209,0.2641943991184234,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8411177396774292,0.3588494956493377,0.3419974744319916,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7349572777748108,0.2357536852359771,1.0733518600463867,285.02001953125,284.95001220703125,298.825439453125,293.4490051269531,297.71600341796875,297.2333068847656,285.0212097167969,1.0,0.6399799585342407,0.3729623556137085,0.3729623556137085,1.0,1.0,-3.526312828063965,0.998465657234192,2.5278470516204834,-0.0686646923422813,0.9656572937965392,0.9656572937965392,0.0,153.46104431152344,148.0,63053.03125,0.0,3424.618408203125,1.0,279.1022033691406,283.1346130371094,296.42694091796875,300.4107971191406,293.1499938964844,293.1499938964844,279.1499938964844,34010.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92989981174469,1.0,0.0,0.0,3.731410026550293,3.731434345245361,9.290502589465176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9113.318359375,0.0,1610.4207763671875,1895.4371337890625,0.0,3680.222900390625,0.9234582781791688,1.0,0.0,3.0,1.0,0.0
18095760,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9990000128746032,0.6714577078819275,0.5389202833175659,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9046289324760436,0.4438261687755584,0.421328067779541,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8561412692070007,0.3759505748748779,0.26446133852005,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8439486622810364,0.3594262301921844,0.3424650132656097,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7371600270271301,0.2359386682510376,1.07380473613739,285.00640869140625,284.95001220703125,298.84600830078125,293.4385681152344,297.7234191894531,297.2351989746094,285.0046691894531,1.0,0.6385250091552734,0.3725413680076599,0.3725413680076599,1.0,1.0,-3.523012638092041,0.9960669875144958,2.5269455909729004,-0.0697077512741088,0.9785919785499572,0.9785919785499572,0.0,151.7496337890625,151.0,63117.7109375,0.0,3406.421875,1.0,279.14276123046875,283.1235046386719,296.4248046875,300.4523010253906,293.1499938964844,293.1499938964844,278.8500061035156,33470.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928681492805481,1.0,0.0,0.0,3.79203724861145,3.7920620441436768,9.59485532803228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9780.30859375,0.0,1677.3460693359375,1895.4371337890625,0.0,3669.049560546875,0.9354082942008972,1.0,0.0,3.0,1.0,0.0
18095820,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9990000128746032,0.6716853976249695,0.5367978811264038,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9068484902381896,0.444960743188858,0.4225675761699676,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.85745769739151,0.3760483562946319,0.2646597623825073,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8453244566917419,0.3597067296504974,0.3428672254085541,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7381452322006226,0.2359418720006942,1.07418692111969,284.8724670410156,284.95001220703125,298.8664245605469,293.4281921386719,297.72857666015625,297.2340087890625,284.8704833984375,1.0,0.6384270787239075,0.3721203505992889,0.3721203505992889,1.0,1.0,-3.5231356620788574,0.9947789907455444,2.5283567905426025,-0.0707438364624977,0.8852934837341309,0.8852934837341309,0.0,151.0924530029297,151.0,64033.00390625,0.0,3402.78564453125,1.0,278.8954162597656,282.9720153808594,296.4636535644531,300.6559143066406,293.1499938964844,293.1499938964844,278.8500061035156,37533.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934945821762085,1.0,0.0,0.0,3.760014533996582,3.760039806365967,9.433488799004408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9468.529296875,0.0,1670.867431640625,1895.4371337890625,0.0,3726.39013671875,0.929004430770874,1.0,0.0,3.0,1.0,0.0
18095880,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9990000128746032,0.6715822219848633,0.5366920232772827,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9076536297798156,0.4459816217422485,0.4235228598117828,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8574934005737305,0.3760180473327636,0.2646412551403045,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8455070853233337,0.3598755002021789,0.343032032251358,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7381205558776855,0.2358583509922027,1.073859691619873,284.89532470703125,284.95001220703125,298.8866577148437,293.4178771972656,297.73272705078125,297.2312927246094,284.89697265625,1.0,0.6385904550552368,0.3716993629932403,0.3716993629932403,1.0,1.0,-3.5240273475646973,0.9937446713447572,2.530282497406006,-0.0718588903546333,0.8774587512016296,0.8774587512016296,0.0,151.10195922851562,154.0,63739.06640625,0.0,3404.9853515625,1.0,278.8570861816406,282.99237060546875,296.4407958984375,300.5768127441406,293.1499938964844,293.1499938964844,279.1499938964844,38713.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368837475776672,1.0,0.0,0.0,3.682010173797608,3.682034969329834,9.046138984558638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8800.0771484375,0.0,1589.5546875,1895.4371337890625,0.0,3744.0712890625,0.9145307540893556,1.0,0.0,3.0,1.0,0.0
18095940,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9990000128746032,0.6719993948936462,0.5369713306427002,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9083576798439026,0.4473942220211029,0.4246472120285034,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8574530482292175,0.3763748407363891,0.2647409439086914,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8455953001976013,0.3603578209877014,0.3433229029178619,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7380094528198242,0.2359815686941146,1.0738980770111084,285.0146789550781,284.95001220703125,298.9067077636719,293.4076232910156,297.73956298828125,297.2321472167969,285.0162353515625,1.0,0.6390529274940491,0.3712783753871918,0.3712783753871918,1.0,1.0,-3.526468515396118,0.9932314157485962,2.5332369804382324,-0.0733294934034347,0.9596764445304872,0.9596764445304872,0.0,151.2700958251953,154.0,62854.10546875,0.0,3411.852294921875,1.0,279.10211181640625,283.1264038085937,296.37969970703125,300.3510131835937,293.1499938964844,293.1499938964844,279.1499938964844,34319.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312903881072998,1.0,0.0,0.0,3.726731300354004,3.726755619049072,9.267218956665602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9078.3115234375,0.0,1607.3857421875,1895.4371337890625,0.0,3692.96337890625,0.92271888256073,1.0,0.0,3.0,1.0,0.0
18096000,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9990000128746032,0.6725208759307861,0.5371940732002258,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9093436002731324,0.4489403665065765,0.4260829091072082,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8576875925064087,0.3768709599971771,0.2650718688964844,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8459144830703735,0.3609603941440582,0.343871921300888,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7381059527397156,0.2362027168273925,1.074795842170715,285.0079650878906,284.95001220703125,298.9265441894531,293.3974609375,297.7474060058594,297.2344665527344,285.0069274902344,1.0,0.6398270130157471,0.3708573579788208,0.3708573579788208,1.0,1.0,-3.531053066253662,0.9934251308441162,2.537627935409546,-0.0750443041324615,0.9764223694801332,0.9764223694801332,0.0,151.48419189453125,157.0,62999.4765625,0.0,3424.143310546875,1.0,279.1427001953125,283.1203308105469,296.3790283203125,300.3943786621094,293.1499938964844,293.1499938964844,278.8500061035156,33566.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296519160270692,1.0,0.0,0.0,3.7870514392852783,3.787076234817505,9.56964186116238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9751.41015625,0.0,1672.1680908203125,1895.4371337890625,0.0,3677.9501953125,0.9344195127487184,1.0,0.0,3.0,1.0,0.0
18096060,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9990000128746032,0.6721650958061218,0.5382892489433289,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.909700095653534,0.4501173794269562,0.4274061620235443,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8573800921440125,0.376997172832489,0.26532182097435,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8457304239273071,0.3612625002861023,0.3443380296230316,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.737790584564209,0.2362281829118728,1.075506329536438,284.8793640136719,284.95001220703125,298.9461364746094,293.3874206542969,297.7525634765625,297.23297119140625,284.87750244140625,1.0,0.6408126354217529,0.3705344200134277,0.3705344200134277,1.0,1.0,-3.536186695098877,0.9940862655639648,2.542100429534912,-0.0765743106603622,0.8883337378501892,0.8883337378501892,0.0,151.99110412597656,157.0,64022.7890625,0.0,3439.546142578125,1.0,278.8954772949219,282.97186279296875,296.4210205078125,300.6066589355469,293.1499938964844,293.1499938964844,278.8500061035156,37356.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358628392219543,1.0,0.0,0.0,3.759724378585816,3.7597498893737793,9.432033039047384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9457.3046875,0.0,1669.15771484375,1895.4371337890625,0.0,3734.76025390625,0.928918182849884,1.0,0.0,3.0,1.0,0.0
18096120,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9990000128746032,0.6712460517883301,0.5405824184417725,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9090737104415894,0.4511663615703583,0.428424209356308,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8562085032463074,0.3769819140434265,0.2653407752513885,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8447496891021729,0.3614412546157837,0.3445477485656738,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7367922067642212,0.2361501604318618,1.075384259223938,284.9018859863281,284.95001220703125,298.96551513671875,293.3775329589844,297.75653076171875,297.2297668457031,284.90350341796875,1.0,0.6419026851654053,0.3702114820480346,0.3702114820480346,1.0,1.0,-3.5407474040985107,0.994578778743744,2.546168565750122,-0.0781046897172927,0.8825638890266418,0.8825638890266418,0.0,152.86083984375,160.0,63837.4140625,0.0,3455.80224609375,1.0,278.8570861816406,282.9906311035156,296.4013061523437,300.5380859375,293.1499938964844,293.1499938964844,279.1499938964844,38396.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380234479904176,1.0,0.0,0.0,3.689419507980346,3.689444303512573,9.08258243725868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8802.015625,0.0,1595.589599609375,1895.4371337890625,0.0,3754.45751953125,0.9159760475158693,1.0,0.0,3.0,1.0,0.0
18096180,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9990000128746032,0.67074054479599,0.5428569316864014,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9085846543312072,0.452599287033081,0.4295953512191772,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8551669716835022,0.3773435056209564,0.2654652893543243,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8438723683357239,0.3619251251220703,0.3448685109615326,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.735866367816925,0.2362651526927948,1.075534105300903,285.02178955078125,284.95001220703125,298.9845886230469,293.3678283691406,297.76287841796875,297.2301025390625,285.02349853515625,1.0,0.6431289315223694,0.3698885440826416,0.3698885440826416,1.0,1.0,-3.5461361408233643,0.99533349275589,2.550802707672119,-0.0795639008283615,0.9673643112182616,0.9673643112182616,0.0,153.7621307373047,160.0,63020.54296875,0.0,3474.29736328125,1.0,279.10235595703125,283.1247253417969,296.3422546386719,300.3200988769531,293.1499938964844,293.1499938964844,279.1499938964844,34097.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93275386095047,1.0,0.0,0.0,3.7381703853607178,3.738194942474365,9.324197662863298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9088.7451171875,0.0,1618.9140625,1895.4371337890625,0.0,3706.357421875,0.9251083731651306,1.0,0.0,3.0,1.0,0.0
18096240,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9990000128746032,0.6703171133995056,0.5447208285331726,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9085844159126282,0.4541638493537903,0.4310701191425323,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8545784950256348,0.3778433501720428,0.2658144533634186,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8433971405029297,0.3625276684761047,0.3454390168190002,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7352860569953918,0.2364713698625564,1.0764786005020142,285.0160827636719,284.95001220703125,299.0033874511719,293.3583068847656,297.77008056640625,297.2319030761719,285.0150451660156,1.0,0.6445295214653015,0.3695655763149261,0.3695655763149261,1.0,1.0,-3.55307936668396,0.9965832233428956,2.5564961433410645,-0.0809203386306762,0.9873994588851928,0.9873994588851928,0.0,154.5966796875,148.0,63233.09375,0.0,3496.216796875,1.0,279.1427917480469,283.1189270019531,296.34283447265625,300.3695373535156,293.1499938964844,293.1499938964844,278.8500061035156,33328.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314475059509276,1.0,0.0,0.0,3.80263090133667,3.802655935287476,9.648540526541185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9773.845703125,0.0,1688.872802734375,1895.4371337890625,0.0,3694.40185546875,0.9377909898757936,1.0,0.0,3.0,1.0,0.0
18096300,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9990000128746032,0.6693200469017029,0.5425112843513489,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9109495878219604,0.4553275108337402,0.4323572814464569,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8559371829032898,0.3779469430446625,0.2660292387008667,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.844809353351593,0.3628038763999939,0.3458538949489593,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.7362958788871765,0.2364567369222641,1.0768769979476929,284.8807067871094,284.95001220703125,299.0218811035156,293.3489990234375,297.7744140625,297.2303771972656,284.8778686523437,1.0,0.6438732743263245,0.3692426383495331,0.3692426383495331,1.0,1.0,-3.553248882293701,0.9956018924713136,2.557646989822388,-0.0815659165382385,0.8967621326446533,0.8967621326446533,0.0,153.91140747070312,148.0,64268.57421875,0.0,3492.45458984375,1.0,278.89508056640625,282.9636535644531,296.3856506347656,300.58673095703125,293.1499938964844,293.1499938964844,278.8500061035156,36992.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379729628562928,1.0,0.0,0.0,3.782827854156494,3.782853364944458,9.54830852606392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9481.6025390625,0.0,1693.724365234375,1895.4371337890625,0.0,3753.9970703125,0.9338673949241638,1.0,0.0,3.0,1.0,0.0
18096360,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9990000128746032,0.668640673160553,0.5383437275886536,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.914310872554779,0.4563238322734833,0.4332617819309234,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8580262660980225,0.377872496843338,0.2659591436386108,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.846959114074707,0.362923800945282,0.3459417521953583,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7379012107849121,0.2363166958093643,1.076134443283081,284.89373779296875,284.95001220703125,299.0400390625,293.3399353027344,297.7778015136719,297.2275085449219,284.8948974609375,1.0,0.6422393321990967,0.3688327074050903,0.3688327074050903,1.0,1.0,-3.547938585281372,0.9925988912582396,2.5553395748138428,-0.0826393142342567,0.88323974609375,0.88323974609375,0.0,152.39321899414062,151.0,63934.2265625,0.0,3470.365478515625,1.0,278.85693359375,282.9764709472656,296.3653564453125,300.51348876953125,293.1499938964844,293.1499938964844,279.1499938964844,38544.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940248966217041,1.0,0.0,0.0,3.7078120708465576,3.7078371047973633,9.1733659246529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8802.873046875,0.0,1617.7857666015625,1895.4371337890625,0.0,3774.70849609375,0.92003333568573,1.0,0.0,3.0,1.0,0.0
18096420,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9990000128746032,0.6691111922264099,0.5364177227020264,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9164257049560548,0.4577254951000213,0.434338241815567,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8590888381004333,0.3781927824020386,0.2660081386566162,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8481033444404602,0.3633658289909363,0.3461602926254272,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.738653838634491,0.2363969534635543,1.0758068561553955,285.011962890625,284.95001220703125,299.057861328125,293.3311462402344,297.7837219238281,297.2283020019531,285.01348876953125,1.0,0.6419728994369507,0.3684227764606476,0.3684227764606476,1.0,1.0,-3.5467069149017334,0.99090313911438,2.555803775787353,-0.0838154181838035,0.9637795686721802,0.9637795686721802,0.0,151.7407989501953,151.0,62965.046875,0.0,3463.46142578125,1.0,279.1026306152344,283.1114807128906,296.3041687011719,300.2835388183594,293.1499938964844,293.1499938964844,279.1499938964844,34430.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346851706504822,1.0,0.0,0.0,3.747561693191528,3.747586250305176,9.371105988975614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9073.8408203125,0.0,1632.3885498046875,1895.4371337890625,0.0,3724.009521484375,0.9274421334266664,1.0,0.0,3.0,1.0,0.0
18096480,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9990000128746032,0.6698603630065918,0.5350214242935181,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9184894561767578,0.4592781066894531,0.4357535243034363,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8601422905921936,0.3786681294441223,0.2663052976131439,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8492060303688049,0.3639421164989471,0.3466591238975525,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7393938899040222,0.2365942150354385,1.0764636993408203,285.0047302246094,284.95001220703125,299.0753479003906,293.3226623535156,297.79058837890625,297.2308044433594,285.0036315917969,1.0,0.6421093940734863,0.3680128455162048,0.3680128455162048,1.0,1.0,-3.5486702919006348,0.9902269244194032,2.558443307876587,-0.0847345367074012,0.9792420268058776,0.9792420268058776,0.0,151.3896026611328,154.0,63058.43359375,0.0,3466.099365234375,1.0,279.1428527832031,283.105712890625,296.3034973144531,300.32342529296875,293.1499938964844,293.1499938964844,278.8500061035156,33714.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932881236076355,1.0,0.0,0.0,3.804734468460083,3.804759740829468,9.659219131208374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9742.4150390625,0.0,1694.402099609375,1895.4371337890625,0.0,3707.52197265625,0.9384926557540894,1.0,0.0,3.0,1.0,0.0
18096540,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9990000128746032,0.6698217988014221,0.53471839427948,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9197551012039183,0.4604577720165252,0.437063992023468,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8605408668518066,0.3787753582000732,0.2665287256240845,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8496953845024109,0.3642190396785736,0.3470838069915771,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7396399974822998,0.2366038113832473,1.0770033597946167,284.8750915527344,284.95001220703125,299.0924072265625,293.31451416015625,297.7948913574219,297.2299194335937,284.8731994628906,1.0,0.6425608396530151,0.3676029443740845,0.3676029443740845,1.0,1.0,-3.551603078842163,0.9898594617843628,2.56174373626709,-0.0856042131781578,0.8891737461090088,0.8891737461090088,0.0,151.42431640625,154.0,64036.54296875,0.0,3473.42578125,1.0,278.8951416015625,282.9568176269531,296.3462219238281,300.53302001953125,293.1499938964844,293.1499938964844,278.8500061035156,37533.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388442039489746,1.0,0.0,0.0,3.774090528488159,3.774116039276123,9.504250897407474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9440.5693359375,0.0,1687.5189208984375,1895.4371337890625,0.0,3761.929931640625,0.932239294052124,1.0,0.0,3.0,1.0,0.0
18096600,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9990000128746032,0.6692644357681274,0.5358387231826782,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.919827938079834,0.4615126252174377,0.4380694627761841,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8599424958229065,0.378743827342987,0.266524076461792,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8492586612701416,0.3643751740455627,0.3472556173801422,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7391035556793213,0.2365145832300186,1.0767492055892944,284.8978576660156,284.95001220703125,299.1091003417969,293.30670166015625,297.7980651855469,297.2274169921875,284.8995361328125,1.0,0.6432037353515625,0.3671930134296417,0.3671930134296417,1.0,1.0,-3.5543243885040283,0.9894260168075562,2.5648984909057617,-0.0865693762898445,0.8821485638618469,0.8821485638618469,0.0,151.89794921875,157.0,63794.546875,0.0,3482.914306640625,1.0,278.85699462890625,282.9765625,296.3277587890625,300.4617919921875,293.1499938964844,293.1499938964844,279.1499938964844,38618.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94069504737854,1.0,0.0,0.0,3.699238777160645,3.69926381111145,9.130993703365676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8779.099609375,0.0,1608.500244140625,1895.4371337890625,0.0,3778.7626953125,0.9183152318000792,1.0,0.0,3.0,1.0,0.0
18096660,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9990000128746032,0.6691280007362366,0.5371296405792236,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9199212789535522,0.4629667401313782,0.4392401874065399,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8593744039535522,0.3790962398052215,0.2666304409503937,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8488301038742065,0.3648439347743988,0.3475459516048431,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7385616302490234,0.236624389886856,1.0768024921417236,285.0185546875,284.95001220703125,299.1253662109375,293.2992553710937,297.8036804199219,297.2283935546875,285.0202331542969,1.0,0.6440577507019043,0.3668932318687439,0.3668932318687439,1.0,1.0,-3.558206796646118,0.9896972179412842,2.568509578704834,-0.0873518660664558,0.966289222240448,0.966289222240448,0.0,152.46133422851562,157.0,62932.5859375,0.0,3495.7890625,1.0,279.1025085449219,283.1120300292969,296.2704162597656,300.2421264648437,293.1499938964844,293.1499938964844,279.1499938964844,34270.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935064733028412,1.0,0.0,0.0,3.744856119155884,3.7448809146881104,9.357580665891874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9061.7919921875,0.0,1628.0086669921875,1895.4371337890625,0.0,3727.475830078125,0.9267408847808838,1.0,0.0,3.0,1.0,0.0
