time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096720,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9990000128746032,0.6690599918365479,0.5381662249565125,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9204379320144652,0.464557021856308,0.4407270848751068,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8591854572296143,0.3795894682407379,0.2669664919376373,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8487334847450256,0.3654342889785766,0.3480933010578155,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7383065819740295,0.2368294447660446,1.077682614326477,285.01324462890625,284.95001220703125,299.1412048339844,293.2922058105469,297.81011962890625,297.2308044433594,285.0122375488281,1.0,0.6451504826545715,0.366593450307846,0.366593450307846,1.0,1.0,-3.563928365707397,0.9905843138694764,2.5733439922332764,-0.0882017016410827,0.9855653643608092,0.9855653643608092,0.0,153.00718688964844,160.0,63113.8515625,0.0,3513.07080078125,1.0,279.1428527832031,283.1071472167969,296.2733459472656,300.2913818359375,293.1499938964844,293.1499938964844,278.8500061035156,33480.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933409571647644,1.0,0.0,0.0,3.806680202484131,3.806705236434937,9.66909965427476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9741.8154296875,0.0,1694.9068603515625,1895.4371337890625,0.0,3712.353515625,0.9388071894645692,1.0,0.0,3.0,1.0,0.0
18096780,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9990000128746032,0.6680973172187805,0.5399317741394043,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9203726649284364,0.4657586216926574,0.4420919716358185,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8585270047187805,0.3797041475772857,0.2672182321548462,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8482007384300232,0.3657151162624359,0.3485527634620666,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7376968860626221,0.2368312180042266,1.078346848487854,284.8829650878906,284.95001220703125,299.1565856933594,293.2855834960937,297.81402587890625,297.22967529296875,284.8807678222656,1.0,0.6463930010795593,0.3662936985492706,0.3662936985492706,1.0,1.0,-3.5699455738067627,0.9915667176246644,2.578378915786743,-0.0891246125102043,0.8979487419128418,0.8979487419128418,0.0,153.7942352294922,160.0,64207.41015625,0.0,3532.59521484375,1.0,278.89501953125,282.9562683105469,296.3193054199219,300.51123046875,293.1499938964844,293.1499938964844,278.8500061035156,37060.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396591186523438,1.0,0.0,0.0,3.785320520401001,3.785346031188965,9.560895932736455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9456.52734375,0.0,1697.226806640625,1895.4371337890625,0.0,3769.344970703125,0.9345517754554749,1.0,0.0,3.0,1.0,0.0
18096840,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9990000128746032,0.6665515303611755,0.5428155660629272,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9193119406700134,0.4668125510215759,0.4431291222572326,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8570394515991211,0.3796599209308624,0.2672283351421356,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8469022512435913,0.3658571243286133,0.3487421870231628,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7364309430122375,0.23671355843544,1.0781192779541016,284.9019775390625,284.95001220703125,299.1715087890625,293.2794189453125,297.8167724609375,297.2269897460937,284.9035949707031,1.0,0.6476853489875793,0.3659939169883728,0.3659939169883728,1.0,1.0,-3.575141429901123,0.9922869205474854,2.5828545093536377,-0.0901536494493484,0.8902779221534729,0.8902779221534729,0.0,154.9070281982422,148.0,64055.26953125,0.0,3552.150146484375,1.0,278.8569030761719,282.9718933105469,296.3037109375,300.4499206542969,293.1499938964844,293.1499938964844,279.1499938964844,38226.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418984651565552,1.0,0.0,0.0,3.7186899185180655,3.718715190887451,9.227269970324414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8801.1103515625,0.0,1627.9114990234375,1895.4371337890625,0.0,3789.692626953125,0.9223448634147644,1.0,0.0,3.0,1.0,0.0
18096900,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9990000128746032,0.665737509727478,0.540995180606842,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9214081764221193,0.4682440161705017,0.4442504644393921,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8580479025840759,0.3799766004085541,0.2672896087169647,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8479911088943481,0.3662886619567871,0.3489701449871063,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7371304631233215,0.2367673367261886,1.0777997970581057,285.0195617675781,284.95001220703125,299.1859130859375,293.27374267578125,297.8218078613281,297.22784423828125,285.0209350585937,1.0,0.6469205617904663,0.365694135427475,0.365694135427475,1.0,1.0,-3.5741891860961914,0.9910312294960022,2.583157777786255,-0.0911648795008659,0.9733359217643738,0.9733359217643738,0.0,154.28334045410156,148.0,63152.40625,0.0,3545.990234375,1.0,279.1029968261719,283.1053466796875,296.248046875,300.2339782714844,293.1499938964844,293.1499938964844,279.1499938964844,34177.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936588168144226,1.0,0.0,0.0,3.764913320541382,3.764938116073608,9.458086083213856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9082.91796875,0.0,1650.74365234375,1895.4371337890625,0.0,3741.37646484375,0.9310885667800904,1.0,0.0,3.0,1.0,0.0
18096960,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9990000128746032,0.6658921241760254,0.5357077121734619,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9260521531105042,0.4697988629341125,0.4456319212913513,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8610906004905701,0.3804235756397247,0.2675390541553497,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.851010799407959,0.3668306171894073,0.3493984639644623,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7394360303878784,0.2369129508733749,1.0780413150787354,285.0083923339844,284.95001220703125,299.1998291015625,293.2685546875,297.8277587890625,297.2301940917969,285.0067443847656,1.0,0.6453154683113098,0.3653035461902618,0.3653035461902618,1.0,1.0,-3.570213079452514,0.9885445237159728,2.5816686153411865,-0.092625468969345,0.9881967902183532,0.9881967902183532,0.0,152.43475341796875,151.0,63218.13671875,0.0,3524.96142578125,1.0,279.1430053710937,283.09698486328125,296.2510681152344,300.2796936035156,293.1499938964844,293.1499938964844,278.8500061035156,33574.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349913597106934,1.0,0.0,0.0,3.823568105697632,3.8235933780670166,9.755082146511995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9753.1884765625,0.0,1715.971923828125,1895.4371337890625,0.0,3726.8056640625,0.9426159858703612,1.0,0.0,3.0,1.0,0.0
18097020,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.9990000128746032,0.6658623218536377,0.5333775281906128,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9286651015281676,0.4709679186344147,0.446912944316864,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8625284433364868,0.3804991245269775,0.2677227258682251,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8524996638298035,0.3670706748962402,0.349763959646225,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7404869198799133,0.2368816882371902,1.0782499313354492,284.8736572265625,284.95001220703125,299.21319580078125,293.263916015625,297.83123779296875,297.22918701171875,284.8714294433594,1.0,0.6450931429862976,0.3649129271507263,0.3649129271507263,1.0,1.0,-3.569812297821045,0.9871902465820312,2.5826220512390137,-0.0941914767026901,0.8949878215789795,0.8949878215789795,0.0,151.66250610351562,151.0,64188.9765625,0.0,3519.296142578125,1.0,278.89471435546875,282.9444274902344,296.2963256835937,300.4913635253906,293.1499938964844,293.1499938964844,278.8500061035156,37400.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409806132316588,1.0,0.0,0.0,3.7947757244110094,3.7948014736175537,9.608719437892432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9447.8544921875,0.0,1711.178955078125,1895.4371337890625,0.0,3781.357421875,0.9368063807487488,1.0,0.0,3.0,1.0,0.0
18097080,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9990000128746032,0.6654542088508606,0.5331235527992249,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9296272993087769,0.472009927034378,0.4478890895843506,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8626219034194946,0.38043412566185,0.2676827907562256,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8527257442474365,0.3671890199184418,0.349883496761322,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7404900789260864,0.236759528517723,1.0777511596679688,284.89385986328125,284.95001220703125,299.2260437011719,293.25982666015625,297.8335266113281,297.2266845703125,284.8955383300781,1.0,0.6451485753059387,0.3645223081111908,0.3645223081111908,1.0,1.0,-3.5702152252197266,0.9860842227935792,2.5841310024261475,-0.0955735146999359,0.885165274143219,0.885165274143219,0.0,151.58880615234375,154.0,63915.3203125,0.0,3519.84521484375,1.0,278.8568420410156,282.9628601074219,296.28045654296875,300.4211120605469,293.1499938964844,293.1499938964844,279.1499938964844,38670.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427277445793152,1.0,0.0,0.0,3.718355655670166,3.718380689620972,9.225610710927868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8779.3115234375,0.0,1630.9122314453125,1895.4371337890625,0.0,3797.21826171875,0.9225685596466064,1.0,0.0,3.0,1.0,0.0
18097140,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9990000128746032,0.6655476093292236,0.5332528352737427,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9304705858230592,0.473471999168396,0.4490420818328857,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8626340627670288,0.3807651698589325,0.2677590847015381,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8528523445129395,0.3676314651966095,0.3501287400722503,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7404046654701233,0.2368488609790802,1.077614426612854,285.0154724121094,284.95001220703125,299.2383117675781,293.25634765625,297.8381042480469,297.2277526855469,285.0172424316406,1.0,0.6455146074295044,0.3641316890716553,0.3641316890716553,1.0,1.0,-3.5721685886383057,0.9854705929756165,2.586698055267334,-0.0969008207321167,0.9687703251838684,0.9687703251838684,0.0,151.69667053222656,154.0,63009.81640625,0.0,3525.302978515625,1.0,279.1029052734375,283.1001892089844,296.2257995605469,300.2013244628906,293.1499938964844,293.1499938964844,279.1499938964844,34400.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368631839752196,1.0,0.0,0.0,3.76073956489563,3.760764360427856,9.437127346245688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9060.287109375,0.0,1647.5628662109375,1895.4371337890625,0.0,3743.884033203125,0.9303848147392272,1.0,0.0,3.0,1.0,0.0
18097200,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9990000128746032,0.6657507419586182,0.5332791805267334,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9316518306732178,0.4750829637050628,0.4505309462547302,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8629570007324219,0.381247341632843,0.2680749893188476,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8532454967498779,0.3682050108909607,0.3506437838077545,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.740555465221405,0.2370452731847763,1.0783706903457642,285.0107727050781,284.95001220703125,299.25,293.2534484863281,297.84344482421875,297.2303161621094,285.009765625,1.0,0.6462035179138184,0.3637410998344421,0.3637410998344421,1.0,1.0,-3.576308488845825,0.9855479598045348,2.590760469436645,-0.0981080159544944,0.987541913986206,0.987541913986206,0.0,151.8596649169922,157.0,63163.83984375,0.0,3536.467529296875,1.0,279.1429443359375,283.096435546875,296.2321472167969,300.2518310546875,293.1499938964844,293.1499938964844,278.8500061035156,33610.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349190592765808,1.0,0.0,0.0,3.8199949264526367,3.8200201988220215,9.73685814642522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9739.4384765625,0.0,1711.9384765625,1895.4371337890625,0.0,3726.1455078125,0.9418964982032776,1.0,0.0,3.0,1.0,0.0
18097260,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9990000128746032,0.6650784015655518,0.5341796875,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9321421980857848,0.4763010740280151,0.4519028961658478,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.862727165222168,0.3813528716564178,0.2683118879795074,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8531206846237183,0.3684705197811126,0.3510775864124298,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7402915358543396,0.2370446324348449,1.078959345817566,284.88043212890625,284.95001220703125,299.2613525390625,293.2508850097656,297.8462219238281,297.2294616699219,284.8782653808594,1.0,0.6471121311187744,0.3634453415870666,0.3634453415870666,1.0,1.0,-3.5810253620147705,0.9860841631889344,2.5949413776397705,-0.0989175215363502,0.8990399241447449,0.8990399241447449,0.0,152.3277130126953,157.0,64239.4375,0.0,3550.934814453125,1.0,278.8947448730469,282.9459533691406,296.2820129394531,300.4740600585937,293.1499938964844,293.1499938964844,278.8500061035156,37179.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409018754959106,1.0,0.0,0.0,3.796553373336792,3.796579122543335,9.617723435439984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9451.0283203125,0.0,1711.5875244140625,1895.4371337890625,0.0,3780.64208984375,0.9371520280838012,1.0,0.0,3.0,1.0,0.0
18097320,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9990000128746032,0.6638210415840149,0.5363375544548035,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.931516170501709,0.4773725569248199,0.4529450833797455,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8615737557411194,0.3813005089759826,0.2683088183403015,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8521371483802795,0.368598610162735,0.3512434065341949,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7393025159835815,0.2369281500577926,1.0786837339401243,284.8997497558594,284.95001220703125,299.2726745605469,293.248291015625,297.847900390625,297.2270202636719,284.9013671875,1.0,0.6481282711029053,0.3631496131420135,0.3631496131420135,1.0,1.0,-3.585146427154541,0.9864454865455629,2.598700761795044,-0.0996723026037216,0.8907405734062195,0.8907405734062195,0.0,153.17608642578125,160.0,64062.5390625,0.0,3566.295654296875,1.0,278.8568420410156,282.9623718261719,296.2701721191406,300.4150085449219,293.1499938964844,293.1499938964844,279.1499938964844,38353.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429084658622742,1.0,0.0,0.0,3.727551698684693,3.727576971054077,9.271300882573996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8792.9072265625,0.0,1639.154541015625,1895.4371337890625,0.0,3798.857177734375,0.924409806728363,1.0,0.0,3.0,1.0,0.0
18097380,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9990000128746032,0.6629747152328491,0.5385047197341919,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9310137629508972,0.4788541495800018,0.4541450440883636,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8605323433876038,0.3816327452659607,0.268407940864563,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.851241409778595,0.3690404891967773,0.3515175282955169,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.7383675575256348,0.2370037138462066,1.078647255897522,285.0219116210937,284.95001220703125,299.2839660644531,293.2456970214844,297.8519897460937,297.2280578613281,285.0238342285156,1.0,0.6492831110954285,0.3628538846969604,0.3628538846969604,1.0,1.0,-3.5900866985321045,0.9870645999908448,2.60302209854126,-0.1004065349698066,0.9767043590545654,0.9767043590545654,0.0,154.0620880126953,160.0,63212.70703125,0.0,3583.953125,1.0,279.1031799316406,283.0997619628906,296.21795654296875,300.2028503417969,293.1499938964844,293.1499938964844,279.1499938964844,34201.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374048709869384,1.0,0.0,0.0,3.773326396942138,3.773351192474365,9.500402597950596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9081.78515625,0.0,1660.8382568359375,1895.4371337890625,0.0,3748.821533203125,0.9330490827560424,1.0,0.0,3.0,1.0,0.0
18097440,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.6622233986854553,0.5402388572692871,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9310654401779176,0.4804821312427521,0.4556725323200226,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8599713444709778,0.3821153044700622,0.2687401175498962,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8507757782936096,0.369611531496048,0.3520524501800537,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7377945780754089,0.2371763437986374,1.079420566558838,285.0182800292969,284.95001220703125,299.2951965332031,293.2431335449219,297.8570251464844,297.2305603027344,285.0173034667969,1.0,0.6506178379058838,0.3625581264495849,0.3625581264495849,1.0,1.0,-3.5966296195983887,0.9881873726844788,2.6084423065185547,-0.1010663136839866,0.9985907077789308,0.9985907077789308,0.0,154.87644958496094,148.0,63422.8828125,0.0,3605.197998046875,1.0,279.1430358886719,283.0962829589844,296.2252502441406,300.2587890625,293.1499938964844,293.1499938964844,278.8500061035156,33406.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358445405960084,1.0,0.0,0.0,3.836010694503784,3.836036205291748,9.818676289796713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9772.4326171875,0.0,1729.7314453125,1895.4371337890625,0.0,3734.59326171875,0.9453911781311036,1.0,0.0,3.0,1.0,0.0
18097500,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9990000128746032,0.6608969569206238,0.5379382967948914,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9336711764335632,0.4816830158233642,0.4570076763629913,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8613946437835693,0.3821939826011657,0.2689403891563415,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8522482514381409,0.3698470890522003,0.3524335920810699,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.7388245463371277,0.2371239364147186,1.079658031463623,284.8816833496094,284.95001220703125,299.3063659667969,293.24053955078125,297.8595886230469,297.2298583984375,284.8786315917969,1.0,0.6499046087265015,0.3622623980045318,0.3622623980045318,1.0,1.0,-3.596463203430176,0.9871658086776732,2.609297275543213,-0.1015605032444,0.907749354839325,0.907749354839325,0.0,154.16049194335938,148.0,64506.63671875,0.0,3600.368408203125,1.0,278.89434814453125,282.939453125,296.2751159667969,300.4847717285156,293.1499938964844,293.1499938964844,278.8500061035156,36844.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421793222427368,1.0,0.0,0.0,3.819418668746948,3.819444417953491,9.733920478538494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9484.5400390625,0.0,1736.5653076171875,1895.4371337890625,0.0,3792.241943359375,0.942089021205902,1.0,0.0,3.0,1.0,0.0
18097560,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9990000128746032,0.6598541736602783,0.533729612827301,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9372450709342957,0.4826979637145996,0.4579349160194397,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8635393977165222,0.3820804059505462,0.2688477337360382,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8544579744338989,0.3699138760566711,0.3524766266345978,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7404367327690125,0.2369378507137298,1.0787274837493896,284.89166259765625,284.95001220703125,299.3175048828125,293.2379455566406,297.86102294921875,297.227294921875,284.8928527832031,1.0,0.6482171416282654,0.3618829250335693,0.3618829250335693,1.0,1.0,-3.590786933898926,0.9841537475585938,2.606633186340332,-0.1025525778532028,0.8918455243110657,0.8918455243110657,0.0,152.62318420410156,151.0,64193.421875,0.0,3576.856201171875,1.0,278.856689453125,282.949951171875,296.2618713378906,300.4206237792969,293.1499938964844,293.1499938964844,279.1499938964844,38479.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443398118019104,1.0,0.0,0.0,3.746615886688232,3.746641397476196,9.366377184960584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8803.6240234375,0.0,1662.38037109375,1895.4371337890625,0.0,3811.83056640625,0.928610384464264,1.0,0.0,3.0,1.0,0.0
18097620,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9990000128746032,0.6599382758140564,0.5318041443824768,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9394159913063048,0.4841450154781341,0.459038645029068,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8646019101142883,0.382369726896286,0.268871396780014,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8556005954742432,0.3703119456768036,0.3526482880115509,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7411603927612305,0.2369767874479293,1.0782004594802856,285.01239013671875,284.95001220703125,299.3285827636719,293.2353515625,297.8648681640625,297.2279357910156,285.0141906738281,1.0,0.6479008197784424,0.3615034222602844,0.3615034222602844,1.0,1.0,-3.589228868484497,0.9824466109275818,2.6067824363708496,-0.1038218587636947,0.9737654328346252,0.9737654328346252,0.0,151.95343017578125,151.0,63205.02734375,0.0,3568.92529296875,1.0,279.1034851074219,283.0885009765625,296.2068176269531,300.19647216796875,293.1499938964844,293.1499938964844,279.1499938964844,34512.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386171102523804,1.0,0.0,0.0,3.783847570419312,3.783872604370117,9.553457402944332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9078.6044921875,0.0,1675.705322265625,1895.4371337890625,0.0,3759.863037109375,0.9356207251548768,1.0,0.0,3.0,1.0,0.0
18097680,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9990000128746032,0.6602980494499207,0.5303906798362732,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9415193796157836,0.4857599437236786,0.4605066776275635,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8656690716743469,0.3828276395797729,0.2691523730754852,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.856712818145752,0.3708562850952148,0.3531123399734497,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7418857216835022,0.2371442914009094,1.0786994695663452,285.00762939453125,284.95001220703125,299.3396301269531,293.2327575683594,297.8697814941406,297.230224609375,285.006591796875,1.0,0.6479952335357666,0.3611239194869995,0.3611239194869995,1.0,1.0,-3.5909602642059326,0.981778919696808,2.609181404113769,-0.1049940139055252,0.9915037751197816,0.9915037751197816,0.0,151.57485961914062,154.0,63313.4140625,0.0,3570.900390625,1.0,279.14312744140625,283.0853271484375,296.2120361328125,300.2430419921875,293.1499938964844,293.1499938964844,278.8500061035156,33756.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366586208343506,1.0,0.0,0.0,3.8399598598480233,3.8399851322174072,9.838902315095766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9755.9716796875,0.0,1737.292236328125,1895.4371337890625,0.0,3742.01904296875,0.9464881420135498,1.0,0.0,3.0,1.0,0.0
18097740,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9990000128746032,0.6598610281944275,0.5300872921943665,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9427801370620728,0.486978530883789,0.4618665277957916,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8660598993301392,0.382912278175354,0.2693629562854767,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8571853041648865,0.371095061302185,0.3535053730010986,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7421082854270935,0.2371259480714798,1.079114556312561,284.8764343261719,284.95001220703125,299.3506164550781,293.2301330566406,297.8724975585937,297.22930908203125,284.87420654296875,1.0,0.6484119892120361,0.360744446516037,0.360744446516037,1.0,1.0,-3.5937321186065674,0.981442391872406,2.6122896671295166,-0.1062275469303131,0.901208758354187,0.901208758354187,0.0,151.5814971923828,154.0,64357.3515625,0.0,3577.8125,1.0,278.89434814453125,282.93438720703125,296.2608337402344,300.4618225097656,293.1499938964844,293.1499938964844,278.8500061035156,37316.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425429105758668,1.0,0.0,0.0,3.814021348953247,3.81404709815979,9.70642986430903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9459.9140625,0.0,1733.7135009765625,1895.4371337890625,0.0,3795.54150390625,0.9411620497703552,1.0,0.0,3.0,1.0,0.0
18097800,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9990000128746032,0.658871054649353,0.5312680006027222,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9427810311317444,0.4880528748035431,0.4628964364528656,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8653903603553772,0.3828419148921966,0.2693370878696441,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8566640019416809,0.3711993396282196,0.353634774684906,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7415054440498352,0.2369987368583679,1.0787166357040403,284.8959045410156,284.95001220703125,299.361572265625,293.2275390625,297.8742980957031,297.2269592285156,284.8976135253906,1.0,0.6490226984024048,0.3603649437427521,0.3603649437427521,1.0,1.0,-3.5962889194488525,0.9810426831245422,2.615246057510376,-0.1076089814305305,0.8916582465171814,0.8916582465171814,0.0,152.03887939453125,157.0,64138.54296875,0.0,3586.970458984375,1.0,278.8567199707031,282.9515991210937,296.2482604980469,300.3990783691406,293.1499938964844,293.1499938964844,279.1499938964844,38532.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443942308425904,1.0,0.0,0.0,3.741493225097656,3.741518497467041,9.34078173031594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8794.220703125,0.0,1656.7861328125,1895.4371337890625,0.0,3812.3232421875,0.9276386499404908,1.0,0.0,3.0,1.0,0.0
18097860,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9990000128746032,0.6582924723625183,0.5326368808746338,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9427865743637084,0.489554226398468,0.4640963971614837,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8647372126579285,0.3831647634506225,0.2694191634654999,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8561380505561829,0.3716263175010681,0.3538804650306701,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7408841252326965,0.2370717227458953,1.0786021947860718,285.0193786621094,284.95001220703125,299.3724670410156,293.2249450683594,297.8786315917969,297.2280578613281,285.0213317871094,1.0,0.6498463749885559,0.3600888550281524,0.3600888550281524,1.0,1.0,-3.5999975204467773,0.9813231825828552,2.6186745166778564,-0.108830027282238,0.9774372577667236,0.9774372577667236,0.0,152.59115600585938,157.0,63252.32421875,0.0,3599.5888671875,1.0,279.1034545898437,283.0906982421875,296.1956481933594,300.18377685546875,293.1499938964844,293.1499938964844,279.1499938964844,34354.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387108087539672,1.0,0.0,0.0,3.7843947410583496,3.7844197750091553,9.556219993100967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9081.09765625,0.0,1675.1268310546875,1895.4371337890625,0.0,3760.716064453125,0.935648500919342,1.0,0.0,3.0,1.0,0.0
18097920,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9990000128746032,0.6577938795089722,0.5337139964103699,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9432499408721924,0.4912083745002746,0.4656381607055664,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8644993305206299,0.3836428225040436,0.2697407007217407,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8559801578521729,0.3721875548362732,0.3543959259986877,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7405745387077332,0.2372479438781738,1.0793390274047852,285.0165405273437,284.95001220703125,299.3833312988281,293.22235107421875,297.8840637207031,297.2307434082031,285.015625,1.0,0.650913417339325,0.3598127663135528,0.3598127663135528,1.0,1.0,-3.605592250823975,0.9822210669517516,2.623371124267578,-0.1100741177797317,0.9991670846939088,0.9991670846939088,0.0,153.12039184570312,145.0,63441.3515625,0.0,3616.789794921875,1.0,279.14312744140625,283.0882873535156,296.202880859375,300.2379455566406,293.1499938964844,293.1499938964844,278.8500061035156,33533.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936986207962036,1.0,0.0,0.0,3.844859600067138,3.844885110855103,9.864027106232245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9770.1962890625,0.0,1741.5150146484375,1895.4371337890625,0.0,3745.005859375,0.9474774599075316,1.0,0.0,3.0,1.0,0.0
18097980,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9990000128746032,0.6567074060440063,0.5308592915534973,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9461891055107116,0.4924278557300567,0.4669884741306305,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8662505745887756,0.3837170898914337,0.2699333727359772,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8577731847763062,0.3724132776260376,0.3547617197036743,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7418679594993591,0.2372024804353714,1.079569935798645,284.8805236816406,284.95001220703125,299.3941345214844,293.2197570800781,297.8870544433594,297.230224609375,284.87750244140625,1.0,0.6499828696250916,0.3595366775989532,0.3595366775989532,1.0,1.0,-3.604665756225586,0.9810499548912048,2.6236157417297363,-0.1111734881997108,0.9081894159317015,0.9081894159317015,0.0,152.1721649169922,145.0,64513.34765625,0.0,3608.6240234375,1.0,278.8941650390625,282.93212890625,296.2529296875,300.4629821777344,293.1499938964844,293.1499938964844,278.8500061035156,36950.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431864023208618,1.0,0.0,0.0,3.8264901638031006,3.826516151428223,9.769997859621071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9479.580078125,0.0,1745.9830322265625,1895.4371337890625,0.0,3801.377685546875,0.9437524080276488,1.0,0.0,3.0,1.0,0.0
18098040,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9990000128746032,0.6558864712715149,0.5261847376823425,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9500125646591188,0.4934600591659546,0.4679262340068817,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8687085509300232,0.383599579334259,0.2698341012001037,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8602941632270813,0.3724709451198578,0.3547906875610351,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7437330484390259,0.2370256930589676,1.078652262687683,284.8909606933594,284.95001220703125,299.4049072265625,293.2171630859375,297.88885498046875,297.2278137207031,284.8921813964844,1.0,0.64811772108078,0.3592605888843536,0.3592605888843536,1.0,1.0,-3.59837007522583,0.9781924486160278,2.620177745819092,-0.1124567314982414,0.8923003673553467,0.8923003673553467,0.0,150.448486328125,163.0,64190.54296875,0.0,3582.366943359375,1.0,278.8566589355469,282.9432067871094,296.23992919921875,300.39825439453125,293.1499938964844,293.1499938964844,279.1499938964844,38555.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945240080356598,1.0,0.0,0.0,3.752499103546143,3.7525246143341056,9.395815823154408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8797.3818359375,0.0,1669.8804931640625,1895.4371337890625,0.0,3819.981689453125,0.9299800395965576,1.0,0.0,3.0,1.0,0.0
18098100,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9990000128746032,0.6558579802513123,0.5285573601722717,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9493212699890136,0.4949547052383423,0.4691102206707001,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.867472767829895,0.3839070796966553,0.2699001729488373,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8591997623443604,0.3728828430175781,0.355015367269516,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7426390647888184,0.2370925992727279,1.078455090522766,285.0162048339844,284.95001220703125,299.4156188964844,293.2145690917969,297.8931884765625,297.2286376953125,285.0184936523437,1.0,0.6498122215270996,0.3589844703674316,0.3589844703674316,1.0,1.0,-3.60319709777832,0.9788581728935242,2.6243391036987305,-0.113993301987648,0.9775278568267822,0.9775278568267822,0.0,151.33375549316406,163.0,63270.015625,0.0,3599.856201171875,1.0,279.1036071777344,283.0852966308594,296.1852722167969,300.175537109375,293.1499938964844,293.1499938964844,279.1499938964844,34485.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394555687904358,1.0,0.0,0.0,3.7903220653533936,3.790347099304199,9.586178748577368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9080.021484375,0.0,1683.1884765625,1895.4371337890625,0.0,3767.493408203125,0.9371100068092346,1.0,0.0,3.0,1.0,0.0
18098160,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9990000128746032,0.6552186608314514,0.534467339515686,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9466120004653932,0.4966402053833008,0.4707241058349609,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.864654541015625,0.3844032287597656,0.2702673673629761,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8565279841423035,0.3734599351882934,0.3555917143821716,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7402870059013367,0.2372908592224121,1.0795193910598757,285.0189819335937,284.95001220703125,299.4263000488281,293.21197509765625,297.8985595703125,297.2314147949219,285.01861572265625,1.0,0.6529273986816406,0.3586697876453399,0.3586697876453399,1.0,1.0,-3.615906000137329,0.9818655252456664,2.634040355682373,-0.115155890583992,1.0,1.0,0.0,153.66429138183594,166.0,63531.92578125,0.0,3645.99853515625,1.0,279.1431884765625,283.0867614746094,296.1920166015625,300.2300720214844,293.1499938964844,293.1499938964844,278.8500061035156,33552.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376394152641296,1.0,0.0,0.0,3.851262092590332,3.851287603378296,9.896906476569711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9778.3330078125,0.0,1749.4981689453125,1895.4371337890625,0.0,3750.95849609375,0.9489508271217346,1.0,0.0,3.0,1.0,0.0
18098220,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.653102457523346,0.5389831066131592,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9447397589683532,0.497910588979721,0.4722040891647339,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.862540066242218,0.3845165371894836,0.2705473601818084,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8545568585395813,0.37372025847435,0.3560726344585418,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7385146617889404,0.2372711151838302,1.0802971124649048,284.88995361328125,284.95001220703125,299.4369201660156,293.2093811035156,297.9013366699219,297.2314147949219,284.8872985839844,1.0,0.6550630927085876,0.3583550751209259,0.3583550751209259,1.0,1.0,-3.625981092453003,0.9839878082275392,2.641993284225464,-0.1154587045311927,0.9181212782859802,0.9181212782859802,0.0,155.52210998535156,166.0,64767.41015625,0.0,3682.83251953125,1.0,278.8940124511719,282.9341735839844,296.2431945800781,300.4625549316406,293.1499938964844,293.1499938964844,278.8500061035156,36607.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439504742622375,1.0,0.0,0.0,3.8394851684570312,3.839511394500733,9.8364705536369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9508.294921875,0.0,1759.1541748046875,1895.4371337890625,0.0,3808.303466796875,0.9466310739517212,1.0,0.0,3.0,1.0,0.0
18098280,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9990000128746032,0.6502479314804077,0.5438920855522156,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.94233500957489,0.4989881217479706,0.4733054041862488,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8599763512611389,0.3844345808029175,0.2705621719360351,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8521845936775208,0.3738096356391907,0.3562520146369934,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7363780736923218,0.2370930314064026,1.0800070762634275,284.9031677246094,284.95001220703125,299.447509765625,293.2068176269531,297.90289306640625,297.2294921875,284.9047241210937,1.0,0.6571035385131836,0.3580403923988342,0.3580403923988342,1.0,1.0,-3.633877992630005,0.9854238629341124,2.648454189300537,-0.1158640459179878,0.9076623320579528,0.9076623320579528,0.0,157.43214416503906,169.0,64689.44921875,0.0,3714.666259765625,1.0,278.8565368652344,282.9438781738281,296.2329406738281,300.4134216308594,293.1499938964844,293.1499938964844,278.54998779296875,37889.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464676976203918,1.0,0.0,0.0,3.781062841415405,3.781088590621948,9.539401162328431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9998.1884765625,0.0,1698.5736083984375,1895.4371337890625,0.0,3831.08544921875,0.9360042214393616,1.0,0.0,3.0,1.0,0.0
18098340,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.9990000128746032,0.6469626426696777,0.5487334728240967,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.939975380897522,0.5000044703483582,0.4743885695934295,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.830322265625,0.8574706315994263,0.3842925727367401,0.2705569267272949,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.8498637080192566,0.3738395869731903,0.3564001321792602,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296203613281,0.7342398166656494,0.2368360161781311,1.0794230699539185,284.8308410644531,284.95001220703125,299.4580383300781,293.2042236328125,297.9032897949219,297.22607421875,284.83502197265625,1.0,0.6590526103973389,0.3577256798744201,0.3577256798744201,1.0,1.0,-3.6411988735198975,0.9866703748703004,2.654528379440308,-0.1161807253956794,0.8297727704048157,0.8297727704048157,0.0,159.31884765625,169.0,65186.03125,0.0,3745.01708984375,1.0,278.5987243652344,282.8524780273437,296.2472229003906,300.5395202636719,293.1499938964844,293.1499938964844,278.54998779296875,42338.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517731070518494,1.0,0.0,0.0,3.6580522060394287,3.6580774784088135,8.928799957175215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9588.912109375,0.0,1589.673828125,1895.4371337890625,0.0,3878.92138671875,0.9097365736961364,1.0,0.0,3.0,1.0,0.0
18098400,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9990000128746032,0.6437379717826843,0.5535461902618408,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9376206398010254,0.501179575920105,0.4754317998886108,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8549911379814148,0.3842930793762207,0.2705217599868774,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8475642800331116,0.373979240655899,0.3565056622028351,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.732076108455658,0.2366110384464264,1.0785231590270996,284.8918151855469,284.95001220703125,299.468505859375,293.20166015625,297.90460205078125,297.2239074707031,284.8938903808594,1.0,0.6609097123146057,0.3574109971523285,0.3574109971523285,1.0,1.0,-3.647907018661499,0.9877208471298218,2.660186052322388,-0.1165053471922874,0.8427842259407043,0.8427842259407043,0.0,161.187255859375,172.0,64920.5078125,0.0,3773.802001953125,1.0,278.5580444335937,282.9017028808594,296.2164001464844,300.4298095703125,293.1499938964844,293.1499938964844,278.8500061035156,40414.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519200325012208,1.0,0.0,0.0,3.569499254226685,3.569523334503174,8.501741604050039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8942.837890625,0.0,1477.7392578125,1895.4371337890625,0.0,3880.24267578125,0.8912091851234436,1.0,0.0,3.0,1.0,0.0
18098460,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9990000128746032,0.6411307454109192,0.5576146841049194,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9359840750694276,0.5027691721916199,0.4767612218856811,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8531236052513123,0.3846855461597442,0.2706835269927978,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.845825731754303,0.3744436800479889,0.3568263053894043,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7303503155708313,0.2365877777338028,1.0781601667404177,285.0107727050781,284.95001220703125,299.4789733886719,293.1990966796875,297.9085998535156,297.2254943847656,285.01153564453125,1.0,0.6627539396286011,0.3569560050964355,0.3569560050964355,1.0,1.0,-3.655268907546997,0.9885520339012146,2.6667168140411377,-0.1174237504601478,0.9242661595344543,0.9242661595344543,0.0,162.839111328125,172.0,64176.19921875,0.0,3803.0234375,1.0,278.7994689941406,283.0331420898437,296.16259765625,300.2096252441406,293.1499938964844,293.1499938964844,278.8500061035156,34681.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454005360603333,1.0,0.0,0.0,3.618091344833374,3.618114709854126,8.734787115827203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9227.5966796875,0.0,1488.1776123046875,1895.4371337890625,0.0,3821.43359375,0.8988364338874817,1.0,0.0,3.0,1.0,0.0
18098520,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9990000128746032,0.6386498808860779,0.5610024333000183,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9350142478942872,0.5044280290603638,0.4783734083175659,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.851823627948761,0.3851635456085205,0.2710492014884949,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8446106910705566,0.3749850690364837,0.3573779463768005,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7290647625923157,0.236632689833641,1.0785261392593384,285.0040283203125,284.95001220703125,299.4893493652344,293.196533203125,297.9133605957031,297.2279663085937,285.0033264160156,1.0,0.6646374464035034,0.3565009832382202,0.3565009832382202,1.0,1.0,-3.663655996322632,0.9896818995475768,2.67397403717041,-0.1186710521578788,0.9392158389091492,0.9392158389091492,0.0,164.29690551757812,175.0,64386.578125,0.0,3833.7919921875,1.0,278.8418884277344,283.0284118652344,296.1718139648437,300.2655334472656,293.1499938964844,293.1499938964844,278.54998779296875,33772.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432443976402284,1.0,0.0,0.0,3.676828384399414,3.676852226257324,9.020695301842352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9907.072265625,0.0,1546.435791015625,1895.4371337890625,0.0,3801.903564453125,0.909796953201294,1.0,0.0,3.0,1.0,0.0
