time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18098580,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9990000128746032,0.6354228258132935,0.5647678971290588,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9336809515953064,0.5056712627410889,0.4798137843608856,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8502488732337952,0.3852672278881073,0.2713092267513275,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8431457281112671,0.3752166032791137,0.357815533876419,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7275781631469727,0.2364772409200668,1.078601360321045,284.8890075683594,284.95001220703125,299.49969482421875,293.1939697265625,297.915771484375,297.2268371582031,284.8887939453125,1.0,0.6665012240409851,0.3560459911823272,0.3560459911823272,1.0,1.0,-3.671639442443848,0.9906957745552064,2.680943727493286,-0.1202999949455261,0.8605285286903381,0.8605285286903381,0.0,165.85137939453125,175.0,65348.79296875,0.0,3864.24462890625,1.0,278.5980224609375,282.8940124511719,296.2220458984375,300.4862365722656,293.1499938964844,293.1499938964844,278.54998779296875,37853.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489359259605408,1.0,0.0,0.0,3.6389482021331774,3.638972282409668,8.835782523419766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9619.1962890625,0.0,1534.7327880859375,1895.4371337890625,0.0,3853.370849609375,0.9022305011749268,1.0,0.0,3.0,1.0,0.0
18098640,296.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9990000128746032,0.6318864226341248,0.5687793493270874,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9314196705818176,0.5068040490150452,0.4809358119964599,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8479489684104919,0.3852540254592895,0.2713503241539001,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.841002345085144,0.3753440976142883,0.3580061495304107,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.7254979014396667,0.2362218201160431,1.0778591632843018,284.9163818359375,284.95001220703125,299.510009765625,293.1914367675781,297.91754150390625,297.22442626953125,284.9173889160156,1.0,0.6682484149932861,0.3555909693241119,0.3555909693241119,1.0,1.0,-3.677812576293945,0.9911506175994872,2.686661958694458,-0.1222023591399192,0.8630736470222473,0.8630736470222473,0.0,167.7010040283203,178.0,65226.06640625,0.0,3891.946044921875,1.0,278.55792236328125,282.913818359375,296.211181640625,300.4297180175781,293.1499938964844,293.1499938964844,278.8500061035156,38138.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507561326026917,1.0,0.0,0.0,3.57824969291687,3.578273296356201,8.543475473743456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8980.5556640625,0.0,1470.4859619140625,1895.4371337890625,0.0,3869.771728515625,0.8911151885986328,1.0,0.0,3.0,1.0,0.0
18098700,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.995634913444519,0.6292835474014282,0.5673447251319885,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.927270233631134,0.5082764625549316,0.482246845960617,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8442801237106323,0.3855454325675964,0.2715137004852295,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8374996781349182,0.3757179975509643,0.358335018157959,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.7222287058830261,0.2361082732677459,1.0774904489517212,285.0196838378906,284.95001220703125,299.520263671875,293.1889038085937,297.92138671875,297.2250671386719,285.02001953125,1.0,0.669575035572052,0.355135977268219,0.355135977268219,1.0,1.0,-3.677801132202149,0.9896728992462158,2.6881282329559326,-0.1240739971399307,0.9393404722213744,0.9393404722213744,0.0,170.44747924804688,178.0,64446.11328125,0.0,3909.18505859375,1.0,278.7998352050781,283.03277587890625,296.16229248046875,300.2259826660156,293.1499938964844,293.1499938964844,278.8500061035156,33806.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455540776252748,1.0,0.0,0.0,3.634377479553223,3.6344010829925537,8.813600516077713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9260.869140625,0.0,1499.5169677734375,1895.4371337890625,0.0,3822.82275390625,0.9015368819236756,1.0,0.0,3.0,1.0,0.0
18098760,296.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9921200275421144,0.6274267435073853,0.565545380115509,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9245410561561584,0.509820818901062,0.4837905764579773,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8417214751243591,0.3859156370162964,0.2718361616134643,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8350501656532288,0.3761605322360992,0.3588373959064483,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7198264002799988,0.236072301864624,1.0776571035385132,285.0041198730469,284.95001220703125,299.53045654296875,293.1863708496094,297.92584228515625,297.2267761230469,285.00274658203125,1.0,0.6707958579063416,0.3547437489032745,0.3547437489032745,1.0,1.0,-3.678784132003784,0.9886902570724488,2.690093994140625,-0.1256071329116821,0.9500425457954408,0.9500425457954408,0.0,172.6253662109375,181.0,64606.91015625,0.0,3925.4453125,1.0,278.8420104980469,283.0213317871094,296.16961669921875,300.2807006835937,293.1499938964844,293.1499938964844,278.54998779296875,33357.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944125771522522,1.0,0.0,0.0,3.696602582931519,3.696626663208008,9.117983950091002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9939.6044921875,0.0,1565.611083984375,1895.4371337890625,0.0,3809.891357421875,0.913833737373352,1.0,0.0,3.0,1.0,0.0
18098820,296.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9885772466659546,0.6251486539840698,0.5638447403907776,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9218000173568726,0.51095050573349,0.4851608276367187,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8391539454460144,0.3859090507030487,0.2720475196838379,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8326037526130676,0.3762902319431305,0.3592170476913452,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7174187302589417,0.2358563989400863,1.0775861740112305,284.8800964355469,284.95001220703125,299.5406188964844,293.183837890625,297.9276733398437,297.2250061035156,284.8791809082031,1.0,0.6718782186508179,0.3543515503406524,0.3543515503406524,1.0,1.0,-3.679035663604736,0.987485647201538,2.6915500164031982,-0.1269750297069549,0.8638668656349182,0.8638668656349182,0.0,174.76992797851562,181.0,65500.0703125,0.0,3939.587158203125,1.0,278.5975341796875,282.8802490234375,296.2164611816406,300.49530029296875,293.1499938964844,293.1499938964844,278.54998779296875,37725.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501081109046936,1.0,0.0,0.0,3.659394264221192,3.65941858291626,8.935352298067301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9638.0107421875,0.0,1556.590087890625,1895.4371337890625,0.0,3863.936279296875,0.9065786600112916,1.0,0.0,3.0,1.0,0.0
18098880,296.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9844310283660888,0.6229467391967773,0.561848521232605,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9184460043907166,0.5119821429252625,0.4862102568149566,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8360975384712219,0.3857908248901367,0.2720348834991455,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8296992182731628,0.3763210475444793,0.3593430519104004,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7145543694496155,0.2355663180351257,1.0767661333084106,284.9045104980469,284.95001220703125,299.5507507324219,293.18133544921875,297.92889404296875,297.2221374511719,284.9055480957031,1.0,0.6727238297462463,0.353959321975708,0.353959321975708,1.0,1.0,-3.676818370819092,0.9855165481567384,2.691301822662353,-0.1284080445766449,0.8606935739517212,0.8606935739517212,0.0,177.09774780273438,184.0,65214.6484375,0.0,3948.402099609375,1.0,278.55780029296875,282.9006042480469,296.2020263671875,300.4263610839844,293.1499938964844,293.1499938964844,278.8500061035156,38498.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951845645904541,1.0,0.0,0.0,3.587973356246948,3.5879971981048584,8.589971685069031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8974.587890625,0.0,1483.629638671875,1895.4371337890625,0.0,3879.573974609375,0.8934577107429504,1.0,0.0,3.0,1.0,0.0
18098940,296.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9811991453170776,0.6215596199035645,0.5602978467941284,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9162907600402832,0.5134239196777344,0.4874216318130493,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8339319229125977,0.3860367834568023,0.2721181809902191,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8276454210281372,0.3766542673110962,0.3595697283744812,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7124008536338806,0.2354856133460998,1.076218605041504,285.0116577148437,284.95001220703125,299.5608215332031,293.1788330078125,297.9322814941406,297.2229309082031,285.01220703125,1.0,0.673541784286499,0.3535670936107635,0.3535670936107635,1.0,1.0,-3.6760332584381104,0.9839718341827391,2.692061424255371,-0.129372626543045,0.936094045639038,0.936094045639038,0.0,178.92245483398438,184.0,64376.01953125,0.0,3957.81884765625,1.0,278.7999572753906,283.02410888671875,296.1502685546875,300.2118835449219,293.1499938964844,293.1499938964844,278.8500061035156,34098.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462811946868896,1.0,0.0,0.0,3.6376237869262695,3.6376471519470215,8.829351827444043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9249.0,0.0,1505.2620849609375,1895.4371337890625,0.0,3829.39892578125,0.9025289416313172,1.0,0.0,3.0,1.0,0.0
18099000,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9789628982543944,0.6203054189682007,0.5592516660690308,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9153349995613098,0.5149755477905273,0.4889211356639862,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8326890468597412,0.3863950371742248,0.27239590883255,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8264714479446411,0.3770869076251983,0.3600145280361175,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7110570073127747,0.2355089634656906,1.07643461227417,284.999267578125,284.95001220703125,299.5708312988281,293.17633056640625,297.93658447265625,297.2249450683594,284.99810791015625,1.0,0.6744717955589294,0.3531748950481415,0.3531748950481415,1.0,1.0,-3.6778852939605713,0.9832494854927064,2.6946358680725098,-0.1304372996091842,0.9467611312866212,0.9467611312866212,0.0,180.2628936767578,187.0,64525.640625,0.0,3971.123779296875,1.0,278.842041015625,283.0155029296875,296.15692138671875,300.26324462890625,293.1499938964844,293.1499938964844,278.54998779296875,33565.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445341229438782,1.0,0.0,0.0,3.696803331375122,3.696827173233032,9.118973594013368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9925.3115234375,0.0,1567.4161376953125,1895.4371337890625,0.0,3813.590087890625,0.9140400886535645,1.0,0.0,3.0,1.0,0.0
18099060,296.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9761921167373656,0.6183282732963562,0.557919979095459,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9138941764831544,0.5161242485046387,0.4902790486812591,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8310770988464355,0.3863904774188995,0.2725854516029358,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8249456882476807,0.377220094203949,0.3603663444519043,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.709391176700592,0.2353539615869522,1.0765159130096436,284.8782653808594,284.95001220703125,299.580810546875,293.1738586425781,297.93817138671875,297.2234802246094,284.87762451171875,1.0,0.6753642559051514,0.3528913557529449,0.3528913557529449,1.0,1.0,-3.678754568099976,0.9825394153594972,2.6962151527404785,-0.1308124661445617,0.8614782094955444,0.8614782094955444,0.0,181.8472137451172,187.0,65400.88671875,0.0,3983.369384765625,1.0,278.5975952148437,282.8772888183594,296.2041931152344,300.4766540527344,293.1499938964844,293.1499938964844,278.54998779296875,37929.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503015279769896,1.0,0.0,0.0,3.656015872955322,3.656040191650391,8.91886202225578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9621.6279296875,0.0,1554.334716796875,1895.4371337890625,0.0,3865.677978515625,0.9059712290763856,1.0,0.0,3.0,1.0,0.0
18099120,296.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9724862575531006,0.6162862777709961,0.5561109781265259,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9115822315216064,0.5171808004379272,0.491332083940506,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8287668824195862,0.3862812519073486,0.2725645005702972,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8227506279945374,0.3772613704204559,0.3604823350906372,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7070448398590088,0.2351188510656356,1.07587730884552,284.9043884277344,284.95001220703125,299.5907287597656,293.17138671875,297.93896484375,297.2209167480469,284.9054870605469,1.0,0.6760892868041992,0.3526078164577484,0.3526078164577484,1.0,1.0,-3.677013635635376,0.9810410141944884,2.695972442626953,-0.1311103701591491,0.8592162728309631,0.8592162728309631,0.0,183.7942352294922,190.0,65113.29296875,0.0,3991.017333984375,1.0,278.5578308105469,282.89898681640625,296.1903381347656,300.4077453613281,293.1499938964844,293.1499938964844,278.8500061035156,38585.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518905282020568,1.0,0.0,0.0,3.583682060241699,3.5837059020996094,8.569435863137187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8960.5556640625,0.0,1479.62646484375,1895.4371337890625,0.0,3879.9775390625,0.8925914764404297,1.0,0.0,3.0,1.0,0.0
18099180,296.8896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9694833159446716,0.6149736642837524,0.554652214050293,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9100662469863892,0.5186430811882019,0.4925533533096313,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8270522952079773,0.3865309655666351,0.2726439833641052,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8211236000061035,0.3776006698608398,0.3607056438922882,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.7052267789840698,0.2350782006978988,1.0754897594451904,285.0118713378906,284.95001220703125,299.6006164550781,293.1689453125,297.9425048828125,297.2219543457031,285.0124206542969,1.0,0.6768307685852051,0.3523243069648742,0.3523243069648742,1.0,1.0,-3.676569938659668,0.9799585938453674,2.6966114044189453,-0.1317214965820312,0.9348936676979064,0.9348936676979064,0.0,185.36993408203125,190.0,64284.84765625,0.0,3999.759765625,1.0,278.79986572265625,283.02264404296875,296.13922119140625,300.1943664550781,293.1499938964844,293.1499938964844,278.8500061035156,34111.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462410807609558,1.0,0.0,0.0,3.633657932281494,3.633681535720825,8.810110898593848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9235.4716796875,0.0,1500.9986572265625,1895.4371337890625,0.0,3829.03662109375,0.901662826538086,1.0,0.0,3.0,1.0,0.0
18099240,296.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9673725962638856,0.6137576699256897,0.5536486506462097,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.9094791412353516,0.5202081799507141,0.4940631985664367,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8260757327079773,0.3868882954120636,0.2729183733463287,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8202033042907715,0.3780352175235748,0.3611484169960022,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7041111588478088,0.2351299226284027,1.0758308172225952,284.99969482421875,284.95001220703125,299.6104736328125,293.16650390625,297.9469909667969,297.22412109375,284.9985656738281,1.0,0.6777114272117615,0.3520407676696777,0.3520407676696777,1.0,1.0,-3.6786532402038574,0.9796719551086426,2.698981285095215,-0.1326541900634765,0.9457889199256896,0.9457889199256896,0.0,186.55078125,193.0,64441.16015625,0.0,4012.69287109375,1.0,278.8420104980469,283.01422119140625,296.1464538574219,300.2467346191406,293.1499938964844,293.1499938964844,278.54998779296875,33562.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444603323936462,1.0,0.0,0.0,3.6930410861968994,3.6930651664733887,9.100423312702332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9911.205078125,0.0,1563.1334228515625,1895.4371337890625,0.0,3812.922119140625,0.9131972193717957,1.0,0.0,3.0,1.0,0.0
18099300,296.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.964573621749878,0.6118133664131165,0.5523452162742615,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9083035588264464,0.521360456943512,0.4954268038272857,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8246378302574158,0.3868786096572876,0.2731040418148041,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8188347816467285,0.3781653940677643,0.3614973723888397,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7025908827781677,0.2349937260150909,1.0760058164596558,284.8792419433594,284.95001220703125,299.6202697753906,293.1640625,297.9490661621094,297.2226867675781,284.87860107421875,1.0,0.6785726547241211,0.3517572283744812,0.3517572283744812,1.0,1.0,-3.679682731628418,0.97906893491745,2.7006137371063232,-0.1338206380605697,0.8610872030258179,0.8610872030258179,0.0,188.03111267089844,193.0,65325.9765625,0.0,4024.7216796875,1.0,278.59765625,282.87646484375,296.1942138671875,300.4611511230469,293.1499938964844,293.1499938964844,278.54998779296875,37914.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502346515655518,1.0,0.0,0.0,3.652569532394409,3.6525938510894775,8.902055128601205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9609.8330078125,0.0,1550.363037109375,1895.4371337890625,0.0,3865.075927734375,0.905199408531189,1.0,0.0,3.0,1.0,0.0
18099360,296.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9607410430908204,0.60980224609375,0.5505650043487549,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9062539339065552,0.5224170684814453,0.4964807331562042,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8224663734436035,0.3867628276348114,0.2730787992477417,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.816752552986145,0.3782016038894653,0.3616092205047607,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7003810405731201,0.2347716689109802,1.0754365921020508,284.90545654296875,284.95001220703125,299.6300048828125,293.1616516113281,297.9505920410156,297.2201843261719,284.906494140625,1.0,0.6792787909507751,0.3514630794525146,0.3514630794525146,1.0,1.0,-3.678061008453369,0.977623462677002,2.700437545776367,-0.1352336853742599,0.8592356443405151,0.8592356443405151,0.0,189.9087371826172,196.0,65055.80859375,0.0,4032.233642578125,1.0,278.5578308105469,282.8981018066406,296.1807556152344,300.3937072753906,293.1499938964844,293.1499938964844,278.8500061035156,38539.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518585801124572,1.0,0.0,0.0,3.581315279006958,3.581339120864868,8.558121180612943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8952.1513671875,0.0,1476.7344970703125,1895.4371337890625,0.0,3879.68994140625,0.8920383453369141,1.0,0.0,3.0,1.0,0.0
18099420,296.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9576399326324464,0.6085144281387329,0.5491310954093933,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9049184322357178,0.5238813757896423,0.4977028369903564,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8208411335945129,0.3870061337947845,0.2731538414955139,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8151951432228088,0.3785359263420105,0.3618278503417969,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.6986649632453918,0.2347409427165985,1.075100660324097,285.01275634765625,284.95001220703125,299.63970947265625,293.15924072265625,297.95465087890625,297.22125244140625,285.0133056640625,1.0,0.6800089478492737,0.3511689603328705,0.3511689603328705,1.0,1.0,-3.677706718444824,0.976569890975952,2.701136827468872,-0.1367081701755523,0.9351094365119934,0.9351094365119934,0.0,191.440170288086,196.0,64240.74609375,0.0,4040.93359375,1.0,278.7998046875,283.02154541015625,296.1298828125,300.181640625,293.1499938964844,293.1499938964844,278.8500061035156,34071.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462565183639526,1.0,0.0,0.0,3.632075309753418,3.632098913192749,8.802438173916016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9227.98828125,0.0,1498.9595947265625,1895.4371337890625,0.0,3829.17626953125,0.9012780785560608,1.0,0.0,3.0,1.0,0.0
18099480,296.8954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9554901123046876,0.607326865196228,0.5481500029563904,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.904445230960846,0.5254484415054321,0.4992144703865051,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8199338912963867,0.3873580992221832,0.2734239101409912,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8143333196640015,0.3789664208889007,0.3622660934925079,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.6976330280303955,0.2348016649484634,1.0754820108413696,285.0004577636719,284.95001220703125,299.6493530273437,293.1568603515625,297.9593505859375,297.2234802246094,284.9992980957031,1.0,0.68088299036026,0.3508748114109039,0.3508748114109039,1.0,1.0,-3.679863691329956,0.9762831330299376,2.703580617904663,-0.1380095481872558,0.9462064504623412,0.9462064504623412,0.0,192.59304809570312,199.0,64406.23046875,0.0,4053.91455078125,1.0,278.84197998046875,283.012939453125,296.13726806640625,300.2348937988281,293.1499938964844,293.1499938964844,278.54998779296875,33523.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445265531539916,1.0,0.0,0.0,3.6921865940094,3.6922106742858887,9.096211783798936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9904.3427734375,0.0,1561.8677978515625,1895.4371337890625,0.0,3813.52197265625,0.912977397441864,1.0,0.0,3.0,1.0,0.0
18099540,296.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9526644945144652,0.6054191589355469,0.5468741059303284,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9034539461135864,0.5265971422195435,0.5005765557289124,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8185937404632568,0.3873421847820282,0.2736049294471741,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8130460381507874,0.3790912926197052,0.3626098036766052,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.6962279677391052,0.2346735000610351,1.075690507888794,284.879638671875,284.95001220703125,299.6589660644531,293.15447998046875,297.9613952636719,297.2221069335937,284.87896728515625,1.0,0.6817409992218018,0.3505806624889374,0.3505806624889374,1.0,1.0,-3.680959939956665,0.9756613373756408,2.70529842376709,-0.1391552686691284,0.8614758253097534,0.8614758253097534,0.0,194.05419921875,199.0,65298.31640625,0.0,4066.015380859375,1.0,278.5976867675781,282.8747863769531,296.1851501464844,300.449951171875,293.1499938964844,293.1499938964844,278.54998779296875,37870.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503543376922609,1.0,0.0,0.0,3.652532339096069,3.652556896209717,8.901874366529228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9604.3671875,0.0,1549.9923095703125,1895.4371337890625,0.0,3866.15380859375,0.9051610827445984,1.0,0.0,3.0,1.0,0.0
18099600,296.8888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9488453269004822,0.6034435629844666,0.5451244115829468,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9017007350921632,0.5276492238044739,0.5016235709190369,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8165666460990906,0.3872203826904297,0.273573637008667,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8110832571983337,0.3791221380233764,0.3627141118049621,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6941906213760376,0.2344596534967422,1.0751466751098633,284.90533447265625,284.95001220703125,299.66851806640625,293.1521301269531,297.96240234375,297.2196350097656,284.9064025878906,1.0,0.6824460625648499,0.3502865135669708,0.3502865135669708,1.0,1.0,-3.679387092590332,0.974196195602417,2.705190896987915,-0.1398311406373977,0.8593126535415649,0.8593126535415649,0.0,195.919662475586,202.0,65026.0234375,0.0,4073.564697265625,1.0,278.5578308105469,282.8959655761719,296.17169189453125,300.3827514648437,293.1499938964844,293.1499938964844,278.8500061035156,38527.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520211815834044,1.0,0.0,0.0,3.58142352104187,3.581447124481201,8.558637318856199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8946.6220703125,0.0,1476.7581787109375,1895.4371337890625,0.0,3881.15234375,0.8920421004295349,1.0,0.0,3.0,1.0,0.0
18099660,296.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.945785105228424,0.6021832823753357,0.5437159538269043,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9005692005157471,0.5291112065315247,0.5028397440910339,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8150548934936523,0.3874570429325104,0.2736425101757049,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8096213936805725,0.379450649023056,0.362925112247467,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.6926185488700867,0.2344351261854171,1.074832320213318,285.01251220703125,284.95001220703125,299.67803955078125,293.1498107910156,297.9659118652344,297.22076416015625,285.0130615234375,1.0,0.6831759810447693,0.3500128090381622,0.3500128090381622,1.0,1.0,-3.6790711879730233,0.9731816649436952,2.7058894634246826,-0.1404540985822677,0.9350368976593018,0.9350368976593018,0.0,197.4447479248047,202.0,64206.2265625,0.0,4082.3251953125,1.0,278.7998046875,283.01934814453125,296.12066650390625,300.1703796386719,293.1499938964844,293.1499938964844,278.8500061035156,34072.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464317560195924,1.0,0.0,0.0,3.6320314407348633,3.6320548057556152,8.802225579529477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9221.7138671875,0.0,1498.9185791015625,1895.4371337890625,0.0,3830.760498046875,0.9012656807899476,1.0,0.0,3.0,1.0,0.0
18099720,296.897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9436885118484496,0.6010238528251648,0.5427567958831787,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9002188444137573,0.5306752920150757,0.5043472647666931,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8142307996749878,0.3878017067909241,0.2739063501358032,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.808833658695221,0.3798746168613434,0.3633556663990021,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.6916922330856323,0.2345003485679626,1.075228571891785,285.0000915527344,284.95001220703125,299.6875,293.1474914550781,297.9701232910156,297.2230834960937,284.9989318847656,1.0,0.6840495467185974,0.3497390747070312,0.3497390747070312,1.0,1.0,-3.6812546253204346,0.972934901714325,2.708319902420044,-0.140952780842781,0.9459571242332458,0.9459571242332458,0.0,198.5961151123047,205.0,64366.8046875,0.0,4095.39501953125,1.0,278.84197998046875,283.0106811523437,296.1279296875,300.2231750488281,293.1499938964844,293.1499938964844,278.54998779296875,33531.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944695770740509,1.0,0.0,0.0,3.6919431686401367,3.691967248916626,9.095012387660972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9896.9091796875,0.0,1561.653076171875,1895.4371337890625,0.0,3815.054443359375,0.9129254817962646,1.0,0.0,3.0,1.0,0.0
18099780,296.89483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9409173130989076,0.5991518497467041,0.5415069460868835,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8993675708770752,0.5318160653114319,0.5057024955749512,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8129745125770569,0.387777715921402,0.2740807235240936,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8076159358024597,0.3799916207790375,0.3636908829212188,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.6904036998748779,0.2343758046627044,1.0754469633102417,284.8793029785156,284.95001220703125,299.6969299316406,293.1451721191406,297.9716796875,297.2217712402344,284.878662109375,1.0,0.6849069595336914,0.3494653701782226,0.3494653701782226,1.0,1.0,-3.682370662689209,0.9723546504974364,2.7100160121917725,-0.1413521915674209,0.8611181974411011,0.8611181974411011,0.0,200.0567169189453,205.0,65252.84375,0.0,4107.5615234375,1.0,278.5976867675781,282.8725891113281,296.17578125,300.43780517578125,293.1499938964844,293.1499938964844,278.54998779296875,37890.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505115747451782,1.0,0.0,0.0,3.6518516540527344,3.6518759727478014,8.898556416170322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9596.341796875,0.0,1549.384765625,1895.4371337890625,0.0,3867.569580078125,0.9050193428993224,1.0,0.0,3.0,1.0,0.0
18099840,296.8915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.937125563621521,0.5972121953964233,0.5397891998291016,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8977303504943848,0.53285813331604,0.5067400336265564,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8109995126724243,0.3876464068889618,0.2740429639816284,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8056814074516296,0.380012571811676,0.3637863397598266,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6884753704071045,0.2341632395982742,1.0749125480651855,284.9052124023437,284.95001220703125,299.706298828125,293.1429138183594,297.9725952148437,297.2193908691406,284.9062805175781,1.0,0.6856122016906738,0.3491916358470917,0.3491916358470917,1.0,1.0,-3.68082046508789,0.9709599614143372,2.7098605632781982,-0.141868457198143,0.8590328097343445,0.8590328097343445,0.0,201.9202117919922,208.0,64979.1328125,0.0,4115.1435546875,1.0,278.557861328125,282.8940124511719,296.1623229980469,300.37030029296875,293.1499938964844,293.1499938964844,278.8500061035156,38540.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521592855453492,1.0,0.0,0.0,3.580453634262085,3.580477476119995,8.554003443350666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8939.14453125,0.0,1475.81103515625,1895.4371337890625,0.0,3882.393798828125,0.8918406963348389,1.0,0.0,3.0,1.0,0.0
18099900,296.8957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9340965747833252,0.5959839224815369,0.5384113192558289,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8966705799102783,0.5343143343925476,0.5079487562179565,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8095111846923828,0.3878746628761291,0.2741057872772217,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8042328357696533,0.3803323209285736,0.3639887273311615,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.6869786381721497,0.2341396510601043,1.0746041536331177,285.012451171875,284.95001220703125,299.71563720703125,293.140625,297.97613525390625,297.2205810546875,285.01300048828125,1.0,0.6863422393798828,0.3489179313182831,0.3489179313182831,1.0,1.0,-3.680523633956909,0.9699591398239136,2.710564613342285,-0.1425802558660507,0.9347625374794006,0.9347625374794006,0.0,203.44468688964844,208.0,64161.2109375,0.0,4123.951171875,1.0,278.7998046875,283.0174255371094,296.111328125,300.15802001953125,293.1499938964844,293.1499938964844,278.8500061035156,34075.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465511441230774,1.0,0.0,0.0,3.6311075687408447,3.6311309337615967,8.797748023425811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9214.1103515625,0.0,1497.92333984375,1895.4371337890625,0.0,3831.83935546875,0.9010624885559082,1.0,0.0,3.0,1.0,0.0
18099960,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9320191740989684,0.5948576331138611,0.5374808311462402,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8963467478752136,0.5358725786209106,0.5094517469406128,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8086897730827332,0.3882109522819519,0.2743642926216125,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8034505844116211,0.3807476460933685,0.364411860704422,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.6860901713371277,0.2342052906751632,1.075006365776062,285.00018310546875,284.95001220703125,299.72491455078125,293.1383972167969,297.9804992675781,297.2229309082031,284.9990234375,1.0,0.6872156858444214,0.348650187253952,0.348650187253952,1.0,1.0,-3.682729721069336,0.9697483777999878,2.7129812240600586,-0.1433602273464203,0.945781707763672,0.945781707763672,0.0,204.5962677001953,211.0,64324.7578125,0.0,4137.1123046875,1.0,278.8420104980469,283.0089111328125,296.11871337890625,300.21099853515625,293.1499938964844,293.1499938964844,278.54998779296875,33529.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448038339614868,1.0,0.0,0.0,3.6910860538482666,3.691110134124756,9.09079062694218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9889.064453125,0.0,1560.66845703125,1895.4371337890625,0.0,3816.032470703125,0.9127328991889954,1.0,0.0,3.0,1.0,0.0
18100020,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.929283618927002,0.5930267572402954,0.5362646579742432,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8955333232879639,0.5370035171508789,0.5108008980751038,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8074286580085754,0.388178676366806,0.2745336890220642,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8022446632385254,0.3808556497097015,0.3647399246692657,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.68485027551651,0.2340813726186752,1.0752317905426023,284.87957763671875,284.95001220703125,299.734130859375,293.1361694335937,297.9823303222656,297.2216491699219,284.8789367675781,1.0,0.6880735158920288,0.3483824431896209,0.3483824431896209,1.0,1.0,-3.68387508392334,0.9692151546478271,2.7146599292755127,-0.1441948562860489,0.8611344695091248,0.8611344695091248,0.0,206.0556182861328,211.0,65216.296875,0.0,4149.3671875,1.0,278.59771728515625,282.8709716796875,296.166748046875,300.4260559082031,293.1499938964844,293.1499938964844,278.54998779296875,37880.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506258368492126,1.0,0.0,0.0,3.651209592819214,3.651233911514282,8.895427185962035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9589.6083984375,0.0,1548.5919189453125,1895.4371337890625,0.0,3868.5986328125,0.9048726558685304,1.0,0.0,3.0,1.0,0.0
18100080,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9255746006965636,0.5911279320716858,0.5345851182937622,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8939616084098816,0.5380353927612305,0.5118296146392822,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8054383993148804,0.3880394399166107,0.2744910717010498,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8003544211387634,0.3808676898479461,0.364827960729599,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6829960942268372,0.2338698208332061,1.0747063159942627,284.905517578125,284.95001220703125,299.74334716796875,293.13397216796875,297.9835510253906,297.2192687988281,284.9065856933594,1.0,0.6887800693511963,0.3481147289276123,0.3481147289276123,1.0,1.0,-3.682358264923096,0.9678732752799988,2.7144851684570312,-0.145201176404953,0.8591538071632385,0.8591538071632385,0.0,207.9163360595703,214.0,64949.5,0.0,4157.0078125,1.0,278.557861328125,282.8923645019531,296.1534729003906,300.35919189453125,293.1499938964844,293.1499938964844,278.8500061035156,38524.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522900581359864,1.0,0.0,0.0,3.580188751220703,3.5802125930786133,8.552738108846825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8933.7587890625,0.0,1475.4051513671875,1895.4371337890625,0.0,3883.569091796875,0.8917707800865173,1.0,0.0,3.0,1.0,0.0
18100140,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9226362705230712,0.5899341106414795,0.5332416296005249,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8929463028907776,0.5394856333732605,0.513031542301178,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8039408922195435,0.3882607817649841,0.2745494842529297,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.798950731754303,0.3811798691749573,0.3650235533714294,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.6815561056137085,0.2338476330041885,1.0744080543518066,285.0127868652344,284.95001220703125,299.7524719238281,293.1317749023437,297.98736572265625,297.220458984375,285.0133361816406,1.0,0.6895116567611694,0.3478469848632812,0.3478469848632812,1.0,1.0,-3.682095766067505,0.966922163963318,2.715173721313477,-0.1463516056537628,0.935008466243744,0.935008466243744,0.0,209.43923950195312,214.0,64137.12109375,0.0,4165.8984375,1.0,278.7998046875,283.01580810546875,296.1026306152344,300.1474304199219,293.1499938964844,293.1499938964844,278.8500061035156,34060.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466991424560548,1.0,0.0,0.0,3.631127119064331,3.631150484085083,8.79784238350112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9209.16015625,0.0,1497.836181640625,1895.4371337890625,0.0,3833.177001953125,0.9010557532310486,1.0,0.0,3.0,1.0,0.0
18100200,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9206407070159912,0.5888432264328003,0.532342255115509,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8926469087600708,0.5410388112068176,0.5145304203033447,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8031250238418579,0.3885911703109741,0.2748041749000549,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7981971502304077,0.3815889060497284,0.3654410243034363,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.680706262588501,0.2339153438806533,1.0748213529586792,285.00054931640625,284.95001220703125,299.7615661621094,293.1296081542969,297.9919128417969,297.2228088378906,284.9994201660156,1.0,0.6903865933418274,0.3475792407989502,0.3475792407989502,1.0,1.0,-3.6843395233154297,0.9667357802391052,2.71760368347168,-0.1474536955356598,0.9461873769760132,0.9461873769760132,0.0,210.5903167724609,217.0,64306.015625,0.0,4179.18896484375,1.0,278.84197998046875,283.0072937011719,296.1101379394531,300.2008972167969,293.1499938964844,293.1499938964844,278.54998779296875,33512.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449720978736876,1.0,0.0,0.0,3.6914329528808594,3.6914567947387695,9.092498771678948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9884.525390625,0.0,1560.9298095703125,1895.4371337890625,0.0,3817.5556640625,0.9128006100654602,1.0,0.0,3.0,1.0,0.0
18100260,296.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9180481433868408,0.5870540142059326,0.5311601161956787,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8918883204460144,0.5421603918075562,0.5158732533454895,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8018934726715088,0.388552725315094,0.274969607591629,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7970471382141113,0.381690114736557,0.3657632768154144,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.679531455039978,0.2337940484285354,1.0750583410263062,284.8798217773437,284.95001220703125,299.7706298828125,293.1274719238281,297.9937744140625,297.22149658203125,284.879150390625,1.0,0.6912462115287781,0.3473105132579803,0.3473105132579803,1.0,1.0,-3.6855239868164062,0.9662161469459534,2.7193076610565186,-0.1484404057264328,0.8615507483482361,0.8615507483482361,0.0,212.0487518310547,217.0,65203.41796875,0.0,4191.5615234375,1.0,278.5976867675781,282.8691711425781,296.1582946777344,300.4164123535156,293.1499938964844,293.1499938964844,278.54998779296875,37854.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508187770843506,1.0,0.0,0.0,3.652066707611084,3.652091026306152,8.899604608814116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9586.0478515625,0.0,1549.35498046875,1895.4371337890625,0.0,3870.335205078125,0.9050486087799072,1.0,0.0,3.0,1.0,0.0
18100320,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9145763516426086,0.5851947069168091,0.5295171141624451,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8904082179069519,0.5431816577911377,0.5168917179107666,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.799976110458374,0.3884068429470062,0.2749224007129669,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7952460646629333,0.3816948533058166,0.3658444583415985,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6777758002281189,0.2335851937532425,1.0745443105697632,284.905517578125,284.95001220703125,299.7796325683594,293.1253662109375,297.9949035644531,297.2190856933594,284.9065856933594,1.0,0.6919547915458679,0.3470418155193329,0.3470418155193329,1.0,1.0,-3.68404221534729,0.9648814797401428,2.719160795211792,-0.1494372189044952,0.8594539761543274,0.8594539761543274,0.0,213.9084014892578,220.0,64938.69921875,0.0,4199.2763671875,1.0,278.557861328125,282.890380859375,296.1451110839844,300.3499450683594,293.1499938964844,293.1499938964844,278.8500061035156,38512.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952507257461548,1.0,0.0,0.0,3.5812301635742188,3.581254005432129,8.5577141817339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8930.47265625,0.0,1476.4381103515625,1895.4371337890625,0.0,3885.52099609375,0.891990065574646,1.0,0.0,3.0,1.0,0.0
18100380,296.9034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9118666052818298,0.5840346217155457,0.5282057523727417,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8894668221473694,0.5446253418922424,0.5180850028991699,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7985520958900452,0.3886224329471588,0.2749762237071991,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7939164638519287,0.3820009231567383,0.3660333156585693,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.6764186024665833,0.2335657477378845,1.0742565393447876,285.0128173828125,284.95001220703125,299.78857421875,293.123291015625,297.99859619140625,297.2202453613281,285.01336669921875,1.0,0.6926882266998291,0.346773087978363,0.346773087978363,1.0,1.0,-3.6838104724884033,0.9639304280281068,2.7198798656463623,-0.1504688411951065,0.9353253841400146,0.9353253841400146,0.0,215.4316253662109,220.0,64125.6328125,0.0,4208.2529296875,1.0,278.7998046875,283.01385498046875,296.0942687988281,300.13824462890625,293.1499938964844,293.1499938964844,278.8500061035156,34057.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946928083896637,1.0,0.0,0.0,3.632158041000366,3.632181644439697,8.802839488453174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9205.8115234375,0.0,1498.9466552734375,1895.4371337890625,0.0,3835.246337890625,0.901282548904419,1.0,0.0,3.0,1.0,0.0
