time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18100440,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.910054624080658,0.5829789042472839,0.5273358225822449,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8892167210578918,0.5461724996566772,0.5195779204368591,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7977889180183411,0.3889474868774414,0.2752267718315124,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7932153344154358,0.3824044466018677,0.3664450049400329,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6756283640861511,0.2336361408233642,1.074679970741272,285.0006103515625,284.95001220703125,299.7974853515625,293.1212158203125,298.0029296875,297.2225646972656,284.9994506835937,1.0,0.6935646533966064,0.3465043604373932,0.3465043604373932,1.0,1.0,-3.686086177825928,0.9637404680252076,2.7223455905914307,-0.1514059901237487,0.9465309381484984,0.9465309381484984,0.0,216.58377075195312,223.0,64294.3984375,0.0,4221.66796875,1.0,278.8420104980469,283.00537109375,296.101806640625,300.1917419433594,293.1499938964844,293.1499938964844,278.54998779296875,33510.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452052116394044,1.0,0.0,0.0,3.6924853324890137,3.692509412765503,9.09768402834743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9881.08984375,0.0,1562.10400390625,1895.4371337890625,0.0,3819.666015625,0.9130355715751648,1.0,0.0,3.0,1.0,0.0
18100500,296.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9077163338661194,0.5812311172485352,0.5261868834495544,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.888524055480957,0.5472832918167114,0.5209125280380249,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7966251969337463,0.388902872800827,0.2753879129886627,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7921333312988281,0.3824990689754486,0.366761177778244,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.6745285987854004,0.2335172295570373,1.074926257133484,284.8797607421875,284.95001220703125,299.8063659667969,293.1191711425781,298.0046081542969,297.22125244140625,284.8790588378906,1.0,0.694425642490387,0.3462356328964233,0.3462356328964233,1.0,1.0,-3.687302827835083,0.9632214307785034,2.72408127784729,-0.1522280573844909,0.8618265390396118,0.8618265390396118,0.0,218.04269409179688,223.0,65193.15234375,0.0,4234.150390625,1.0,278.59765625,282.8671264648437,296.1500549316406,300.4073486328125,293.1499938964844,293.1499938964844,278.54998779296875,37848.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510557055473328,1.0,0.0,0.0,3.6532411575317374,3.653265476226807,8.905328741093399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9582.7861328125,0.0,1550.623779296875,1895.4371337890625,0.0,3872.468017578125,0.9053075313568116,1.0,0.0,3.0,1.0,0.0
18100560,296.9035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9046175479888916,0.5794124007225037,0.5245804786682129,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8871322870254517,0.5482924580574036,0.5219191908836365,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7947962880134583,0.3887503743171692,0.2753359079360962,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7904210686683655,0.3824965059757232,0.3668352663516998,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6728703379631042,0.2333104163408279,1.0744203329086304,284.9054260253906,284.95001220703125,299.815185546875,293.1171569824219,298.00555419921875,297.2187805175781,284.906494140625,1.0,0.6951358318328857,0.3459802567958832,0.3459802567958832,1.0,1.0,-3.68584942817688,0.9619309902191162,2.723918437957764,-0.1530491113662719,0.8596652746200562,0.8596652746200562,0.0,219.9022216796875,226.0,64928.2265625,0.0,4241.92822265625,1.0,278.5578308105469,282.8883056640625,296.1369323730469,300.3409118652344,293.1499938964844,293.1499938964844,278.8500061035156,38511.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527459740638732,1.0,0.0,0.0,3.5823562145233154,3.5823798179626465,8.563096116631641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8927.255859375,0.0,1477.6490478515625,1895.4371337890625,0.0,3887.666259765625,0.8922410607337952,1.0,0.0,3.0,1.0,0.0
18100620,296.90802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9022387266159058,0.5782878994941711,0.5233026742935181,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8862550854682922,0.5497280955314636,0.5231024026870728,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7934396862983704,0.3889600038528442,0.2753851413726806,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.789158821105957,0.3827963173389435,0.3670174181461334,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.6715889573097229,0.2332928627729416,1.074140191078186,285.0127868652344,284.95001220703125,299.8239440917969,293.1151733398437,298.00909423828125,297.2199401855469,285.0133361816406,1.0,0.695870578289032,0.345724880695343,0.345724880695343,1.0,1.0,-3.685644388198853,0.961027204990387,2.7246170043945312,-0.1539405286312103,0.935551106929779,0.935551106929779,0.0,221.4259490966797,226.0,64113.6953125,0.0,4250.9814453125,1.0,278.7998352050781,283.01190185546875,296.08612060546875,300.1292419433594,293.1499938964844,293.1499938964844,278.8500061035156,34061.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471616148948668,1.0,0.0,0.0,3.633176326751709,3.63319993019104,8.807776339381235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9202.4482421875,0.0,1500.093994140625,1895.4371337890625,0.0,3837.356201171875,0.9015132784843444,1.0,0.0,3.0,1.0,0.0
18100680,296.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9006461501121521,0.5772692561149597,0.5224640965461731,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8860424160957336,0.5512678623199463,0.5245882868766785,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7927200794219971,0.3892794549465179,0.2756316065788269,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7885009050369263,0.383194237947464,0.3674234449863434,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6708492040634155,0.2333651036024093,1.074571132659912,285.0006408691406,284.95001220703125,299.8326721191406,293.1131896972656,298.0133361816406,297.2222595214844,284.99951171875,1.0,0.6967480182647705,0.3454695045948028,0.3454695045948028,1.0,1.0,-3.6879496574401855,0.9608848094940186,2.727064847946167,-0.1547676026821136,0.9468133449554444,0.9468133449554444,0.0,222.57907104492188,229.0,64282.6328125,0.0,4264.51513671875,1.0,278.8420104980469,283.00347900390625,296.09375,300.1827697753906,293.1499938964844,293.1499938964844,278.54998779296875,33511.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945432186126709,1.0,0.0,0.0,3.693485975265503,3.693509817123413,9.102615194933604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9877.6796875,0.0,1563.2469482421875,1895.4371337890625,0.0,3821.719970703125,0.9132621884346008,1.0,0.0,3.0,1.0,0.0
18100740,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8985534310340881,0.5755650997161865,0.5213504433631897,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8854027390480042,0.5523666739463806,0.5259137749671936,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7916147112846375,0.3892291784286499,0.27578866481781,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7874768972396851,0.3832825422286987,0.3677339255809784,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.6698146462440491,0.2332480996847152,1.0748249292373655,284.8797607421875,284.95001220703125,299.84136962890625,293.1112670898437,298.014892578125,297.2209167480469,284.8790588378906,1.0,0.6976101398468018,0.3452141284942627,0.3452141284942627,1.0,1.0,-3.689198255538941,0.9604154825210572,2.7287826538085938,-0.1554927676916122,0.8620967864990234,0.8620967864990234,0.0,224.0380401611328,229.0,65183.421875,0.0,4277.1044921875,1.0,278.5976257324219,282.8652038574219,296.1421203613281,300.3985595703125,293.1499938964844,293.1499938964844,278.54998779296875,37844.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512811303138732,1.0,0.0,0.0,3.6543591022491455,3.654383420944214,8.910780593396339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9579.6630859375,0.0,1551.837646484375,1895.4371337890625,0.0,3874.49609375,0.9055557250976562,1.0,0.0,3.0,1.0,0.0
18100800,296.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8957020044326782,0.5737897157669067,0.5197829604148865,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8840874433517456,0.5533629059791565,0.5269078612327576,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.789867103099823,0.3890720903873443,0.2757328152656555,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.785845160484314,0.3832732141017914,0.3678015172481537,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6682453155517578,0.2330431640148162,1.0743262767791748,284.9053649902344,284.95001220703125,299.8500061035156,293.1093444824219,298.0157165527344,297.2184143066406,284.90643310546875,1.0,0.6983217597007751,0.3449587523937225,0.3449587523937225,1.0,1.0,-3.6877763271331774,0.9591352343559264,2.7286410331726074,-0.1562545448541641,0.8598616719245911,0.8598616719245911,0.0,225.89659118652344,232.0,64918.69921875,0.0,4284.94921875,1.0,278.5578308105469,282.8863220214844,296.1291198730469,300.33233642578125,293.1499938964844,293.1499938964844,278.8500061035156,38513.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529720544815063,1.0,0.0,0.0,3.5834529399871826,3.5834767818450928,8.568341058889928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8924.181640625,0.0,1478.84814453125,1895.4371337890625,0.0,3889.69677734375,0.8924830555915833,1.0,0.0,3.0,1.0,0.0
18100860,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8918170928955078,0.5715292692184448,0.5180239081382751,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.881645917892456,0.5535736083984375,0.5275208950042725,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.786998450756073,0.3880579471588135,0.2753625214099884,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.7830698490142822,0.3823280036449432,0.3674070239067077,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6654286980628967,0.2317449301481247,1.0712634325027466,285.0076599121094,284.95001220703125,299.8586120605469,293.10748291015625,298.010498046875,297.2075500488281,285.007568359375,1.0,0.6986863613128662,0.3447208106517792,0.3447208106517792,1.0,1.0,-3.681142807006836,0.9563172459602356,2.724825620651245,-0.1567778885364532,0.9318444728851318,0.9318444728851318,0.0,228.53424072265625,232.0,64001.11328125,0.0,4283.47802734375,1.0,278.79986572265625,283.0064697265625,296.07818603515625,300.11846923828125,293.1499938964844,293.1499938964844,278.8500061035156,34186.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94735449552536,1.0,0.0,0.0,3.632059097290039,3.63208270072937,8.802360298432177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9188.5234375,0.0,1499.797607421875,1895.4371337890625,0.0,3839.09814453125,0.9012717008590698,1.0,0.0,3.0,1.0,0.0
18100920,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8882119655609131,0.5697314143180847,0.5164399147033691,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8793585300445557,0.554192304611206,0.5281115770339966,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7842414379119873,0.38747239112854,0.2749498784542084,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7803555130958557,0.3817683756351471,0.3668852150440216,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6625003218650818,0.230776846408844,1.0669963359832764,284.9887084960937,284.95001220703125,299.8671569824219,293.1056823730469,298.0085144042969,297.2010498046875,284.9872131347656,1.0,0.6988046169281006,0.3444828987121582,0.3444828987121582,1.0,1.0,-3.6728529930114746,0.9530102014541626,2.7198426723480225,-0.1575101166963577,0.9355636835098268,0.9355636835098268,0.0,230.98385620117188,235.0,63976.296875,0.0,4276.35498046875,1.0,278.84197998046875,282.9954528808594,296.0841369628906,300.1610717773437,293.1499938964844,293.1499938964844,278.54998779296875,33921.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453388452529908,1.0,0.0,0.0,3.6830086708068848,3.683032512664795,9.051045708474704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9835.1044921875,0.0,1554.5078125,1895.4371337890625,0.0,3820.875,0.9111045002937316,1.0,0.0,3.0,1.0,0.0
18100980,296.8924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8850342035293579,0.5675156116485596,0.5147905349731445,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8775355219841003,0.554609477519989,0.5287267565727234,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.7819525003433228,0.3867774605751037,0.2745987176895141,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.7781097888946533,0.3811413049697876,0.3664491772651672,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.6600561738014221,0.229848563671112,1.0632920265197754,284.8688049316406,284.95001220703125,299.875732421875,293.1039733886719,298.0059814453125,297.1938781738281,284.8686828613281,1.0,0.6988475322723389,0.3442449569702148,0.3442449569702148,1.0,1.0,-3.665465831756592,0.9499747157096864,2.7154910564422607,-0.1581421792507171,0.8473215103149414,0.8473215103149414,0.0,233.0449066162109,235.0,64631.3984375,0.0,4269.25244140625,1.0,278.5980834960937,282.8623352050781,296.1300964355469,300.360107421875,293.1499938964844,293.1499938964844,278.54998779296875,38759.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950585126876831,1.0,0.0,0.0,3.6246187686920166,3.624643087387085,8.766332939558197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9504.7607421875,0.0,1525.619384765625,1895.4371337890625,0.0,3868.231689453125,0.8994143009185791,1.0,0.0,3.0,1.0,0.0
18101040,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8818075060844421,0.5654266476631165,0.5128750205039978,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8757243156433105,0.5551163554191589,0.5291897654533386,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7796870470046997,0.3861753940582275,0.274177610874176,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7759109735488892,0.3806077241897583,0.3659510910511017,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6577182412147522,0.2290212363004684,1.059662103652954,284.8993225097656,284.95001220703125,299.8842468261719,293.102294921875,298.0043029785156,297.1878967285156,284.9003295898437,1.0,0.6987770795822144,0.3440070450305938,0.3440070450305938,1.0,1.0,-3.657438278198242,0.9467465281486512,2.7106916904449463,-0.158781960606575,0.8459525108337402,0.8459525108337402,0.0,235.01600646972656,238.0,64208.91015625,0.0,4259.880859375,1.0,278.5580444335937,282.889892578125,296.114990234375,300.27899169921875,293.1499938964844,293.1499938964844,278.8500061035156,39174.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951435387134552,1.0,0.0,0.0,3.541292428970337,3.541316032409668,8.367907753381587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8844.2119140625,0.0,1438.6038818359375,1895.4371337890625,0.0,3875.884033203125,0.8836737275123596,1.0,0.0,3.0,1.0,0.0
18101100,296.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8794978857040405,0.5640957355499268,0.5113913416862488,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.874730110168457,0.5561537146568298,0.529956579208374,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7781982421875,0.3860428929328918,0.2739560008049011,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7744616866111755,0.3804860413074493,0.365690529346466,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6560649871826172,0.2285060286521911,1.0569007396697998,285.0045471191406,284.95001220703125,299.8927307128906,293.1006774902344,298.00616455078125,297.1869201660156,285.00469970703125,1.0,0.6987997889518738,0.3437691032886505,0.3437691032886505,1.0,1.0,-3.652132272720337,0.944348692893982,2.7077836990356445,-0.1594657897949218,0.918172299861908,0.918172299861908,0.0,236.40234375,238.0,63321.01171875,0.0,4254.23388671875,1.0,278.7987365722656,283.0124206542969,296.06396484375,300.0601806640625,293.1499938964844,293.1499938964844,278.8500061035156,34414.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450408220291138,1.0,0.0,0.0,3.587250232696533,3.587273359298706,8.586509352426219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9103.7587890625,0.0,1452.8094482421875,1895.4371337890625,0.0,3818.17822265625,0.891557514667511,1.0,0.0,3.0,1.0,0.0
18101160,296.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8780075311660767,0.5628994703292847,0.5103772878646851,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8744730949401855,0.5573436617851257,0.531090259552002,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7774289846420288,0.3860763311386108,0.2739827036857605,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7737004160881042,0.3805235922336578,0.365726888179779,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.6550569534301758,0.22816002368927,1.0552713871002195,284.9909973144531,284.95001220703125,299.9012145996094,293.09912109375,298.0092468261719,297.1878662109375,284.9898986816406,1.0,0.6990304589271545,0.343682587146759,0.343682587146759,1.0,1.0,-3.650192975997925,0.9434367418289183,2.706756114959717,-0.159623920917511,0.9252799153327942,0.9252799153327942,0.0,237.33657836914065,241.0,63387.50390625,0.0,4254.83740234375,1.0,278.8416442871094,283.00457763671875,296.0723876953125,300.1074523925781,293.1499938964844,293.1499938964844,278.54998779296875,33913.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942603349685669,1.0,0.0,0.0,3.6404640674591056,3.6404876708984375,8.843146588333184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9750.5498046875,0.0,1507.01708984375,1895.4371337890625,0.0,3796.089599609375,0.9016143679618835,1.0,0.0,3.0,1.0,0.0
18101220,296.89361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8761464357376099,0.5610879063606262,0.5091292858123779,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8739127516746521,0.5581445097923279,0.532106339931488,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.776399552822113,0.38579922914505,0.2739572525024414,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7727012038230896,0.3803116381168365,0.3657209277153015,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.6539071798324585,0.2276969850063324,1.0537874698638916,284.8765869140625,284.95001220703125,299.90966796875,293.0976257324219,298.0101318359375,297.1857604980469,284.87677001953125,1.0,0.699314534664154,0.3435960710048675,0.3435960710048675,1.0,1.0,-3.647860527038574,0.9424349069595336,2.705425500869751,-0.1596912443637848,0.8424353003501892,0.8424353003501892,0.0,238.53469848632807,241.0,64110.91796875,0.0,4256.0146484375,1.0,278.5989990234375,282.8750305175781,296.1219177246094,300.31414794921875,293.1499938964844,293.1499938964844,278.54998779296875,38616.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947831094264984,1.0,0.0,0.0,3.5853567123413086,3.5853805541992188,8.577446806157241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9438.966796875,0.0,1481.6644287109375,1895.4371337890625,0.0,3843.402099609375,0.8906438946723938,1.0,0.0,3.0,1.0,0.0
18101280,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8736900091171265,0.5592699646949768,0.5074941515922546,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.872823178768158,0.5589056015014648,0.5328457951545715,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.774873673915863,0.3854743540287018,0.2737610638141632,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.771240770816803,0.3800611793994903,0.3655290305614471,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6523920893669128,0.2272106856107711,1.0518585443496704,284.9067077636719,284.95001220703125,299.9181213378906,293.09619140625,298.01080322265625,297.18316650390625,284.9075927734375,1.0,0.6995266079902649,0.3435095548629761,0.3435095548629761,1.0,1.0,-3.643563270568848,0.9408414959907532,2.70272183418274,-0.1598708927631378,0.8435535430908203,0.8435535430908203,0.0,240.09336853027344,244.0,63795.1328125,0.0,4254.14794921875,1.0,278.558349609375,282.9002380371094,296.1097412109375,300.2434387207031,293.1499938964844,293.1499938964844,278.8500061035156,38824.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489068984985352,1.0,0.0,0.0,3.510729551315308,3.51075291633606,8.224093903663743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8800.8359375,0.0,1404.0035400390625,1895.4371337890625,0.0,3853.109375,0.8766493201255798,1.0,0.0,3.0,1.0,0.0
18101340,296.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8717548251152039,0.5581011176109314,0.5061925053596497,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8721668720245361,0.5600975751876831,0.5337936282157898,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7737525701522827,0.3855126500129699,0.2736874520778656,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7701637148857117,0.3801196217536926,0.3654763698577881,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.651207685470581,0.2269342392683029,1.050350308418274,285.009521484375,284.95001220703125,299.9265441894531,293.09478759765625,298.0142517089844,297.1843566894531,285.0096130371094,1.0,0.6998246312141418,0.3434230387210846,0.3434230387210846,1.0,1.0,-3.6408944129943848,0.9397497177124025,2.7011446952819824,-0.16020567715168,0.9161831736564636,0.9161831736564636,0.0,241.3546142578125,244.0,62990.9765625,0.0,4254.82275390625,1.0,278.798095703125,283.0193176269531,296.06036376953125,300.0329895019531,293.1499938964844,293.1499938964844,278.8500061035156,34110.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942829966545105,1.0,0.0,0.0,3.562407732009888,3.562430620193481,8.467994803140755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9064.271484375,0.0,1424.0882568359375,1895.4371337890625,0.0,3798.145263671875,0.8857679963111877,1.0,0.0,3.0,1.0,0.0
18101400,296.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8704015016555786,0.5570144653320312,0.5052964091300964,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8720160722732544,0.5613803267478943,0.5350413918495178,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7731242179870605,0.3856532573699951,0.2738091051578522,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7695493698120117,0.3802715241909027,0.3656492829322815,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.6504406929016113,0.2267551273107528,1.0496206283569336,284.9946594238281,284.95001220703125,299.9349365234375,293.0934143066406,298.0184631347656,297.1866455078125,284.9934997558594,1.0,0.7003005743026733,0.3433365523815155,0.3433365523815155,1.0,1.0,-3.640776872634888,0.93943452835083,2.7013423442840576,-0.1605783253908157,0.9238385558128356,0.9238385558128356,0.0,242.3228454589844,247.0,63112.60546875,0.0,4260.5322265625,1.0,278.8414306640625,283.00958251953125,296.069580078125,300.085205078125,293.1499938964844,293.1499938964844,278.54998779296875,33649.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407153129577636,1.0,0.0,0.0,3.620340585708618,3.62036395072937,8.74565103003988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9712.662109375,0.0,1482.9754638671875,1895.4371337890625,0.0,3778.947021484375,0.8969013690948486,1.0,0.0,3.0,1.0,0.0
18101460,296.900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8685973882675171,0.5552929043769836,0.5041386485099792,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8714695572853088,0.5622351765632629,0.5361284613609314,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7721455097198486,0.3854479789733886,0.2738472521305084,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7686050534248352,0.3801337480545044,0.3657340705394745,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.6494308710098267,0.2264114916324615,1.0487874746322632,284.8795166015625,284.95001220703125,299.9432983398437,293.09210205078125,298.0201416015625,297.1853942871094,284.8796081542969,1.0,0.7007953524589539,0.3431655466556549,0.3431655466556549,1.0,1.0,-3.639735460281372,0.9385799765586852,2.701155424118042,-0.1612115651369094,0.8416375517845154,0.8416375517845154,0.0,243.62277221679688,247.0,63874.6953125,0.0,4265.80712890625,1.0,278.59942626953125,282.8789367675781,296.1195068359375,300.2952880859375,293.1499938964844,293.1499938964844,278.54998779296875,38371.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462661147117616,1.0,0.0,0.0,3.569467544555664,3.569491386413574,8.501590968990058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9410.3056640625,0.0,1462.7567138671875,1895.4371337890625,0.0,3829.262939453125,0.8869284987449646,1.0,0.0,3.0,1.0,0.0
18101520,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8661837577819824,0.5535461902618408,0.5025796294212341,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8703654408454895,0.5630261898040771,0.5369107127189636,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7706434726715088,0.3851730227470398,0.2736962437629699,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7671689987182617,0.3799304664134979,0.3656031787395477,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.6480146646499634,0.2260107994079589,1.0473366975784302,284.9084777832031,284.95001220703125,299.9516906738281,293.0908203125,298.0214233398437,297.1833190917969,284.9093322753906,1.0,0.701184868812561,0.3429945409297943,0.3429945409297943,1.0,1.0,-3.636377096176148,0.9370101094245912,2.699367046356201,-0.1619828790426254,0.8427543640136719,0.8427543640136719,0.0,245.30506896972656,250.0,63593.921875,0.0,4267.22216796875,1.0,278.5584716796875,282.9026794433594,296.1072998046875,300.2275085449219,293.1499938964844,293.1499938964844,278.8500061035156,38640.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947628915309906,1.0,0.0,0.0,3.497952461242676,3.4979755878448486,8.16434067019145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8779.4287109375,0.0,1389.42822265625,1895.4371337890625,0.0,3841.576416015625,0.8736631274223328,1.0,0.0,3.0,1.0,0.0
18101580,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8642574548721313,0.5524318218231201,0.5013380646705627,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8696638941764832,0.5642350316047668,0.5378846526145935,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7695146203041077,0.3852484226226806,0.2736560106277466,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.766081690788269,0.380018413066864,0.3655909597873688,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.6468824148178101,0.2257951945066452,1.0461773872375488,285.0102844238281,284.95001220703125,299.96002197265625,293.089599609375,298.0253295898437,297.18487548828125,285.0103454589844,1.0,0.7016284465789795,0.3428235352039337,0.3428235352039337,1.0,1.0,-3.634387731552124,0.9358609318733216,2.698526620864868,-0.1628634929656982,0.9150826930999756,0.9150826930999756,0.0,246.6938934326172,250.0,62818.40625,0.0,4270.50390625,1.0,278.7977905273437,283.0204467773437,296.0575561523437,300.0189208984375,293.1499938964844,293.1499938964844,278.8500061035156,33988.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417666792869568,1.0,0.0,0.0,3.5515387058258057,3.5515613555908203,8.416400305577554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9043.408203125,0.0,1411.7177734375,1895.4371337890625,0.0,3788.496337890625,0.8832356333732605,1.0,0.0,3.0,1.0,0.0
18101640,296.9087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8628951907157898,0.5513964295387268,0.5004920959472656,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8694546222686768,0.5655264258384705,0.5391486883163452,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7688637375831604,0.3854210674762726,0.273804634809494,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7654391527175903,0.3801899552345276,0.3657910525798797,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.6461375951766968,0.2256610095500946,1.0457032918930054,284.9949645996094,284.95001220703125,299.9683532714844,293.08837890625,298.0298156738281,297.1874084472656,284.9937744140625,1.0,0.7022219300270081,0.3426525294780731,0.3426525294780731,1.0,1.0,-3.634772062301636,0.9354297518730164,2.6993422508239746,-0.1636913418769836,0.9226003885269164,0.9226003885269164,0.0,247.78030395507807,253.0,62957.1953125,0.0,4278.291015625,1.0,278.8413391113281,283.0101013183594,296.0664367675781,300.0718994140625,293.1499938964844,293.1499938964844,278.54998779296875,33560.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398123621940612,1.0,0.0,0.0,3.610929489135742,3.610952854156494,8.700241664882924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9691.111328125,0.0,1472.0728759765625,1895.4371337890625,0.0,3770.73876953125,0.8947175741195679,1.0,0.0,3.0,1.0,0.0
18101700,296.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8611206412315369,0.5497321486473083,0.499385267496109,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8688778281211853,0.5663831233978271,0.5402439832687378,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7678906321525574,0.3852477967739105,0.2738673686981201,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7644912004470825,0.3800668716430664,0.3658952414989471,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.6451643109321594,0.2253535091876983,1.0450665950775146,284.8798828125,284.95001220703125,299.9766845703125,293.0871887207031,298.0316467285156,297.18634033203125,284.8799743652344,1.0,0.7028124928474426,0.3424815237522125,0.3424815237522125,1.0,1.0,-3.6341302394866943,0.9346824288368224,2.6994478702545166,-0.164406344294548,0.8405669331550598,0.8405669331550598,0.0,249.1787567138672,253.0,63726.89453125,0.0,4285.240234375,1.0,278.5996398925781,282.8795166015625,296.1161193847656,300.2823181152344,293.1499938964844,293.1499938964844,278.54998779296875,38312.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454969763755798,1.0,0.0,0.0,3.560902833938598,3.5609264373779297,8.460841058877122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9391.5771484375,0.0,1453.1634521484375,1895.4371337890625,0.0,3822.306396484375,0.8849735856056213,1.0,0.0,3.0,1.0,0.0
18101760,296.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8587840795516968,0.5480421781539917,0.4978798329830169,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8677798509597778,0.5671740174293518,0.5410289764404297,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7664313316345215,0.3850065767765045,0.2737409472465515,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7630853652954102,0.3798756897449493,0.365779310464859,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.6438101530075073,0.2249832153320312,1.0437763929367063,284.9088134765625,284.95001220703125,299.9849853515625,293.0860595703125,298.0329895019531,297.1844482421875,284.9096069335937,1.0,0.7032817006111145,0.3423214554786682,0.3423214554786682,1.0,1.0,-3.6311147212982178,0.9332496523857116,2.6978650093078613,-0.1650993227958679,0.8417789340019226,0.8417789340019226,0.0,250.93836975097656,256.0,63457.30078125,0.0,4288.0322265625,1.0,278.5585632324219,282.9030456542969,296.10369873046875,300.2151184082031,293.1499938964844,293.1499938964844,278.8500061035156,38586.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469603896141052,1.0,0.0,0.0,3.490272760391236,3.490295886993408,8.128531021611707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8764.244140625,0.0,1381.1240234375,1895.4371337890625,0.0,3835.5380859375,0.8719205856323242,1.0,0.0,3.0,1.0,0.0
18101820,296.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8569267392158508,0.5469764471054077,0.4966867566108703,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8670833706855774,0.5683824419975281,0.5420041680335999,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7653437256813049,0.3851161599159241,0.2737255394458771,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7620241641998291,0.3799728155136108,0.365778774023056,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.6427299976348877,0.2247922271490097,1.0427483320236206,285.0101623535156,284.95001220703125,299.9932556152344,293.0849304199219,298.0368957519531,297.18609619140625,285.0101928710937,1.0,0.7037912011146545,0.3421613872051239,0.3421613872051239,1.0,1.0,-3.629415988922119,0.932220458984375,2.697195529937744,-0.1658286601305008,0.9138407707214355,0.9138407707214355,0.0,252.39093017578125,256.0,62692.546875,0.0,4292.47314453125,1.0,278.797607421875,283.020263671875,296.0537414550781,300.007080078125,293.1499938964844,293.1499938964844,278.8500061035156,33949.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411653876304626,1.0,0.0,0.0,3.544480085372925,3.5445027351379395,8.382979217458342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9027.8125,0.0,1404.0142822265625,1895.4371337890625,0.0,3783.0361328125,0.8816282749176025,1.0,0.0,3.0,1.0,0.0
18101880,296.9161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.855631411075592,0.5459890961647034,0.4958837032318115,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8668859601020813,0.5696722865104675,0.543268084526062,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7647385597229004,0.3853253126144409,0.2738991379737854,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7614103555679321,0.3801527619361877,0.3659877777099609,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.6420331001281738,0.2246798425912857,1.042380928993225,284.9945678710937,284.95001220703125,300.0015563964844,293.0838317871094,298.0410461425781,297.1887512207031,284.9933776855469,1.0,0.7044388651847839,0.3420012891292572,0.3420012891292572,1.0,1.0,-3.6300458908081055,0.9318790435791016,2.698166847229004,-0.166153684258461,0.9210834503173828,0.9210834503173828,0.0,253.53048706054688,259.0,62833.55078125,0.0,4301.244140625,1.0,278.8412780761719,283.0096435546875,296.0624694824219,300.0600891113281,293.1499938964844,293.1499938964844,278.54998779296875,33539.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939257264137268,1.0,0.0,0.0,3.6041998863220215,3.6042230129241934,8.667843189869018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9673.6845703125,0.0,1464.626708984375,1895.4371337890625,0.0,3765.68896484375,0.8931877017021179,1.0,0.0,3.0,1.0,0.0
18101940,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8539506196975708,0.5443785190582275,0.4948214590549469,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8663408160209656,0.5705236792564392,0.5443600416183472,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7638323903083801,0.3851910829544067,0.2739879786968231,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7605101466178894,0.3800373375415802,0.3660994172096252,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6411221623420715,0.2243925034999847,1.0418378114700315,284.8798522949219,284.95001220703125,300.00982666015625,293.0827331542969,298.0425720214844,297.1877136230469,284.8800048828125,1.0,0.7050753831863403,0.3418412208557129,0.3418412208557129,1.0,1.0,-3.629630088806152,0.9312161207199096,2.698413848876953,-0.1663737297058105,0.8392127156257629,0.8392127156257629,0.0,254.9690856933593,259.0,63597.85546875,0.0,4309.037109375,1.0,278.59979248046875,282.8794860839844,296.1120910644531,300.27020263671875,293.1499938964844,293.1499938964844,278.54998779296875,38321.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449771046638488,1.0,0.0,0.0,3.553788900375366,3.5538125038146973,8.427069246863539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9374.779296875,0.0,1445.6539306640625,1895.4371337890625,0.0,3817.601318359375,0.8833931088447571,1.0,0.0,3.0,1.0,0.0
18102000,296.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8517416715621948,0.5427430272102356,0.493364542722702,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8652997016906738,0.5713101029396057,0.5451396703720093,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7624672055244446,0.3849927186965942,0.2738897204399109,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7591767907142639,0.3798543512821197,0.3659906089305877,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6398508548736572,0.2240418791770935,1.0406354665756226,284.9089050292969,284.95001220703125,300.01806640625,293.0816650390625,298.0435485839844,297.1858825683594,284.90972900390625,1.0,0.7055854201316833,0.3416811227798462,0.3416811227798462,1.0,1.0,-3.626837491989136,0.9298338294029236,2.6970036029815674,-0.1665904372930526,0.8405618667602539,0.8405618667602539,0.0,256.7562866210937,262.0,63330.09375,0.0,4312.57568359375,1.0,278.5586242675781,282.90301513671875,296.099609375,300.2030029296875,293.1499938964844,293.1499938964844,278.8500061035156,38581.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464593529701232,1.0,0.0,0.0,3.483349561691284,3.483372449874878,8.096315582406532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8749.8017578125,0.0,1373.980224609375,1895.4371337890625,0.0,3831.009765625,0.8703829050064087,1.0,0.0,3.0,1.0,0.0
18102060,296.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8499930500984192,0.5417235493659973,0.4922157526016235,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8646500706672668,0.5725148320198059,0.5461103320121765,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.76146399974823,0.3851463496685028,0.2739041149616241,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7581769227981567,0.379958301782608,0.3659965991973877,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6388412117958069,0.2238681018352508,1.0396881103515625,285.0099182128906,284.95001220703125,300.0263366699219,293.08062744140625,298.04705810546875,297.18756103515625,285.0099182128906,1.0,0.706131100654602,0.3415359854698181,0.3415359854698181,1.0,1.0,-3.6253490447998047,0.9288941025733948,2.6964550018310547,-0.1668016612529754,0.912359654903412,0.912359654903412,0.0,258.2314147949219,262.0,62570.4140625,0.0,4317.70458984375,1.0,278.7974548339844,283.019775390625,296.049560546875,299.9952087402344,293.1499938964844,293.1499938964844,278.8500061035156,33936.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940670371055603,1.0,0.0,0.0,3.537883758544922,3.5379064083099365,8.351806286555075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9012.587890625,0.0,1397.0084228515625,1895.4371337890625,0.0,3778.538818359375,0.8801453709602356,1.0,0.0,3.0,1.0,0.0
18102120,296.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8487662076950073,0.5407803058624268,0.4914520382881164,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8644675612449646,0.5737977623939514,0.5473695397377014,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7609133124351501,0.3853994011878967,0.2741082310676574,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7575935125350952,0.380142480134964,0.3662108778953552,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.6381856799125671,0.223769411444664,1.039389967918396,284.9942626953125,284.95001220703125,300.0345764160156,293.0795593261719,298.0511169433594,297.190185546875,284.9931030273437,1.0,0.706809937953949,0.3413908183574676,0.3413908183574676,1.0,1.0,-3.626165866851807,0.9286537766456604,2.697512149810791,-0.1669807583093643,0.9194605350494384,0.9194605350494384,0.0,259.391845703125,250.0,62713.09375,0.0,4327.1044921875,1.0,278.8412170410156,283.0091247558594,296.0582580566406,300.0482177734375,293.1499938964844,293.1499938964844,278.54998779296875,33533.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938764214515686,1.0,0.0,0.0,3.5976662635803223,3.597689390182495,8.636445159027062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9656.611328125,0.0,1457.5335693359375,1895.4371337890625,0.0,3761.2021484375,0.8917179107666016,1.0,0.0,3.0,1.0,0.0
18102180,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8490860462188721,0.5392248034477234,0.4903300404548645,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8659769892692566,0.5746410489082336,0.5483458638191223,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.76181960105896,0.3853143751621246,0.2741489112377167,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7584567666053772,0.3800331950187683,0.3662185668945312,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.6386938095092773,0.2234976589679718,1.0383950471878052,284.8794250488281,284.95001220703125,300.0428161621094,293.0785217285156,298.0525817871094,297.1891784667969,284.87957763671875,1.0,0.7057033777236938,0.3412456810474396,0.3412456810474396,1.0,1.0,-3.624723672866821,0.9277293682098388,2.6969943046569824,-0.167142629623413,0.8373982310295105,0.8373982310295105,0.0,258.0460205078125,250.0,63459.54296875,0.0,4314.86474609375,1.0,278.5999450683594,282.8791198730469,296.1079406738281,300.2578125,293.1499938964844,293.1499938964844,278.54998779296875,38362.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444905519485474,1.0,0.0,0.0,3.546409368515014,3.5464329719543457,8.392107702093199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9356.8525390625,0.0,1438.1181640625,1895.4371337890625,0.0,3813.196044921875,0.8817620277404785,1.0,0.0,3.0,1.0,0.0
18102240,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8498851656913757,0.537660539150238,0.4887739419937134,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8680676221847534,0.575431227684021,0.5489587783813477,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7631940245628357,0.3851820528507232,0.2739692032337188,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7597993016242981,0.3798686265945434,0.3659569025039673,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6395679116249084,0.2231756150722503,1.0365114212036133,284.9082946777344,284.95001220703125,300.051025390625,293.0774841308594,298.0538635253906,297.1874694824219,284.9090576171875,1.0,0.703882098197937,0.3411005139350891,0.3411005139350891,1.0,1.0,-3.620369672775269,0.9259358048439026,2.6944339275360107,-0.1675529927015304,0.8384947180747986,0.8384947180747986,0.0,255.5952911376953,238.0,63171.7421875,0.0,4287.970703125,1.0,278.5586853027344,282.9028625488281,296.0952453613281,300.1894226074219,293.1499938964844,293.1499938964844,278.8500061035156,38631.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459440112113952,1.0,0.0,0.0,3.474830389022827,3.474853277206421,8.056762226260616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8732.0126953125,0.0,1365.6201171875,1895.4371337890625,0.0,3826.349853515625,0.8685317635536194,1.0,0.0,3.0,1.0,0.0
