time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18102300,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8517981767654419,0.5367203950881958,0.4875034987926483,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8712748885154724,0.5766533017158508,0.5497404336929321,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.76554936170578,0.3854178786277771,0.2738881409168243,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7620835304260254,0.3800033628940582,0.3657871186733246,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.6411873698234558,0.2230438590049743,1.0347775220870972,285.0084228515625,284.95001220703125,300.0592346191406,293.07647705078125,298.05792236328125,297.189453125,285.00830078125,1.0,0.7016383409500122,0.340955376625061,0.340955376625061,1.0,1.0,-3.6170732975006095,0.9244747757911682,2.692598581314087,-0.1682390570640564,0.9093633890151978,0.9093633890151978,0.0,251.92626953125,238.0,62397.2734375,0.0,4256.45458984375,1.0,278.7972106933594,283.0191345214844,296.0448913574219,299.9804382324219,293.1499938964844,293.1499938964844,278.8500061035156,33979.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400893449783324,1.0,0.0,0.0,3.528535842895508,3.528558254241944,8.307729331136215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8991.4306640625,0.0,1387.567626953125,1895.4371337890625,0.0,3773.257080078125,0.8780919313430786,1.0,0.0,3.0,1.0,0.0
18102360,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8547984957695007,0.5358682870864868,0.486601859331131,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8755791187286377,0.5779637694358826,0.5507965087890625,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7688966393470764,0.3857680559158325,0.2739886939525604,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7653145790100098,0.3802302181720733,0.3658114373683929,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6435863375663757,0.2230008691549301,1.0336321592330933,284.9921569824219,284.95001220703125,300.0674743652344,293.075439453125,298.0627746582031,297.19244384765625,284.9909362792969,1.0,0.6991972327232361,0.340829461812973,0.340829461812973,1.0,1.0,-3.615932703018189,0.923729658126831,2.6922030448913574,-0.1689816862344741,0.915388524532318,0.915388524532318,0.0,247.28726196289065,226.0,62514.67578125,0.0,4224.75341796875,1.0,278.8411560058594,283.00848388671875,296.0533752441406,300.0317077636719,293.1499938964844,293.1499938964844,278.54998779296875,33612.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380943775177002,1.0,0.0,0.0,3.586740493774414,3.586763620376587,8.584069064454525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9629.0205078125,0.0,1446.3670654296875,1895.4371337890625,0.0,3755.10302734375,0.8893153667449951,1.0,0.0,3.0,1.0,0.0
18102420,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.857890248298645,0.534424901008606,0.4854424893856048,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8800531029701233,0.5788465738296509,0.5516699552536011,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.7723930478096008,0.3857972621917724,0.2740035355091095,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7687011957168579,0.3801782727241516,0.3657317757606506,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.6461318731307983,0.2228009402751922,1.03228497505188,284.87890625,284.95001220703125,300.07568359375,293.07440185546875,298.0650634765625,297.1919250488281,284.8792724609375,1.0,0.696505069732666,0.3407035768032074,0.3407035768032074,1.0,1.0,-3.6136903762817374,0.9226540923118592,2.6910362243652344,-0.169680655002594,0.8338755369186401,0.8338755369186401,0.0,242.46343994140625,226.0,63230.890625,0.0,4188.9912109375,1.0,278.6002502441406,282.880615234375,296.1029052734375,300.2389831542969,293.1499938964844,293.1499938964844,278.54998779296875,38507.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437208771705629,1.0,0.0,0.0,3.5322606563568115,3.5322840213775635,8.325278599841113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9327.134765625,0.0,1424.2340087890625,1895.4371337890625,0.0,3806.222900390625,0.8787253499031067,1.0,0.0,3.0,1.0,0.0
18102480,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8608278632164001,0.532977283000946,0.4839018285274505,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8844414949417114,0.5796844959259033,0.5522313714027405,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7757881283760071,0.3857871890068054,0.2738378942012787,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7720057368278503,0.3800775408744812,0.3654348850250244,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.6486079096794128,0.2225570082664489,1.030298948287964,284.9087829589844,284.95001220703125,300.0838928222656,293.0733337402344,298.0669250488281,297.1907043457031,284.90948486328125,1.0,0.6935169696807861,0.3405776917934418,0.3405776917934418,1.0,1.0,-3.609131097793579,0.9208763837814332,2.6882548332214355,-0.1703240573406219,0.8357589244842529,0.8357589244842529,0.0,237.63282775878903,214.0,62947.8359375,0.0,4147.1064453125,1.0,278.55877685546875,282.90509033203125,296.0902099609375,300.17022705078125,293.1499938964844,293.1499938964844,278.8500061035156,38662.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450827836990356,1.0,0.0,0.0,3.4608726501464844,3.460895538330078,7.99216707036976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8707.4716796875,0.0,1351.647216796875,1895.4371337890625,0.0,3818.557861328125,0.8654825091362,1.0,0.0,3.0,1.0,0.0
18102540,296.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8646141290664673,0.5321326851844788,0.4826613962650299,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8896589875221252,0.5809489488601685,0.5529872179031372,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.7799237966537476,0.3861392736434936,0.273789495229721,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.776016891002655,0.3802701234817505,0.3652544915676117,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6516596674919128,0.2224985510110855,1.0285826921463013,285.0083312988281,284.95001220703125,300.09210205078125,293.0722961425781,298.0712585449219,297.1930847167969,285.0081481933594,1.0,0.6904407739639282,0.3404518067836761,0.3404518067836761,1.0,1.0,-3.605899810791016,0.9194974899291992,2.6864023208618164,-0.1709022670984268,0.9063276052474976,0.9063276052474976,0.0,232.2454528808593,214.0,62185.85546875,0.0,4105.3974609375,1.0,278.796875,283.0205993652344,296.0400695800781,299.9620666503906,293.1499938964844,293.1499938964844,278.8500061035156,33964.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391762018203736,1.0,0.0,0.0,3.5151703357696533,3.515192747116089,8.244912805821514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8965.783203125,0.0,1373.6092529296875,1895.4371337890625,0.0,3764.951416015625,0.8751080632209778,1.0,0.0,3.0,1.0,0.0
18102600,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8693467378616333,0.531361997127533,0.4817905724048614,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8957986235618591,0.5822927355766296,0.5540293455123901,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7849135398864746,0.3865982592105865,0.2739315927028656,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7808425426483154,0.3805471062660217,0.3652800619602203,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.6554142832756042,0.2225213795900344,1.0275137424468994,284.9918212890625,284.95001220703125,300.1003112792969,293.0712280273437,298.0761413574219,297.1964111328125,284.9906311035156,1.0,0.6874058246612549,0.3403259217739105,0.3403259217739105,1.0,1.0,-3.6049458980560303,0.9188050031661988,2.686141014099121,-0.1714370250701904,0.9120808243751526,0.9120808243751526,0.0,226.3728485107422,202.0,62304.72265625,0.0,4066.734619140625,1.0,278.84100341796875,283.0097351074219,296.0487976074219,300.0136413574219,293.1499938964844,293.1499938964844,278.54998779296875,33609.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371585249900818,1.0,0.0,0.0,3.573467493057251,3.5734903812408447,8.520654546373407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9599.7509765625,0.0,1432.162841796875,1895.4371337890625,0.0,3746.576171875,0.8863376975059509,1.0,0.0,3.0,1.0,0.0
18102660,296.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8739888668060303,0.5300009846687317,0.4806692004203796,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9018881916999816,0.5832027792930603,0.5548949837684631,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7898738980293274,0.3867331743240356,0.2739942371845245,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.785650908946991,0.3805412054061889,0.365209549665451,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.6592009663581848,0.2223824560642242,1.026279330253601,284.8796081542969,284.95001220703125,300.1084899902344,293.07012939453125,298.0784912109375,297.1960754394531,284.88006591796875,1.0,0.6842904686927795,0.340220957994461,0.340220957994461,1.0,1.0,-3.602973937988281,0.9178714752197266,2.6851024627685547,-0.1719652861356735,0.8312796354293823,0.8312796354293823,0.0,220.6652374267578,202.0,63011.5703125,0.0,4026.442138671875,1.0,278.6005554199219,282.8830261230469,296.0985107421875,300.2206726074219,293.1499938964844,293.1499938964844,278.54998779296875,38537.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942784547805786,1.0,0.0,0.0,3.518122673034668,3.518145799636841,8.258767252300458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9299.2958984375,0.0,1409.637939453125,1895.4371337890625,0.0,3797.7333984375,0.8756113648414612,1.0,0.0,3.0,1.0,0.0
18102720,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8783530592918396,0.5286349654197693,0.4791775643825531,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9078919291496276,0.5840678811073303,0.5554554462432861,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7946068048477173,0.3868289291858673,0.2738827466964721,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7902551889419556,0.3804856240749359,0.3649294078350067,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6628381609916687,0.2221975028514862,1.0244380235671997,284.9095764160156,284.95001220703125,300.11669921875,293.06903076171875,298.0800476074219,297.19500732421875,284.9102478027344,1.0,0.6810017228126526,0.3401159942150116,0.3401159942150116,1.0,1.0,-3.5987703800201416,0.9162476062774658,2.682522773742676,-0.1720149517059326,0.8335603475570679,0.8335603475570679,0.0,215.1998443603516,190.0,62736.20703125,0.0,3981.898681640625,1.0,278.55889892578125,282.9073486328125,296.0859069824219,300.1524658203125,293.1499938964844,293.1499938964844,278.8500061035156,38640.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94415545463562,1.0,0.0,0.0,3.4475910663604736,3.4476137161254883,7.930942160783161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8684.5146484375,0.0,1338.0810546875,1895.4371337890625,0.0,3810.16064453125,0.8625310659408569,1.0,0.0,3.0,1.0,0.0
18102780,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8835824131965637,0.5278557538986206,0.477984219789505,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.915126621723175,0.5853517651557922,0.5562137365341187,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.800065279006958,0.3872785568237304,0.2738908529281616,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7955567240715027,0.3807142972946167,0.3647680878639221,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.6670820713043213,0.2221884727478027,1.022874355316162,285.0084533691406,284.95001220703125,300.1249084472656,293.0679016113281,298.0842590332031,297.1974792480469,285.0082397460937,1.0,0.6777119636535645,0.3400110006332397,0.3400110006332397,1.0,1.0,-3.595911979675293,0.9150425791740416,2.680869579315185,-0.1723418086767196,0.9038391709327698,0.9038391709327698,0.0,209.36038208007807,190.0,61988.91796875,0.0,3938.637451171875,1.0,278.7965393066406,283.02197265625,296.0357666015625,299.9451904296875,293.1499938964844,293.1499938964844,278.8500061035156,33926.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382625818252563,1.0,0.0,0.0,3.502717971801758,3.5027403831481934,8.18660168988572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8941.9951171875,0.0,1360.5120849609375,1895.4371337890625,0.0,3756.63525390625,0.8723045587539673,1.0,0.0,3.0,1.0,0.0
18102840,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8898518681526184,0.5271463990211487,0.4771556556224823,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.923731803894043,0.586709201335907,0.557257354259491,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8064160346984863,0.3878258764743805,0.2740873992443084,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8017235994338989,0.3810221552848816,0.3648110628128052,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6721227765083313,0.2222551554441452,1.0219472646713257,284.9916381835937,284.95001220703125,300.13311767578125,293.0667419433594,298.0889892578125,297.2008361816406,284.9904479980469,1.0,0.6745244860649109,0.3399060368537903,0.3399060368537903,1.0,1.0,-3.595304012298584,0.9145132303237916,2.680790901184082,-0.1725781410932541,0.909345269203186,0.909345269203186,0.0,203.16758728027344,178.0,62111.61328125,0.0,3899.046142578125,1.0,278.8409118652344,283.0108337402344,296.04449462890625,299.9970092773437,293.1499938964844,293.1499938964844,278.54998779296875,33587.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936264991760254,1.0,0.0,0.0,3.561375856399536,3.561398506164551,8.463089216093067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9572.95703125,0.0,1419.1766357421875,1895.4371337890625,0.0,3738.429443359375,0.8836105465888977,1.0,0.0,3.0,1.0,0.0
18102900,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8960115313529968,0.5258551836013794,0.4760819375514984,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9323694109916688,0.5876306891441345,0.5581240057945251,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8125103116035461,0.3880464732646942,0.2742019891738891,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8078116178512573,0.3810470998287201,0.3647588193416595,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6771928071975708,0.2221595048904419,1.020857334136963,284.8800354003906,284.95001220703125,300.1413269042969,293.0655517578125,298.0909118652344,297.2004699707031,284.8805847167969,1.0,0.6713003516197205,0.3398010730743408,0.3398010730743408,1.0,1.0,-3.5936856269836426,0.9136695265769958,2.680016040802002,-0.1726016849279403,0.8289778232574463,0.8289778232574463,0.0,197.2314453125,178.0,62808.79296875,0.0,3858.45166015625,1.0,278.6008605957031,282.88482666015625,296.0942077636719,300.20361328125,293.1499938964844,293.1499938964844,278.54998779296875,38555.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419202208518982,1.0,0.0,0.0,3.505422592163086,3.505445718765259,8.199248782148061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9273.58203125,0.0,1396.5509033203125,1895.4371337890625,0.0,3789.89013671875,0.8728023171424866,1.0,0.0,3.0,1.0,0.0
18102960,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.901814579963684,0.5245592594146729,0.4746463596820831,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9406088590621948,0.5885064005851746,0.5586870908737183,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8181295394897461,0.3882304728031158,0.2741456925868988,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8134190440177917,0.3810203671455383,0.3644994497299194,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.682054877281189,0.222014233469963,1.019167184829712,284.9103088378906,284.95001220703125,300.1495361328125,293.0643310546875,298.0924072265625,297.1994323730469,284.91094970703125,1.0,0.6679343581199646,0.3397058546543121,0.3397058546543121,1.0,1.0,-3.5898642539978027,0.9121901392936708,2.6776742935180664,-0.1725814342498779,0.8317358493804932,0.8317358493804932,0.0,191.60304260253903,166.0,62544.1796875,0.0,3814.18603515625,1.0,278.5589904785156,282.9091796875,296.0814819335937,300.1357421875,293.1499938964844,293.1499938964844,278.8500061035156,38606.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433146715164183,1.0,0.0,0.0,3.435777187347412,3.435799598693848,7.876681138441199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8663.6884765625,0.0,1325.99755859375,1895.4371337890625,0.0,3802.541015625,0.8599039912223816,1.0,0.0,3.0,1.0,0.0
18103020,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9088552594184875,0.5238397717475891,0.4735057950019836,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.949750542640686,0.5897986888885498,0.5594487190246582,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8244497179985046,0.388762354850769,0.2742093801498413,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8196353316307068,0.3812743425369262,0.3643582761287689,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.6876592636108398,0.2220412343740463,1.0177476406097412,285.00848388671875,284.95001220703125,300.15777587890625,293.0631103515625,298.0964660644531,297.201904296875,285.0082092285156,1.0,0.6645894050598145,0.339610606431961,0.339610606431961,1.0,1.0,-3.587375402450561,0.9111212491989136,2.676254272460937,-0.1726951003074646,0.9016492366790771,0.9016492366790771,0.0,185.64776611328125,166.0,61808.875,0.0,3771.385986328125,1.0,278.7962646484375,283.0229187011719,296.0312194824219,299.92919921875,293.1499938964844,293.1499938964844,278.8500061035156,33891.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374483227729796,1.0,0.0,0.0,3.4916024208068848,3.491624593734741,8.13472468053078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8920.146484375,0.0,1348.8870849609375,1895.4371337890625,0.0,3749.2177734375,0.8698012232780457,1.0,0.0,3.0,1.0,0.0
18103080,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9177120327949524,0.5231862664222717,0.4727241992950439,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9598028659820556,0.5911602973937988,0.5604944825172424,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8317350745201111,0.3893845975399017,0.2744572162628174,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8267126679420471,0.3816039264202118,0.3644194602966308,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6942140460014343,0.2221400141716003,1.016954779624939,284.991455078125,284.95001220703125,300.1659851074219,293.0617980957031,298.1011657714844,297.2052001953125,284.9902648925781,1.0,0.6613626480102539,0.3395153880119324,0.3395153880119324,1.0,1.0,-3.5871055126190186,0.9107266664505004,2.6763787269592285,-0.1729109138250351,0.9069509506225586,0.9069509506225586,0.0,179.37240600585938,154.0,61935.8515625,0.0,3732.261474609375,1.0,278.8407897949219,283.01153564453125,296.039794921875,299.98114013671875,293.1499938964844,293.1499938964844,278.54998779296875,33568.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354764223098756,1.0,0.0,0.0,3.5505828857421875,3.550605535507202,8.411871590396913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9548.4423828125,0.0,1407.64990234375,1895.4371337890625,0.0,3731.23388671875,0.8811770081520081,1.0,0.0,3.0,1.0,0.0
18103140,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9267572164535522,0.5219576954841614,0.4717006683349609,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.9692723155021667,0.5920839309692383,0.5613617897033691,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8390617966651917,0.3896809220314026,0.2746224403381347,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8337759375572205,0.3816504776477813,0.3643852472305298,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7007802724838257,0.2220752388238906,1.0159947872161863,284.880615234375,284.95001220703125,300.1742248535156,293.0604858398437,298.1033020019531,297.2048034667969,284.8812561035156,1.0,0.6581102013587952,0.3394201695919037,0.3394201695919037,1.0,1.0,-3.585819721221924,0.9100292921066284,2.675790309906006,-0.1732087880373001,0.8271456360816956,0.8271456360816956,0.0,173.37826538085938,154.0,62630.96875,0.0,3692.31201171875,1.0,278.6011047363281,282.8863220214844,296.0894470214844,300.1875,293.1499938964844,293.1499938964844,278.54998779296875,38557.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411670565605164,1.0,0.0,0.0,3.494354248046875,3.4943771362304688,8.14755196643091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9250.892578125,0.0,1385.1217041015625,1895.4371337890625,0.0,3783.051513671875,0.8703521490097046,1.0,0.0,3.0,1.0,0.0
18103200,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9354548454284668,0.520725667476654,0.4703215658664703,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9778606295585632,0.5929632186889648,0.5619266033172607,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8462538719177246,0.3899428844451904,0.2746189534664154,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8406774997711182,0.381646066904068,0.364145815372467,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7070925235748291,0.2219605147838592,1.0144383907318115,284.9110412597656,284.95001220703125,300.1824645996094,293.0591125488281,298.1051940917969,297.2037048339844,284.91168212890625,1.0,0.6547236442565918,0.339324951171875,0.339324951171875,1.0,1.0,-3.582350969314575,0.9086814522743224,2.6736693382263184,-0.173683300614357,0.8302827477455139,0.8302827477455139,0.0,167.7088165283203,142.0,62380.58984375,0.0,3648.944580078125,1.0,278.5591125488281,282.9105834960937,296.0766296386719,300.1203308105469,293.1499938964844,293.1499938964844,278.8500061035156,38569.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942603349685669,1.0,0.0,0.0,3.4257853031158447,3.4258077144622803,7.830934691810398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8645.6396484375,0.0,1315.7769775390625,1895.4371337890625,0.0,3796.089599609375,0.8576663136482239,1.0,0.0,3.0,1.0,0.0
18103260,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9455337524414062,0.5200607776641846,0.4692332148551941,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9869109988212584,0.594258189201355,0.5626904964447021,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.854705274105072,0.3905501663684845,0.274735540151596,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8487576246261597,0.3819201290607452,0.3640240132808685,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7141474485397339,0.2220153510570526,1.0131471157073977,285.0088195800781,284.95001220703125,300.1907043457031,293.05767822265625,298.1097106933594,297.2061462402344,285.0085144042969,1.0,0.6513639688491821,0.3392427861690521,0.3392427861690521,1.0,1.0,-3.5802018642425537,0.9077779054641724,2.672424077987671,-0.1742592751979828,0.9001108407974243,0.9001108407974243,0.0,161.72364807128906,142.0,61662.63671875,0.0,3607.006103515625,1.0,278.7960205078125,283.0237121582031,296.0262756347656,299.91473388671875,293.1499938964844,293.1499938964844,278.8500061035156,33845.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367852807044984,1.0,0.0,0.0,3.482562780380249,3.4825847148895264,8.092658276837028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8902.142578125,0.0,1339.3599853515625,1895.4371337890625,0.0,3743.173583984375,0.86775141954422,1.0,0.0,3.0,1.0,0.0
18103320,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9570436477661132,0.5194598436355591,0.4684981107711792,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9963496327400208,0.5956209301948547,0.5637375116348267,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8648136258125305,0.3912447690963745,0.2750342190265655,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8584167957305908,0.3822688162326813,0.3641029596328735,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7219436764717102,0.2221404910087585,1.0124722719192505,284.9916076660156,284.95001220703125,300.1989440917969,293.05621337890625,298.1147155761719,297.2094116210937,284.9904479980469,1.0,0.6481272578239441,0.3391606509685516,0.3391606509685516,1.0,1.0,-3.580244302749634,0.9075368642807008,2.672707319259644,-0.1748039573431015,0.9053709506988524,0.9053709506988524,0.0,155.4253387451172,145.0,61798.328125,0.0,3568.6025390625,1.0,278.8407287597656,283.0121154785156,296.03472900390625,299.96710205078125,293.1499938964844,293.1499938964844,278.54998779296875,33533.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348658323287964,1.0,0.0,0.0,3.542161226272583,3.5421838760375977,8.372014121960092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9528.9853515625,0.0,1398.5577392578125,1895.4371337890625,0.0,3725.659423828125,0.8792642951011658,1.0,0.0,3.0,1.0,0.0
18103380,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.961686074733734,0.5182774066925049,0.4676432609558105,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9990000128746032,0.5966048240661621,0.563004732131958,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8696684837341309,0.3916016519069671,0.2753424644470215,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8629423975944519,0.3823253214359283,0.3642134964466095,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7254093885421753,0.2220927476882934,1.0122302770614624,284.8805847167969,284.95001220703125,300.20721435546875,293.0546875,298.1169128417969,297.20904541015625,284.8809509277344,1.0,0.6465175747871399,0.3390784859657287,0.3390784859657287,1.0,1.0,-3.5775153636932373,0.9064497351646424,2.6710658073425293,-0.1751129925251007,0.8255386352539062,0.8255386352539062,0.0,152.62136840820312,145.0,62479.66015625,0.0,3545.591796875,1.0,278.601318359375,282.8866577148437,296.084228515625,300.17352294921875,293.1499938964844,293.1499938964844,278.54998779296875,38546.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406177997589112,1.0,0.0,0.0,3.486130475997925,3.4861533641815186,8.109247460197366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9232.291015625,0.0,1376.5782470703125,1895.4371337890625,0.0,3778.060791015625,0.8685005307197571,1.0,0.0,3.0,1.0,0.0
18103440,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9625841975212096,0.5170519948005676,0.4664605557918548,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9990000128746032,0.597933292388916,0.5606016516685486,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.87137371301651,0.3918933570384979,0.2755042016506195,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8643966913223267,0.3823031187057495,0.3641517162322998,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7264360785484314,0.221969872713089,1.011551856994629,284.9089050292969,284.95001220703125,300.2154846191406,293.0531311035156,298.1202087402344,297.2096862792969,284.9096069335937,1.0,0.6452293992042542,0.3389963209629059,0.3389963209629059,1.0,1.0,-3.571417570114136,0.9043835997581482,2.6670339107513428,-0.1762480437755584,0.8267978429794312,0.8267978429794312,0.0,151.45462036132812,148.0,62165.94921875,0.0,3524.030517578125,1.0,278.5591735839844,282.9105529785156,296.0707092285156,300.1030578613281,293.1499938964844,293.1499938964844,278.8500061035156,38721.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420449733734132,1.0,0.0,0.0,3.413663864135742,3.4136862754821777,7.775616381877626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8620.88671875,0.0,1304.829345703125,1895.4371337890625,0.0,3791.0224609375,0.8550788760185242,1.0,0.0,3.0,1.0,0.0
18103500,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9632295370101928,0.5163969397544861,0.4655790328979492,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9990000128746032,0.5996983647346497,0.5584496259689331,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8728170394897461,0.3925344347953796,0.2757980227470398,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8655622005462646,0.3825632631778717,0.3642250895500183,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7272278666496277,0.2220191806554794,1.0112276077270508,285.0075988769531,284.95001220703125,300.2237854003906,293.0514831542969,298.12603759765625,297.2142028808594,285.0071105957031,1.0,0.6444780826568604,0.338914155960083,0.338914155960083,1.0,1.0,-3.568825483322144,0.9033181071281432,2.6655073165893555,-0.1761076152324676,0.8970617055892944,0.8970617055892944,0.0,150.7351531982422,148.0,61470.4296875,0.0,3511.9248046875,1.0,278.79571533203125,283.023681640625,296.0195617675781,299.89654541015625,293.1499938964844,293.1499938964844,278.8500061035156,33851.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361396431922911,1.0,0.0,0.0,3.471684455871582,3.47170639038086,8.042180184020253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8878.7138671875,0.0,1328.395263671875,1895.4371337890625,0.0,3737.285888671875,0.8653134107589722,1.0,0.0,3.0,1.0,0.0
18103560,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9636465311050416,0.515778660774231,0.4650578200817108,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9990000128746032,0.6016366481781006,0.5571176409721375,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8740367889404297,0.3932377398014068,0.2762811779975891,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8664777874946594,0.382875919342041,0.3645104169845581,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7278404235839844,0.222118079662323,1.0115723609924316,284.9901123046875,284.95001220703125,300.2320556640625,293.0497741699219,298.1325378417969,297.2197265625,284.9889831542969,1.0,0.6441637277603149,0.3388498723506927,0.3388498723506927,1.0,1.0,-3.56783413887024,0.90281480550766,2.6650192737579346,-0.176479309797287,0.90158212184906,0.90158212184906,0.0,150.29110717773438,151.0,61584.8359375,0.0,3506.802001953125,1.0,278.84063720703125,283.0122375488281,296.02764892578125,299.9472351074219,293.1499938964844,293.1499938964844,278.54998779296875,33591.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934153974056244,1.0,0.0,0.0,3.529649496078491,3.5296719074249268,8.312974841828691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9498.9765625,0.0,1385.9227294921875,1895.4371337890625,0.0,3719.156982421875,0.8765068054199219,1.0,0.0,3.0,1.0,0.0
18103620,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9631391763687134,0.5145976543426514,0.4642917811870575,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9990000128746032,0.6031549572944641,0.5570584535598755,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8744875192642212,0.3936116397380829,0.2766736447811126,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8666535019874573,0.3829046487808227,0.3646932244300842,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.727895975112915,0.222051203250885,1.011715054512024,284.881591796875,284.95001220703125,300.2403869628906,293.0480041503906,298.1361694335937,297.2215576171875,284.882568359375,1.0,0.6441698670387268,0.3387855589389801,0.3387855589389801,1.0,1.0,-3.5676913261413574,0.9025577902793884,2.665133476257324,-0.1765503138303756,0.8232054114341736,0.8232054114341736,0.0,150.27578735351562,151.0,62270.48046875,0.0,3506.361328125,1.0,278.60162353515625,282.88934326171875,296.0769348144531,300.1520690917969,293.1499938964844,293.1499938964844,278.54998779296875,38616.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398412704467772,1.0,0.0,0.0,3.471825361251831,3.4718480110168457,8.042832746468775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9203.9794921875,0.0,1362.447998046875,1895.4371337890625,0.0,3771.001220703125,0.8654226064682007,1.0,0.0,3.0,1.0,0.0
18103680,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9615755081176758,0.5134205222129822,0.4631819128990173,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9990000128746032,0.6044757962226868,0.5583590269088745,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.874038815498352,0.3939566612243652,0.2768986821174621,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8659632205963135,0.3828857541084289,0.3646726012229919,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.7272714376449585,0.2219341993331909,1.011259913444519,284.9137268066406,284.95001220703125,300.24871826171875,293.0461730957031,298.1388244628906,297.221923828125,284.91436767578125,1.0,0.6443899869918823,0.3387212753295898,0.3387212753295898,1.0,1.0,-3.567608118057251,0.9023191332817078,2.6652889251708984,-0.1766293495893478,0.8282555937767029,0.8282555937767029,0.0,150.66787719726562,154.0,62080.57421875,0.0,3508.55029296875,1.0,278.5592956542969,282.9138488769531,296.0640563964844,300.087158203125,293.1499938964844,293.1499938964844,278.8500061035156,38440.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413265585899352,1.0,0.0,0.0,3.407058954238892,3.407081127166748,7.745555876681465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8612.0830078125,0.0,1296.3504638671875,1895.4371337890625,0.0,3784.499755859375,0.8534582853317261,1.0,0.0,3.0,1.0,0.0
18103740,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.960130214691162,0.5127835273742676,0.4623670279979706,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.6060253381729126,0.5597964525222778,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8736569285392761,0.3946339786052704,0.2772524654865265,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8653069138526917,0.3831323385238647,0.3647802472114563,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7266605496406555,0.2219713628292083,1.0111080408096311,285.0113525390625,284.95001220703125,300.2570495605469,293.0442810058594,298.14324951171875,297.2247314453125,285.01104736328125,1.0,0.6448424458503723,0.3386569619178772,0.3386569619178772,1.0,1.0,-3.5688469409942627,0.9024794697761536,2.666367530822754,-0.1767197549343109,0.8988218903541565,0.8988218903541565,0.0,151.15126037597656,154.0,61425.0859375,0.0,3514.53076171875,1.0,278.79559326171875,283.02557373046875,296.0139465332031,299.8856811523437,293.1499938964844,293.1499938964844,278.8500061035156,33681.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356560111045836,1.0,0.0,0.0,3.46738600730896,3.4674079418182373,8.022277597774519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8871.984375,0.0,1322.8525390625,1895.4371337890625,0.0,3732.873046875,0.8642489910125732,1.0,0.0,3.0,1.0,0.0
18103800,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9589879512786864,0.5121927857398987,0.4618975818157196,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9990000128746032,0.6075628399848938,0.5611329078674316,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8735228180885315,0.3953807950019836,0.2777880430221557,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8648645877838135,0.3834391832351684,0.3650898039340973,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7262263894081116,0.2220610380172729,1.0115635395050049,284.9940490722656,284.95001220703125,300.2654113769531,293.04229736328125,298.1477966308594,297.22784423828125,284.992919921875,1.0,0.6455340385437012,0.3385926783084869,0.3385926783084869,1.0,1.0,-3.571738243103028,0.9031361937522888,2.6686019897460938,-0.1767800897359848,0.9048108458518982,0.9048108458518982,0.0,151.6697998046875,157.0,61605.125,0.0,3524.774658203125,1.0,278.840576171875,283.0131225585937,296.0224914550781,299.9410705566406,293.1499938964844,293.1499938964844,278.54998779296875,33367.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933940589427948,1.0,0.0,0.0,3.530153751373291,3.5301761627197266,8.315349759868695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9500.474609375,0.0,1384.82763671875,1895.4371337890625,0.0,3717.20751953125,0.876456081867218,1.0,0.0,3.0,1.0,0.0
18103860,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9571532607078552,0.5110354423522949,0.4611788392066955,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9990000128746032,0.6085812449455261,0.5633053779602051,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8728507161140442,0.3957922756671905,0.2782279253005981,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8639129400253296,0.3834578096866607,0.3652912676334381,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7254058718681335,0.2219787687063217,1.0117758512496948,284.8842468261719,284.95001220703125,300.2737731933594,293.04022216796875,298.1493530273437,297.22674560546875,284.8849792480469,1.0,0.6463731527328491,0.3384800255298614,0.3384800255298614,1.0,1.0,-3.574819326400757,0.9037014842033386,2.671117782592773,-0.1769476234912872,0.8267590999603271,0.8267590999603271,0.0,152.45054626464844,157.0,62362.0,0.0,3537.098388671875,1.0,278.6015319824219,282.887939453125,296.0720520019531,300.15069580078125,293.1499938964844,293.1499938964844,278.54998779296875,38306.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399471879005432,1.0,0.0,0.0,3.4785101413726807,3.4785330295562744,8.073834578681272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9214.9931640625,0.0,1367.060791015625,1895.4371337890625,0.0,3771.964599609375,0.8666792511940002,1.0,0.0,3.0,1.0,0.0
18103920,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.9544429183006288,0.5098697543144226,0.4601049721240997,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9990000128746032,0.609359860420227,0.5664644241333008,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8714872598648071,0.3961690664291382,0.2784927785396576,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8623036742210388,0.3834227621555328,0.3652798533439636,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.7240524888038635,0.2218397706747055,1.0113410949707031,284.9151611328125,284.95001220703125,300.2821655273437,293.0380859375,298.1498718261719,297.2240600585937,284.91583251953125,1.0,0.6472794413566589,0.3383673727512359,0.3383673727512359,1.0,1.0,-3.5773582458496094,0.904093861579895,2.673264265060425,-0.1771483123302459,0.8315228819847107,0.8315228819847107,0.0,153.51072692871094,160.0,62210.5859375,0.0,3549.81787109375,1.0,278.5592346191406,282.9109191894531,296.0591125488281,300.089111328125,293.1499938964844,293.1499938964844,278.8500061035156,38252.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417644739151,1.0,0.0,0.0,3.416506052017212,3.4165284633636475,7.788569860167627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8624.48828125,0.0,1304.3519287109375,1895.4371337890625,0.0,3788.476318359375,0.8553788065910339,1.0,0.0,3.0,1.0,0.0
18103980,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9520363807678224,0.5092459321022034,0.4593183994293213,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9990000128746032,0.6103752851486206,0.5694447755813599,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8703615069389343,0.3968826830387115,0.2788837254047394,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.860896646976471,0.3836560547351837,0.3653919994831085,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7228344678878784,0.2218541204929351,1.0111767053604126,285.0131530761719,284.95001220703125,300.2905578613281,293.0358581542969,298.1523742675781,297.22412109375,285.012939453125,1.0,0.648296058177948,0.3382546901702881,0.3382546901702881,1.0,1.0,-3.58073353767395,0.904739499092102,2.6759941577911377,-0.1773956269025802,0.9028333425521852,0.9028333425521852,0.0,154.5510711669922,160.0,61576.33203125,0.0,3564.49853515625,1.0,278.7958679199219,283.0227355957031,296.0083923339844,299.8890380859375,293.1499938964844,293.1499938964844,278.8500061035156,33575.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363707304000854,1.0,0.0,0.0,3.478367567062378,3.4783897399902344,8.07317348971992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8888.015625,0.0,1333.1817626953125,1895.4371337890625,0.0,3739.3935546875,0.8665962219238281,1.0,0.0,3.0,1.0,0.0
18104040,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.9501090049743652,0.508675217628479,0.4588781595230102,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9990000128746032,0.611402153968811,0.5720513463020325,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8696277737617493,0.3976694345474243,0.2794573307037353,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8598452806472778,0.3839538693428039,0.3657066226005554,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7218999862670898,0.2219225764274597,1.011607050895691,284.9960632324219,284.95001220703125,300.2989807128906,293.0335388183594,298.1552734375,297.22479248046875,284.9949035644531,1.0,0.6494516134262085,0.3381420373916626,0.3381420373916626,1.0,1.0,-3.585383653640747,0.905768096446991,2.679615497589112,-0.1776493489742279,0.909683883190155,0.909683883190155,0.0,155.53013610839844,163.0,61784.8359375,0.0,3581.981201171875,1.0,278.8406982421875,283.010009765625,296.0162353515625,299.9455871582031,293.1499938964844,293.1499938964844,278.54998779296875,33249.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348838329315186,1.0,0.0,0.0,3.5432913303375244,3.54331374168396,8.377356834898819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9523.1904296875,0.0,1397.6773681640625,1895.4371337890625,0.0,3725.823974609375,0.8793088793754578,1.0,0.0,3.0,1.0,0.0
18104100,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9476054906845092,0.5075366497039795,0.4581894278526306,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9990000128746032,0.6119243502616882,0.5752487778663635,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8684866428375244,0.3981168568134308,0.2799334824085235,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8584162592887878,0.3839615285396576,0.3659121394157409,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7206682562828064,0.2218182384967804,1.0117857456207275,284.8846435546875,284.95001220703125,300.30743408203125,293.0311279296875,298.1553039550781,297.2214050292969,284.8851623535156,1.0,0.6506698727607727,0.3380293846130371,0.3380293846130371,1.0,1.0,-3.5898823738098145,0.9067494869232178,2.6831328868865967,-0.1778897196054458,0.8310168385505676,0.8310168385505676,0.0,156.697998046875,163.0,62585.16015625,0.0,3600.283935546875,1.0,278.6011962890625,282.8825988769531,296.06512451171875,300.15704345703125,293.1499938964844,293.1499938964844,278.54998779296875,38124.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410913586616516,1.0,0.0,0.0,3.495427370071411,3.495450258255005,8.152557597895793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9240.990234375,0.0,1383.1229248046875,1895.4371337890625,0.0,3782.36376953125,0.8702953457832336,1.0,0.0,3.0,1.0,0.0
