time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18104160,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9440496563911438,0.5063785910606384,0.4571429491043091,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9990000128746032,0.6122449636459351,0.5787228345870972,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8665536642074585,0.39852374792099,0.280233234167099,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8562377095222473,0.3839091658592224,0.3659039437770843,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.7188042402267456,0.2216530740261078,1.0113227367401123,284.9145812988281,284.95001220703125,300.31591796875,293.02862548828125,298.1545104980469,297.2167358398437,284.9152526855469,1.0,0.6518458127975464,0.3378662467002868,0.3378662467002868,1.0,1.0,-3.5928940773010254,0.907130002975464,2.685764074325561,-0.1782931834459304,0.8349590301513672,0.8349590301513672,0.0,158.19947814941406,166.0,62435.140625,0.0,3616.978271484375,1.0,278.55908203125,282.9048156738281,296.0515441894531,300.0957336425781,293.1499938964844,293.1499938964844,278.8500061035156,38197.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943085789680481,1.0,0.0,0.0,3.433553457260132,3.4335758686065674,7.866489113439457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8645.814453125,0.0,1320.8973388671875,1895.4371337890625,0.0,3800.46533203125,0.859088122844696,1.0,0.0,3.0,1.0,0.0
18104220,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.94024658203125,0.5057581663131714,0.4563890993595123,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9981343150138856,0.6129644513130188,0.5803549885749817,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8644126653671265,0.3992665112018585,0.2806661128997803,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8538320064544678,0.3841224014759063,0.3660273849964142,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7167100310325623,0.2216378599405288,1.011169672012329,285.0122375488281,284.95001220703125,300.32440185546875,293.0260314941406,298.15631103515625,297.2156982421875,285.01202392578125,1.0,0.6529442667961121,0.3377031087875366,0.3377031087875366,1.0,1.0,-3.594600439071656,0.9071090221405028,2.6874914169311523,-0.1787522435188293,0.9058150053024292,0.9058150053024292,0.0,159.89598083496094,166.0,61765.203125,0.0,3631.644287109375,1.0,278.7962951660156,283.0169677734375,295.9999084472656,299.8936767578125,293.1499938964844,293.1499938964844,278.8500061035156,33616.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377954602241516,1.0,0.0,0.0,3.4940953254699707,3.494117498397827,8.146345749082684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8907.9599609375,0.0,1349.4630126953125,1895.4371337890625,0.0,3752.38037109375,0.8701091408729553,1.0,0.0,3.0,1.0,0.0
18104280,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9371721148490906,0.5051921606063843,0.4559750258922577,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.996666669845581,0.6139057874679565,0.5812482833862305,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8628511428833008,0.4000822901725769,0.2812777757644653,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8519650101661682,0.3844010531902313,0.3663476407527923,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7150359153747559,0.2216792106628418,1.0115858316421509,284.9945983886719,284.95001220703125,300.3329162597656,293.0233459472656,298.15936279296875,297.2164306640625,284.993408203125,1.0,0.6540632247924805,0.3375399708747864,0.3375399708747864,1.0,1.0,-3.5971176624298096,0.9073322415351868,2.6897852420806885,-0.1792413294315338,0.9119292497634888,0.9119292497634888,0.0,161.40081787109375,169.0,61941.23046875,0.0,3647.090087890625,1.0,278.8408203125,283.0042724609375,296.00653076171875,299.94732666015625,293.1499938964844,293.1499938964844,278.54998779296875,33322.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363160729408264,1.0,0.0,0.0,3.557286739349365,3.55730938911438,8.443666388302518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9542.21484375,0.0,1412.9244384765625,1895.4371337890625,0.0,3738.895263671875,0.8824866414070129,1.0,0.0,3.0,1.0,0.0
18104340,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9334401488304138,0.5040567517280579,0.4553159475326538,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9948289394378662,0.6145030856132507,0.5820696353912354,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8608439564704895,0.4005535840988159,0.2817926406860351,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8496890068054199,0.3843859434127807,0.3665610253810882,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7129935026168823,0.2215484231710434,1.011773943901062,284.8818054199219,284.95001220703125,300.3414306640625,293.0205383300781,298.1600341796875,297.2138671875,284.8822021484375,1.0,0.6551125049591064,0.3373768329620361,0.3373768329620361,1.0,1.0,-3.598475217819214,0.9072051644325256,2.691270112991333,-0.1796917915344238,0.8316292762756348,0.8316292762756348,0.0,163.12060546875,169.0,62701.125,0.0,3661.1357421875,1.0,278.60089111328125,282.8761291503906,296.0541687011719,300.155517578125,293.1499938964844,293.1499938964844,278.54998779296875,38250.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424457550048828,1.0,0.0,0.0,3.50701117515564,3.5070343017578125,8.2066816275983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9252.263671875,0.0,1396.010498046875,1895.4371337890625,0.0,3794.659912109375,0.8729300498962402,1.0,0.0,3.0,1.0,0.0
18104400,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9288395643234252,0.5028989911079407,0.4542940258979797,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9924350380897522,0.6151069402694702,0.5826470851898193,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8582213521003723,0.4009841978549957,0.2821264266967773,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8468391299247742,0.3843088448047638,0.3665544986724853,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.710375964641571,0.2213589698076248,1.0113108158111572,284.91131591796875,284.95001220703125,300.3500061035156,293.0176086425781,298.1606140136719,297.21099853515625,284.9120178222656,1.0,0.656004786491394,0.3372136950492859,0.3372136950492859,1.0,1.0,-3.5976932048797607,0.9064379334449768,2.6912553310394287,-0.1801850795745849,0.8342012166976929,0.8342012166976929,0.0,165.0912628173828,172.0,62480.59375,0.0,3671.29150390625,1.0,278.5589904785156,282.8991394042969,296.0392761230469,300.0888366699219,293.1499938964844,293.1499938964844,278.8500061035156,38414.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442744851112366,1.0,0.0,0.0,3.4402332305908203,3.440255880355835,7.897126579337055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8646.8017578125,0.0,1329.103515625,1895.4371337890625,0.0,3811.23876953125,0.8607221245765686,1.0,0.0,3.0,1.0,0.0
18104460,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9312306642532348,0.5046618580818176,0.4545881450176239,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9947810769081116,0.6185964345932007,0.5845822691917419,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8611950278282166,0.4042119085788727,0.2834132313728332,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.849380612373352,0.3869885206222534,0.3677988648414612,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.7130687236785889,0.2239048331975937,1.0166594982147217,285.0204162597656,284.95001220703125,300.358642578125,293.0144958496094,298.181396484375,297.23602294921875,285.0216369628906,1.0,0.6576634049415588,0.3370880484580993,0.3370880484580993,1.0,1.0,-3.611136674880981,0.910075843334198,2.7010607719421387,-0.1811785548925399,0.912905752658844,0.912905752658844,0.0,164.43028259277344,172.0,61987.296875,0.0,3701.077880859375,1.0,278.79644775390625,283.0198059082031,295.9870300292969,299.8869323730469,293.1499938964844,293.1499938964844,278.8500061035156,33484.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93882817029953,1.0,0.0,0.0,3.503178119659424,3.5032002925872803,8.188752644855413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8928.0751953125,0.0,1357.8111572265625,1895.4371337890625,0.0,3761.784423828125,0.8722357153892517,1.0,0.0,3.0,1.0,0.0
18104520,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.936587691307068,0.5057852268218994,0.455765426158905,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9988644123077391,0.621558427810669,0.5872766971588135,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8666718602180481,0.4069023132324219,0.2853695452213287,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8543496131896973,0.3891654908657074,0.369945228099823,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7181420922279358,0.2260445207357406,1.0264627933502195,285.0171203613281,284.95001220703125,300.367431640625,293.01104736328125,298.1974792480469,297.2554931640625,285.0165710449219,1.0,0.6602336764335632,0.3369624316692352,0.3369624316692352,1.0,1.0,-3.63489294052124,0.91677588224411,2.7181172370910645,-0.1815612167119979,0.9339855313301086,0.9339855313301086,0.0,163.04551696777344,175.0,62551.0703125,0.0,3752.733642578125,1.0,278.8409423828125,283.0126037597656,295.9969482421875,299.9615173339844,293.1499938964844,293.1499938964844,278.54998779296875,32544.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377847909927368,1.0,0.0,0.0,3.585235834121704,3.585258722305298,8.576868708587426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9619.0537109375,0.0,1436.903564453125,1895.4371337890625,0.0,3752.283203125,0.8883633017539978,1.0,0.0,3.0,1.0,0.0
18104580,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9375079274177552,0.5058116316795349,0.4562962651252746,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9990000128746032,0.6236576437950134,0.5884706377983093,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8686749935150146,0.4087432324886322,0.2869492173194885,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8560017943382263,0.3905553817749023,0.371629536151886,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7202684879302979,0.2275588363409042,1.0346472263336182,284.9018859863281,284.95001220703125,300.3763427734375,293.00732421875,298.20672607421875,297.2652893066406,284.9012145996094,1.0,0.6628367900848389,0.3368367850780487,0.3368367850780487,1.0,1.0,-3.6524908542633057,0.9216187596321106,2.73087215423584,-0.181843101978302,0.8598425388336182,0.8598425388336182,0.0,163.4788055419922,175.0,63779.91796875,0.0,3800.488037109375,1.0,278.5998229980469,282.8740539550781,296.0496826171875,300.2025146484375,293.1499938964844,293.1499938964844,278.54998779296875,36559.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450865387916564,1.0,0.0,0.0,3.571174144744873,3.571197509765625,8.50972128318972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9388.453125,0.0,1451.32177734375,1895.4371337890625,0.0,3818.591552734375,0.8862015604972839,1.0,0.0,3.0,1.0,0.0
18104640,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.9357749223709106,0.5054359436035156,0.4560853838920593,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.9990000128746032,0.6253159046173096,0.5906275510787964,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8685424327850342,0.4101729989051819,0.2880643308162689,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8556048274040222,0.3915083706378937,0.3727138340473175,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.7205638289451599,0.2286522090435028,1.0404947996139526,284.9242858886719,284.95001220703125,300.3853759765625,293.0032958984375,298.2126159667969,297.2699279785156,284.9251708984375,1.0,0.665349006652832,0.3367111384868622,0.3367111384868622,1.0,1.0,-3.6660430431365967,0.9252511262893676,2.7407917976379395,-0.182239681482315,0.862365186214447,0.862365186214447,0.0,164.8170928955078,178.0,63872.859375,0.0,3843.624755859375,1.0,278.5584716796875,282.88653564453125,296.0386962890625,300.1641845703125,293.1499938964844,293.1499938964844,278.8500061035156,37162.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485724568367004,1.0,0.0,0.0,3.5271098613739014,3.527132987976074,8.301016691802943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8793.966796875,0.0,1409.102783203125,1895.4371337890625,0.0,3850.0927734375,0.8789523243904114,1.0,0.0,3.0,1.0,0.0
18104700,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9334339499473572,0.5054590702056885,0.4559415876865387,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9989897012710572,0.6271353960037231,0.59294593334198,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8678264021873474,0.4117668271064758,0.2891287803649902,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8546004891395569,0.392530232667923,0.3736651241779327,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.7202257513999939,0.2296682894229889,1.0453578233718872,285.0282897949219,284.95001220703125,300.39453125,292.9989624023437,298.2192077636719,297.27545166015625,285.029052734375,1.0,0.6677821278572083,0.336585521697998,0.336585521697998,1.0,1.0,-3.677948236465454,0.9283868670463562,2.749561309814453,-0.1826315373182296,0.9414949417114258,0.9414949417114258,0.0,166.44468688964844,178.0,63332.65625,0.0,3884.985595703125,1.0,278.7987976074219,283.0029296875,295.9863586425781,299.97265625,293.1499938964844,293.1499938964844,278.8500061035156,33044.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446977376937866,1.0,0.0,0.0,3.595829963684082,3.595852851867676,8.627631018498505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9086.4189453125,0.0,1451.944091796875,1895.4371337890625,0.0,3815.07177734375,0.8923321962356567,1.0,0.0,3.0,1.0,0.0
18104760,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9313948154449464,0.5054851174354553,0.4560682475566864,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9983859062194824,0.628906786441803,0.5949563980102539,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8672770857810974,0.4133410453796386,0.2902913391590118,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8537149429321289,0.3935066163539886,0.3746824264526367,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7198888063430786,0.2305865585803985,1.049992561340332,285.01544189453125,284.95001220703125,300.4038391113281,292.994384765625,298.2253723144531,297.2803955078125,285.01422119140625,1.0,0.670203447341919,0.3361732959747314,0.3361732959747314,1.0,1.0,-3.689903497695923,0.9306436777114868,2.7592597007751465,-0.1839290708303451,0.9574390649795532,0.9574390649795532,0.0,168.0421142578125,181.0,63717.4375,0.0,3926.3486328125,1.0,278.8417358398437,282.9905700683594,295.9906921386719,300.03778076171875,293.1499938964844,293.1499938964844,278.54998779296875,32569.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445135593414308,1.0,0.0,0.0,3.672774076461792,3.672797679901123,9.000812610793218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9777.974609375,0.0,1532.8265380859375,1895.4371337890625,0.0,3813.404052734375,0.9079378247261048,1.0,0.0,3.0,1.0,0.0
18104820,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.928143322467804,0.5048305988311768,0.4558909237384796,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9969362616539,0.6300927400588989,0.5964804291725159,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8657879829406738,0.4144478142261505,0.2912920713424682,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8519389033317566,0.3940651714801788,0.3754957616329193,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7187522649765015,0.2311853617429733,1.0537830591201782,284.8899841308594,284.95001220703125,300.4132385253906,292.9895324707031,298.22772216796875,297.27996826171875,284.8885498046875,1.0,0.672450602054596,0.3357610702514648,0.3357610702514648,1.0,1.0,-3.699193239212036,0.932034194469452,2.7671589851379395,-0.1852069795131683,0.8741443157196045,0.8741443157196045,0.0,170.0772247314453,181.0,64852.36328125,0.0,3963.67236328125,1.0,278.5978698730469,282.8446350097656,296.0357666015625,300.26470947265625,293.1499938964844,293.1499938964844,278.54998779296875,36675.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518774747848512,1.0,0.0,0.0,3.655449390411377,3.655473470687866,8.916097726796579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9517.197265625,0.0,1544.3018798828125,1895.4371337890625,0.0,3879.860107421875,0.9050641655921936,1.0,0.0,3.0,1.0,0.0
18104880,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.923528015613556,0.5040118098258972,0.4552347362041473,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9945668578147888,0.6310940384864807,0.5975186824798584,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8632457852363586,0.4153878092765808,0.2920246422290802,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8491717576980591,0.3944353461265564,0.3759728670120239,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7166942358016968,0.2315896302461624,1.0563087463378906,284.90936279296875,284.95001220703125,300.4227294921875,292.9844055175781,298.228759765625,297.27740478515625,284.9104919433594,1.0,0.6743947863578796,0.3353488147258758,0.3353488147258758,1.0,1.0,-3.704688310623169,0.932292938232422,2.772395372390747,-0.1865314394235611,0.8697287440299988,0.8697287440299988,0.0,172.54046630859375,184.0,64746.64453125,0.0,3993.8115234375,1.0,278.5578308105469,282.8583374023437,296.01873779296875,300.2075500488281,293.1499938964844,293.1499938964844,278.8500061035156,37747.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549956321716307,1.0,0.0,0.0,3.5974786281585693,3.5975022315979004,8.635544190838118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8878.1015625,0.0,1488.4013671875,1895.4371337890625,0.0,3907.85302734375,0.8949518203735352,1.0,0.0,3.0,1.0,0.0
18104940,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.919928252696991,0.503785252571106,0.4548101127147674,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.992764174938202,0.6325645446777344,0.5987188220024109,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8614340424537659,0.4166937470436096,0.2928400635719299,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8470684885978699,0.3950787484645843,0.3765004873275757,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.715088963508606,0.2321119010448455,1.058653712272644,285.0181884765625,284.95001220703125,300.4323425292969,292.97906494140625,298.2326354980469,297.2787170410156,285.0191345214844,1.0,0.6762340664863586,0.3349365890026092,0.3349365890026092,1.0,1.0,-3.710636854171753,0.9326869249343872,2.777950048446656,-0.1879643350839615,0.9480019807815552,0.9480019807815552,0.0,174.6143341064453,184.0,64020.44140625,0.0,4022.787109375,1.0,278.8003234863281,282.9820251464844,295.9622497558594,299.99786376953125,293.1499938964844,293.1499938964844,278.8500061035156,33647.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505198001861572,1.0,0.0,0.0,3.6538100242614746,3.6538336277008057,8.908102699933806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9161.5693359375,0.0,1519.789794921875,1895.4371337890625,0.0,3867.643798828125,0.9057725071907043,1.0,0.0,3.0,1.0,0.0
18105000,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9176892638206482,0.5036771297454834,0.4547746479511261,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9918180108070374,0.6341516971588135,0.6002558469772339,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8606416583061218,0.4181087017059326,0.293854147195816,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8459072113037109,0.3958146274089813,0.3772355020046234,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7142430543899536,0.2326818257570266,1.0614405870437622,285.0082397460937,284.95001220703125,300.44207763671875,292.9734802246094,298.2373352050781,297.28125,285.00714111328125,1.0,0.6781208515167236,0.3345243632793426,0.3345243632793426,1.0,1.0,-3.718694925308228,0.9337005019187928,2.78499436378479,-0.1893752962350845,0.9630345106124878,0.9630345106124878,0.0,176.210693359375,187.0,64292.921875,0.0,4054.4609375,1.0,278.8421630859375,282.9736633300781,295.9641418457031,300.0518798828125,293.1499938964844,293.1499938964844,278.54998779296875,33100.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496909976005554,1.0,0.0,0.0,3.721060991287232,3.7210850715637207,9.239039968633732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9850.3505859375,0.0,1591.557373046875,1895.4371337890625,0.0,3860.177734375,0.9191970825195312,1.0,0.0,3.0,1.0,0.0
18105060,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9148539900779724,0.5029465556144714,0.454501062631607,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.990446150302887,0.6352134346961975,0.6015951037406921,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8593963980674744,0.4191247522830963,0.2947660982608795,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8443341255187988,0.3962138295173645,0.3778581619262695,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7130160927772522,0.233029767870903,1.063875436782837,284.8838806152344,284.95001220703125,300.4518737792969,292.9676513671875,298.2388000488281,297.27935791015625,284.882568359375,1.0,0.6799127459526062,0.3342617452144623,0.3342617452144623,1.0,1.0,-3.7254230976104736,0.9347792267799376,2.7906439304351807,-0.1902228444814682,0.8781995177268982,0.8781995177268982,0.0,178.0377655029297,187.0,65364.73046875,0.0,4084.138671875,1.0,278.5968933105469,282.829345703125,296.0077514648437,300.2716979980469,293.1499938964844,293.1499938964844,278.54998779296875,37111.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956410586833954,1.0,0.0,0.0,3.696390867233277,3.696415424346924,9.11693916805234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9572.15625,0.0,1593.82080078125,1895.4371337890625,0.0,3920.52587890625,0.9145535230636596,1.0,0.0,3.0,1.0,0.0
18105120,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9109777212142944,0.5020860433578491,0.453785628080368,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9882752299308776,0.6361186504364014,0.602522075176239,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8573103547096252,0.4200207591056824,0.2954460680484772,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8419825434684753,0.3964777588844299,0.3782030045986175,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7110370397567749,0.2332525551319122,1.0653982162475586,284.9051513671875,284.95001220703125,300.4617614746094,292.9616394042969,298.23931884765625,297.2758178710937,284.9064025878906,1.0,0.6814751029014587,0.3339990973472595,0.3339990973472595,1.0,1.0,-3.729103326797485,0.9349871277809144,2.7941160202026367,-0.1910694688558578,0.8733056783676147,0.8733056783676147,0.0,180.2363739013672,190.0,65193.8984375,0.0,4108.06005859375,1.0,278.5575256347656,282.8456420898437,295.9903259277344,300.2086181640625,293.1499938964844,293.1499938964844,278.8500061035156,38104.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589843153953552,1.0,0.0,0.0,3.632436752319336,3.632460832595825,8.804190088085306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8917.58984375,0.0,1529.3851318359375,1895.4371337890625,0.0,3943.52685546875,0.9030167460441588,1.0,0.0,3.0,1.0,0.0
18105180,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.908115804195404,0.5018438696861267,0.4533272981643677,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9867340922355652,0.6375227570533752,0.603637158870697,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8559499979019165,0.4213214218616485,0.2962379455566406,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8402895331382751,0.3970552384853363,0.3786410987377167,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.70957350730896,0.233646735548973,1.0670095682144165,285.016845703125,284.95001220703125,300.4717712402344,292.95538330078125,298.24298095703125,297.2766418457031,285.0179138183594,1.0,0.6830009818077087,0.3337364494800567,0.3337364494800567,1.0,1.0,-3.733761787414551,0.9354868531227112,2.7982749938964844,-0.1920234709978103,0.9526196122169496,0.9526196122169496,0.0,182.03634643554688,190.0,64404.57421875,0.0,4132.14501953125,1.0,278.8010559082031,282.9728088378906,295.9340515136719,299.9945373535156,293.1499938964844,293.1499938964844,278.8500061035156,33915.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541049003601074,1.0,0.0,0.0,3.6842761039733887,3.684300184249878,9.057276884050224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9200.279296875,0.0,1555.8956298828125,1895.4371337890625,0.0,3899.865966796875,0.9128153324127196,1.0,0.0,3.0,1.0,0.0
18105240,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9064890146255492,0.5017348527908325,0.4532767236232757,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9860737323760986,0.6390597224235535,0.6051118969917297,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8555481433868408,0.422750860452652,0.297249436378479,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8394794464111328,0.3977493345737457,0.3793174922466278,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7089012265205383,0.2341248840093612,1.0692657232284546,285.0084533691406,284.95001220703125,300.4818115234375,292.948974609375,298.2476501464844,297.27899169921875,285.0074462890625,1.0,0.6846359372138977,0.3334738314151764,0.3334738314151764,1.0,1.0,-3.7409260272979736,0.9367228150367736,2.8042032718658447,-0.192953810095787,0.9685541987419128,0.9685541987419128,0.0,183.3746337890625,193.0,64643.984375,0.0,4160.14208984375,1.0,278.8424072265625,282.96612548828125,295.93609619140625,300.0465087890625,293.1499938964844,293.1499938964844,278.54998779296875,33293.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529765248298644,1.0,0.0,0.0,3.7482991218566895,3.748323678970337,9.37479512685968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9891.482421875,0.0,1624.50830078125,1895.4371337890625,0.0,3889.73681640625,0.9254850149154664,1.0,0.0,3.0,1.0,0.0
18105300,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.904303252696991,0.501005232334137,0.4529965817928314,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9849478602409364,0.6400691866874695,0.6063966155052185,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8546826243400574,0.4237838685512543,0.2981671690940857,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8382506966590881,0.3981146216392517,0.3798976540565491,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.707838773727417,0.2344011664390564,1.0713013410568235,284.8835754394531,284.95001220703125,300.4919738769531,292.9423522949219,298.2491149902344,297.27691650390625,284.8821716308594,1.0,0.6862252950668335,0.3332111835479736,0.3332111835479736,1.0,1.0,-3.746990442276001,0.937626838684082,2.809363842010498,-0.1937818378210067,0.8833924531936646,0.8833924531936646,0.0,184.98220825195312,193.0,65715.203125,0.0,4186.94873046875,1.0,278.5962829589844,282.82110595703125,295.97967529296875,300.2656555175781,293.1499938964844,293.1499938964844,278.54998779296875,37175.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594590663909912,1.0,0.0,0.0,3.7231080532073975,3.723133087158203,9.249208687833744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9608.70703125,0.0,1625.0037841796875,1895.4371337890625,0.0,3947.7626953125,0.9206210374832152,1.0,0.0,3.0,1.0,0.0
18105360,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.901153326034546,0.5001387596130371,0.4522732496261596,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9829583764076232,0.6409164071083069,0.6072652339935303,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8529599905014038,0.4246971011161804,0.2988540530204773,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8362299203872681,0.3983453214168548,0.3802047967910766,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7060033082962036,0.2345635741949081,1.0725001096725464,284.9041748046875,284.95001220703125,300.5021667480469,292.935546875,298.24957275390625,297.273193359375,284.9054260253906,1.0,0.6876212358474731,0.3329545557498932,0.3329545557498932,1.0,1.0,-3.7501087188720703,0.937680184841156,2.8124287128448486,-0.1946171969175338,0.8777182698249817,0.8777182698249817,0.0,187.00840759277344,196.0,65526.77734375,0.0,4208.4560546875,1.0,278.5573425292969,282.8370666503906,295.9623107910156,300.2015686035156,293.1499938964844,293.1499938964844,278.8500061035156,38182.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618799686431884,1.0,0.0,0.0,3.658057689666748,3.658082008361816,8.928826105147891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8945.9775390625,0.0,1558.52001953125,1895.4371337890625,0.0,3969.326416015625,0.9087803959846495,1.0,0.0,3.0,1.0,0.0
18105420,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8987920880317688,0.4998959600925445,0.4518068134784698,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.981570601463318,0.6422731876373291,0.6083254218101501,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8518785238265991,0.4260264933109283,0.2996578514575958,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8347840309143066,0.3988976776599884,0.3806101679801941,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7046748995780945,0.2349102050065994,1.0738458633422852,285.01727294921875,284.95001220703125,300.512451171875,292.9285888671875,298.2533264160156,297.27398681640625,285.0184326171875,1.0,0.689010500907898,0.3326979279518127,0.3326979279518127,1.0,1.0,-3.754300832748413,0.938054084777832,2.816246747970581,-0.1955615878105163,0.9578903913497924,0.9578903913497924,0.0,188.6683654785156,196.0,64703.71484375,0.0,4230.60791015625,1.0,278.8016357421875,282.96600341796875,295.9058837890625,299.9854431152344,293.1499938964844,293.1499938964844,278.8500061035156,34021.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568957686424256,1.0,0.0,0.0,3.707742214202881,3.70776629447937,9.173019748232036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9229.0419921875,0.0,1583.324462890625,1895.4371337890625,0.0,3924.866455078125,0.9181516766548156,1.0,0.0,3.0,1.0,0.0
18105480,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8974804282188416,0.4997942149639129,0.4517554938793182,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9810557961463928,0.6437711119651794,0.609756350517273,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8516854047775269,0.4274912476539612,0.3006889224052429,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8341528177261353,0.3995735049247741,0.3812624216079712,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7041208148002625,0.2353509217500686,1.0758934020996094,285.00982666015625,284.95001220703125,300.5227966308594,292.9214782714844,298.2581481933594,297.2764587402344,285.0088195800781,1.0,0.6905354857444763,0.3324413001537323,0.3324413001537323,1.0,1.0,-3.761120796203613,0.939198076725006,2.821922779083252,-0.1964844316244125,0.9747837781906128,0.9747837781906128,0.0,189.8871612548828,199.0,64930.01953125,0.0,4257.20947265625,1.0,278.84259033203125,282.960205078125,295.9075927734375,300.0362243652344,293.1499938964844,293.1499938964844,278.54998779296875,33364.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556832313537598,1.0,0.0,0.0,3.770454645156861,3.770479202270508,9.485947316534292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9923.7763671875,0.0,1650.98291015625,1895.4371337890625,0.0,3914.013671875,0.9305354952812196,1.0,0.0,3.0,1.0,0.0
18105540,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8955886363983154,0.4990694522857666,0.4514783024787903,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9800426363945008,0.6447345614433289,0.6109988689422607,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8510220050811768,0.4285540580749511,0.3016272485256195,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8330973386764526,0.3999179899692535,0.3818215727806091,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7031773328781128,0.2355924099683761,1.077754020690918,284.8837585449219,284.95001220703125,300.533203125,292.9142150878906,298.2596740722656,297.2743530273437,284.8822021484375,1.0,0.6920344233512878,0.3321846723556518,0.3321846723556518,1.0,1.0,-3.766899108886719,0.9400283694267272,2.8268706798553467,-0.1973010152578354,0.8891438245773315,0.8891438245773315,0.0,191.40182495117188,199.0,66016.0390625,0.0,4282.90966796875,1.0,278.5957946777344,282.8137512207031,295.9507141113281,300.25537109375,293.1499938964844,293.1499938964844,278.54998779296875,37127.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620944261550904,1.0,0.0,0.0,3.746567726135254,3.74659276008606,9.366135600430424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9639.33984375,0.0,1651.943359375,1895.4371337890625,0.0,3971.23388671875,0.925887405872345,1.0,0.0,3.0,1.0,0.0
18105600,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8926725387573242,0.4981968700885772,0.4507523775100708,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9781176447868348,0.6455253958702087,0.6118167042732239,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8494991064071655,0.4294914603233337,0.3023307025432586,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8312458992004395,0.4001213312149048,0.3821037113666534,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7014565467834473,0.235718697309494,1.0787837505340576,284.9029846191406,284.95001220703125,300.54364013671875,292.9068298339844,298.2601318359375,297.2705078125,284.9042663574219,1.0,0.6933513879776001,0.3319280445575714,0.3319280445575714,1.0,1.0,-3.769709348678589,0.939985692501068,2.829723596572876,-0.19813933968544,0.8822715282440186,0.8822715282440186,0.0,193.36572265625,202.0,65819.5546875,0.0,4303.345703125,1.0,278.5571594238281,282.8286437988281,295.93310546875,300.1907958984375,293.1499938964844,293.1499938964844,278.8500061035156,38198.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644858241081238,1.0,0.0,0.0,3.681429624557495,3.6814544200897217,9.043286581800204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8969.857421875,0.0,1585.0101318359375,1895.4371337890625,0.0,3992.470703125,0.913979947566986,1.0,0.0,3.0,1.0,0.0
18105660,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8904736638069153,0.4979525804519653,0.450280487537384,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.976779043674469,0.6468349695205688,0.6128260493278503,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.848564863204956,0.4308544099330902,0.3031529188156128,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8299172520637512,0.4006510078907013,0.3824835121631622,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7002057433128357,0.2360339611768722,1.0799697637557983,285.0174255371094,284.95001220703125,300.5541381835937,292.8992919921875,298.2640075683594,297.2713623046875,285.0186767578125,1.0,0.6946710348129272,0.3316802978515625,0.3316802978515625,1.0,1.0,-3.773603200912476,0.9402924180030824,2.833310842514038,-0.1990634799003601,0.9631564021110536,0.9631564021110536,0.0,194.97775268554688,202.0,64968.45703125,0.0,4324.5693359375,1.0,278.8021545410156,282.9592590332031,295.8762512207031,299.97271728515625,293.1499938964844,293.1499938964844,278.8500061035156,34096.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594752192497252,1.0,0.0,0.0,3.729257583618164,3.729282140731812,9.279788173444105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9253.3779296875,0.0,1608.5960693359375,1895.4371337890625,0.0,3947.90625,0.9230231046676636,1.0,0.0,3.0,1.0,0.0
18105720,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8892843723297119,0.4978577494621277,0.4502305090427398,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9763224124908448,0.6482941508293152,0.6142160296440125,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8484805226325989,0.432358831167221,0.304208755493164,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8293672204017639,0.4013098478317261,0.383116066455841,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.6997055411338806,0.236448585987091,1.0818829536437988,285.0108642578125,284.95001220703125,300.564697265625,292.89166259765625,298.2689514160156,297.2739562988281,285.0098571777344,1.0,0.696137547492981,0.3314325511455536,0.3314325511455536,1.0,1.0,-3.780197858810425,0.941390097141266,2.8388075828552246,-0.1999669373035431,0.9808902740478516,0.9808902740478516,0.0,196.1505126953125,205.0,65184.70703125,0.0,4350.5302734375,1.0,278.8427429199219,282.9542236328125,295.8774108886719,300.0223083496094,293.1499938964844,293.1499938964844,278.54998779296875,33419.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582268595695496,1.0,0.0,0.0,3.790840864181519,3.790865898132324,9.588802640791982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9951.375,0.0,1675.5264892578125,1895.4371337890625,0.0,3936.76416015625,0.9351773858070374,1.0,0.0,3.0,1.0,0.0
18105780,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8875304460525513,0.4971383810043335,0.4499582946300506,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9753558039665222,0.6492124199867249,0.6154190301895142,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8479377031326294,0.433455616235733,0.3051721751689911,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8284029364585876,0.4016345739364624,0.3836573958396911,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.6988250613212585,0.2366636544466018,1.0836223363876345,284.8837585449219,284.95001220703125,300.5752868652344,292.8839111328125,298.27056884765625,297.2718505859375,284.88201904296875,1.0,0.6975856423377991,0.3311847746372223,0.3311847746372223,1.0,1.0,-3.785778045654297,0.9421833157539368,2.843594789505005,-0.200760543346405,0.8947636485099792,0.8947636485099792,0.0,197.6294708251953,205.0,66286.796875,0.0,4375.70068359375,1.0,278.5953674316406,282.8064270019531,295.9200134277344,300.24139404296875,293.1499938964844,293.1499938964844,278.54998779296875,37071.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645986557006836,1.0,0.0,0.0,3.7683568000793457,3.7683820724487305,9.475394904256972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9665.8251953125,0.0,1677.1566162109375,1895.4371337890625,0.0,3993.470947265625,0.9307764768600464,1.0,0.0,3.0,1.0,0.0
18105840,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.884768009185791,0.4962605834007263,0.4492319524288177,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9734479784965516,0.6499477624893188,0.6161885857582092,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8465476036071777,0.4344210922718048,0.3058962225914001,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8266503214836121,0.4018115401268005,0.3839171230792999,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6971737146377563,0.2367602735757827,1.0845240354537964,284.9016418457031,284.95001220703125,300.5858764648437,292.8760681152344,298.27099609375,297.2679443359375,284.9029541015625,1.0,0.6988541483879089,0.3309370279312134,0.3309370279312134,1.0,1.0,-3.7883498668670654,0.9420945644378662,2.846255302429199,-0.2015715092420578,0.8866751194000244,0.8866751194000244,0.0,199.5748443603516,208.0,66084.8125,0.0,4395.51025390625,1.0,278.5570068359375,282.8203125,295.90216064453125,300.17645263671875,293.1499938964844,293.1499938964844,278.8500061035156,38204.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669802188873292,1.0,0.0,0.0,3.703294277191162,3.703319311141968,9.151025324172224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8990.384765625,0.0,1610.0064697265625,1895.4371337890625,0.0,4014.55859375,0.9188443422317504,1.0,0.0,3.0,1.0,0.0
18105900,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8826829791069031,0.4960151314735412,0.4487563371658325,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9721206426620485,0.6512104272842407,0.6171489357948303,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8457117080688477,0.4358210861682892,0.3067403137683868,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8253869414329529,0.4023191332817077,0.3842733800411224,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.6959667801856995,0.2370489686727523,1.0855815410614014,285.0173645019531,284.95001220703125,300.5965270996094,292.8681640625,298.27496337890625,297.2688903808594,285.0187072753906,1.0,0.7001278400421143,0.3306892514228821,0.3306892514228821,1.0,1.0,-3.791999101638794,0.942324697971344,2.8496744632720947,-0.2024998217821121,0.9681689143180848,0.9681689143180848,0.0,201.1727294921875,208.0,65207.6015625,0.0,4416.14208984375,1.0,278.8026428222656,282.9524841308594,295.8449401855469,299.95660400390625,293.1499938964844,293.1499938964844,278.8500061035156,34167.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619532227516174,1.0,0.0,0.0,3.749331951141357,3.749356746673584,9.379962193634128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9274.2626953125,0.0,1632.427734375,1895.4371337890625,0.0,3969.97802734375,0.9275691509246826,1.0,0.0,3.0,1.0,0.0
18105960,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8815776705741882,0.4959272146224975,0.4487086236476898,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.97169029712677,0.6526309847831726,0.6184990406036377,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8457005023956299,0.4373684227466583,0.3078239262104034,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8248813152313232,0.4029614627361297,0.3848875761032104,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.6954944133758545,0.2374412268400192,1.0873836278915403,285.0116882324219,284.95001220703125,300.6072082519531,292.8601379394531,298.2800598144531,297.2716064453125,285.0107421875,1.0,0.7015539407730103,0.3304347395896911,0.3304347395896911,1.0,1.0,-3.798407793045044,0.9433369636535645,2.8550708293914795,-0.2034339308738708,0.9866798520088196,0.9866798520088196,0.0,202.3256683349609,211.0,65414.390625,0.0,4441.71630859375,1.0,278.8428955078125,282.94830322265625,295.8456115722656,300.0050964355469,293.1499938964844,293.1499938964844,278.54998779296875,33474.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606725573539734,1.0,0.0,0.0,3.8097779750823975,3.809803009033203,9.68484300756245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9975.15234375,0.0,1698.578125,1895.4371337890625,0.0,3958.578857421875,0.9394934773445128,1.0,0.0,3.0,1.0,0.0
