time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18106020,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8799320459365845,0.4952137768268585,0.4484423398971557,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9707483053207396,0.6535047292709351,0.619663655757904,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8452482223510742,0.4385021328926086,0.3088151812553406,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8239759206771851,0.4032672941684723,0.3854124546051025,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.6946567296981812,0.2376333177089691,1.0890214443206787,284.8836975097656,284.95001220703125,300.6178894042969,292.8520812988281,298.2817077636719,297.26953125,284.8818359375,1.0,0.702965497970581,0.3301801979541778,0.3301801979541778,1.0,1.0,-3.803824186325073,0.9440507292747498,2.859773635864258,-0.204256385564804,0.9001386761665344,0.9001386761665344,0.0,203.7884216308593,211.0,66532.03125,0.0,4466.55712890625,1.0,278.5949401855469,282.79931640625,295.88787841796875,300.2242736816406,293.1499938964844,293.1499938964844,278.54998779296875,37020.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670085906982422,1.0,0.0,0.0,3.7885921001434326,3.788617610931397,9.57743054641469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9688.7431640625,0.0,1700.818603515625,1895.4371337890625,0.0,4014.80908203125,0.935322642326355,1.0,0.0,3.0,1.0,0.0
18106080,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8773020505905151,0.4943318963050842,0.4477169215679168,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9688446521759032,0.6541854739189148,0.6203861832618713,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8439649343490601,0.4394982159137726,0.309562087059021,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8222903609275818,0.4034191071987152,0.3856513202190399,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.6930598020553589,0.2377034574747085,1.089812397956848,284.9003295898437,284.95001220703125,300.6285705566406,292.8439636230469,298.2821350097656,297.2655639648437,284.9016418457031,1.0,0.7041969895362854,0.3299256861209869,0.3299256861209869,1.0,1.0,-3.8061892986297607,0.9438729286193848,2.862316370010376,-0.2050920277833938,0.8908873200416565,0.8908873200416565,0.0,205.7295379638672,214.0,66326.2421875,0.0,4485.900390625,1.0,278.556884765625,282.8122253417969,295.869873046875,300.1591491699219,293.1499938964844,293.1499938964844,278.8500061035156,38205.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693809747695924,1.0,0.0,0.0,3.723723888397217,3.7237489223480233,9.25226856907102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9008.0615234375,0.0,1633.5845947265625,1895.4371337890625,0.0,4035.75341796875,0.9233898520469666,1.0,0.0,3.0,1.0,0.0
18106140,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8753147721290588,0.4940854907035827,0.4472385942935943,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9675175547599792,0.6554012298583984,0.6212983131408691,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.843208372592926,0.4409371018409729,0.3104298412799835,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.821069061756134,0.4039053618907928,0.3859853446483612,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.6918861269950867,0.2379682064056396,1.0907561779022217,285.0172424316406,284.95001220703125,300.6392822265625,292.8358154296875,298.2861633300781,297.2665405273437,285.0187072753906,1.0,0.7054339647293091,0.3296711444854736,0.3296711444854736,1.0,1.0,-3.8096206188201904,0.9440096616744996,2.8656108379364014,-0.2060484439134597,0.9729356169700624,0.9729356169700624,0.0,207.32437133789065,214.0,65424.796875,0.0,4506.0654296875,1.0,278.8031005859375,282.9458923339844,295.8124389648437,299.9378356933594,293.1499938964844,293.1499938964844,278.8500061035156,34233.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643368124961852,1.0,0.0,0.0,3.7680585384368896,3.7680835723876953,9.473895374867424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9292.24609375,0.0,1654.88232421875,1895.4371337890625,0.0,3991.14892578125,0.9318110942840576,1.0,0.0,3.0,1.0,0.0
18106200,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8742796182632446,0.4940042197704315,0.4471935629844665,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9671027660369872,0.6567829847335815,0.6226089596748352,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8432563543319702,0.4425286650657654,0.31154265999794,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.820592999458313,0.4045318067073822,0.3865823149681091,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.6914332509040833,0.2383403778076172,1.0924601554870603,285.0124816894531,284.95001220703125,300.6499938964844,292.82763671875,298.2913818359375,297.2694091796875,285.0115661621094,1.0,0.7068269848823547,0.3294166326522827,0.3294166326522827,1.0,1.0,-3.815864801406861,0.944963276386261,2.870901584625244,-0.2069923430681228,0.9922064542770386,0.9922064542770386,0.0,208.46633911132807,217.0,65623.2578125,0.0,4531.35009765625,1.0,278.843017578125,282.9425048828125,295.8128356933594,299.98541259765625,293.1499938964844,293.1499938964844,278.54998779296875,33526.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630244374275208,1.0,0.0,0.0,3.827426910400391,3.827452182769776,9.774782938620774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9995.8017578125,0.0,1720.259521484375,1895.4371337890625,0.0,3979.5,0.9435165524482728,1.0,0.0,3.0,1.0,0.0
18106260,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8727294206619263,0.4932966530323028,0.4469330608844757,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9661775231361388,0.657612144947052,0.6237350702285767,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8428801894187927,0.4437001645565033,0.3125625550746918,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8197294473648071,0.4048194587230682,0.3870914280414581,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.6906303763389587,0.2385116070508957,1.0940067768096924,284.8836975097656,284.95001220703125,300.66070556640625,292.8194274902344,298.29302978515625,297.26739501953125,284.8817138671875,1.0,0.7082077860832214,0.3291516900062561,0.3291516900062561,1.0,1.0,-3.821133375167847,0.9455922842025756,2.875540971755981,-0.2078534215688705,0.9053001403808594,0.9053001403808594,0.0,209.9199066162109,217.0,66755.40625,0.0,4555.9326171875,1.0,278.5945739746094,282.79248046875,295.8548583984375,300.20477294921875,293.1499938964844,293.1499938964844,278.54998779296875,36971.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693224430084229,1.0,0.0,0.0,3.807414531707764,3.807440280914306,9.672830856288783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9708.671875,0.0,1723.038818359375,1895.4371337890625,0.0,4035.237548828125,0.9395565390586852,1.0,0.0,3.0,1.0,0.0
18106320,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8702227473258972,0.4924114644527435,0.4462091028690338,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9642759561538696,0.6582385897636414,0.6244110465049744,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8416898846626282,0.4447278380393982,0.3133330941200256,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8180910348892212,0.4049471616744995,0.3873104453086853,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6890826225280762,0.2385575473308563,1.0946977138519287,284.8990783691406,284.95001220703125,300.6714172363281,292.8111877441406,298.2934265136719,297.2633361816406,284.9004211425781,1.0,0.7094072103500366,0.3288867473602295,0.3288867473602295,1.0,1.0,-3.8233096599578857,0.9453185200691224,2.877991199493408,-0.2087257504463195,0.8949383497238159,0.8949383497238159,0.0,211.86138916015625,220.0,66547.25,0.0,4574.873046875,1.0,278.5567626953125,282.80438232421875,295.8369140625,300.1397399902344,293.1499938964844,293.1499938964844,278.8500061035156,38202.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716832637786864,1.0,0.0,0.0,3.7428557872772217,3.7428812980651855,9.347586455987766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9023.3818359375,0.0,1655.8466796875,1895.4371337890625,0.0,4056.0205078125,0.9276506304740906,1.0,0.0,3.0,1.0,0.0
18106380,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8683263659477234,0.4921641051769256,0.4457284808158874,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9629466533660888,0.6594071388244629,0.6252750158309937,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8410027027130127,0.4462062120437622,0.3142251372337341,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8168971538543701,0.4054128229618072,0.3876232504844665,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.6879388093948364,0.2388002723455429,1.0955380201339722,285.0171203613281,284.95001220703125,300.68212890625,292.802978515625,298.2974853515625,297.264404296875,285.0186767578125,1.0,0.7106116414070129,0.3286218047142029,0.3286218047142029,1.0,1.0,-3.826539278030396,0.9453545808792114,2.8811845779418945,-0.2097221910953521,0.9774988889694214,0.9774988889694214,0.0,213.45681762695312,220.0,65623.4296875,0.0,4594.6220703125,1.0,278.8034973144531,282.939453125,295.7793884277344,299.9172058105469,293.1499938964844,293.1499938964844,278.8500061035156,34296.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666197299957277,1.0,0.0,0.0,3.785597801208496,3.7856228351593018,9.562296554577188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9307.880859375,0.0,1676.1026611328125,1895.4371337890625,0.0,4011.37060546875,0.9357842206954956,1.0,0.0,3.0,1.0,0.0
18106440,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8673540353775024,0.4920889437198639,0.4456859230995178,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9625425338745116,0.6607494354248047,0.6265457272529602,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8411022424697876,0.4478424489498138,0.315367579460144,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8164419531822205,0.406023770570755,0.388203501701355,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.6875020265579224,0.2391540110111236,1.0971518754959106,285.01324462890625,284.95001220703125,300.6928100585937,292.7947692871094,298.30279541015625,297.2673645019531,285.0123291015625,1.0,0.7119750380516052,0.3283568620681762,0.3283568620681762,1.0,1.0,-3.832630395889282,0.9462190270423888,2.886411190032959,-0.2107096016407013,0.997492790222168,0.997492790222168,0.0,214.5911560058593,223.0,65814.0390625,0.0,4619.654296875,1.0,278.8431396484375,282.9368591308594,295.7796936035156,299.9641418457031,293.1499938964844,293.1499938964844,278.54998779296875,33576.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652723073959352,1.0,0.0,0.0,3.843908309936523,3.8439338207244873,9.859146530288854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10013.86328125,0.0,1740.6932373046875,1895.4371337890625,0.0,3999.44189453125,0.9472761750221252,1.0,0.0,3.0,1.0,0.0
18106500,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8658922910690308,0.4913872480392456,0.4454310536384582,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.961631953716278,0.6615338921546936,0.6276331543922424,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.840794026851654,0.4490522742271423,0.3164165318012237,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8156092762947083,0.4062939584255218,0.3886975049972534,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.6867311000823975,0.2393061816692352,1.0986157655715942,284.8837585449219,284.95001220703125,300.7034606933594,292.7865905761719,298.304443359375,297.265380859375,284.88165283203125,1.0,0.7133280038833618,0.328091949224472,0.328091949224472,1.0,1.0,-3.8377625942230233,0.9467979669570924,2.89096474647522,-0.211578220129013,0.9102877974510192,0.9102877974510192,0.0,216.03787231445312,223.0,66960.484375,0.0,4644.01171875,1.0,278.5942077636719,282.785888671875,295.8216857910156,300.183837890625,293.1499938964844,293.1499938964844,278.54998779296875,36925.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715313911437988,1.0,0.0,0.0,3.8250231742858887,3.825048923492432,9.762508170751971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9726.2490234375,0.0,1744.0018310546875,1895.4371337890625,0.0,4054.68505859375,0.9435207843780518,1.0,0.0,3.0,1.0,0.0
18106560,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8635032176971436,0.490499198436737,0.444708913564682,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9597341418266296,0.6621061563491821,0.6282626390457153,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8396878242492676,0.4501121342182159,0.3172111511230469,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8140019774436951,0.406398594379425,0.3888976573944092,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6852304935455322,0.2393298596143722,1.099215388298035,284.89794921875,284.95001220703125,300.714111328125,292.7784423828125,298.3047790527344,297.26129150390625,284.8992919921875,1.0,0.7144982814788818,0.3278296887874603,0.3278296887874603,1.0,1.0,-3.8397645950317374,0.9464768767356871,2.8932876586914062,-0.2124428898096084,0.8988820910453796,0.8988820910453796,0.0,217.9810028076172,226.0,66751.6953125,0.0,4662.58203125,1.0,278.556640625,282.7968444824219,295.803955078125,300.1191101074219,293.1499938964844,293.1499938964844,278.8500061035156,38194.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738789796829224,1.0,0.0,0.0,3.7609028816223145,3.7609283924102783,9.43794702834566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9036.9599609375,0.0,1677.008544921875,1895.4371337890625,0.0,4075.29296875,0.9316654205322266,1.0,0.0,3.0,1.0,0.0
18106620,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8616928458213806,0.490250825881958,0.4442262053489685,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9584029912948608,0.6632269620895386,0.6290783882141113,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8390632271766663,0.4516304135322571,0.3181278109550476,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.812823474407196,0.406844288110733,0.3891899883747101,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.6841152906417847,0.2395521998405456,1.099960207939148,285.0170288085937,284.95001220703125,300.7247314453125,292.77032470703125,298.308837890625,297.26239013671875,285.0186462402344,1.0,0.7156726121902466,0.327567458152771,0.327567458152771,1.0,1.0,-3.8428046703338623,0.9464610815048218,2.89634370803833,-0.2134343236684799,0.9818976521492004,0.9818976521492004,0.0,219.5783233642578,226.0,65806.84375,0.0,4681.94140625,1.0,278.80389404296875,282.9331970214844,295.7465209960937,299.89569091796875,293.1499938964844,293.1499938964844,278.8500061035156,34354.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687934517860411,1.0,0.0,0.0,3.802123308181762,3.802148580551148,9.64596438279841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9321.7265625,0.0,1696.263916015625,1895.4371337890625,0.0,4030.572509765625,0.9395279288291932,1.0,0.0,3.0,1.0,0.0
18106680,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8607784509658813,0.490181416273117,0.4441858828067779,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9580073356628418,0.6645292639732361,0.6303087472915649,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8392096161842346,0.4533117711544037,0.3193001449108124,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8123830556869507,0.4074402749538421,0.3897541463375091,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.6836932897567749,0.2398889809846878,1.1014912128448486,285.0140075683594,284.95001220703125,300.7353210449219,292.7622985839844,298.3141784667969,297.2654724121094,285.0131530761719,1.0,0.717008650302887,0.3273052275180816,0.3273052275180816,1.0,1.0,-3.848752498626709,0.947284460067749,2.90146803855896,-0.214420273900032,1.0,1.0,0.0,220.7063751220703,229.0,65988.78125,0.0,4706.7412109375,1.0,278.8432312011719,282.93145751953125,295.7468566894531,299.942138671875,293.1499938964844,293.1499938964844,278.54998779296875,33643.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674080610275269,1.0,0.0,0.0,3.859210729598999,3.859236240386963,9.937799632098177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10029.6015625,0.0,1759.9815673828125,1895.4371337890625,0.0,4018.34033203125,0.9507517218589784,1.0,0.0,3.0,1.0,0.0
18106740,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8594014048576355,0.4894879460334778,0.4439374804496765,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9571129679679872,0.6652711033821106,0.6313580870628357,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8389652371406555,0.454562097787857,0.3203790485858917,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.81157386302948,0.4076952040195465,0.3902342021465301,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.6829541921615601,0.240024596452713,1.102880597114563,284.8842163085937,284.95001220703125,300.745849609375,292.7543029785156,298.3158569335937,297.2635192871094,284.8819885253906,1.0,0.7183361649513245,0.3270429968833923,0.3270429968833923,1.0,1.0,-3.853764772415161,0.9478300213813782,2.905934810638428,-0.2152852267026901,0.9151355028152466,0.9151355028152466,0.0,222.1459197998047,229.0,67149.1796875,0.0,4730.9033203125,1.0,278.5939025878906,282.7798767089844,295.7889709472656,300.16217041015625,293.1499938964844,293.1499938964844,278.54998779296875,36872.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736177325248718,1.0,0.0,0.0,3.841296911239624,3.841322898864746,9.845755357673625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9742.01953125,0.0,1763.462158203125,1895.4371337890625,0.0,4073.00244140625,0.9471865296363832,1.0,0.0,3.0,1.0,0.0
18106800,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8571261167526245,0.4885980188846588,0.4432185292243957,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9552241563796996,0.6657898426055908,0.6319423913955688,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8379378318786621,0.4556549489498138,0.3211986720561981,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8099846243858337,0.407778263092041,0.3904171288013458,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6815013289451599,0.2400281578302383,1.1033992767333984,284.8971252441406,284.95001220703125,300.75634765625,292.74639892578125,298.31610107421875,297.2593994140625,284.8984375,1.0,0.7194799780845642,0.326780766248703,0.326780766248703,1.0,1.0,-3.855612754821777,0.9474600553512572,2.9081525802612305,-0.2161501944065094,0.9027116298675536,0.9027116298675536,0.0,224.0899810791016,232.0,66941.1484375,0.0,4749.14501953125,1.0,278.5565490722656,282.7897644042969,295.77166748046875,300.0981140136719,293.1499938964844,293.1499938964844,278.25,38178.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759487509727478,1.0,0.0,0.0,3.777774572372437,3.77780032157898,9.522815958007412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10227.37109375,0.0,1696.8955078125,1895.4371337890625,0.0,4093.4091796875,0.9354122877120972,1.0,0.0,3.0,1.0,0.0
18106860,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.8549918532371521,0.4876790940761566,0.4425331354141235,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83062744140625,0.9534427523612976,0.6662457585334778,0.6325181722640991,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299865722656,0.8370168805122375,0.4567185938358307,0.3220278024673462,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82977294921875,0.8084602952003479,0.4078077971935272,0.3905718326568603,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287353515625,0.6801015734672546,0.2399829924106598,1.1037309169769287,284.83038330078125,284.95001220703125,300.7668151855469,292.73858642578125,298.3162536621094,297.25518798828125,284.8348388671875,1.0,0.7205522656440735,0.3265285789966583,0.3265285789966583,1.0,1.0,-3.8572185039520255,0.9470525979995728,2.910165786743164,-0.2170016914606094,0.8269156217575073,0.8269156217575073,0.0,225.9378662109375,232.0,67298.296875,0.0,4766.05712890625,1.0,278.2989196777344,282.70440673828125,295.778564453125,300.2083740234375,293.1499938964844,293.1499938964844,278.25,42676.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808406829833984,1.0,0.0,0.0,3.645983457565308,3.646008729934693,8.869980661074806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9792.71875,0.0,1578.6016845703125,1895.4371337890625,0.0,4136.02685546875,0.9074497222900392,1.0,0.0,3.0,1.0,0.0
18106920,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8529573678970337,0.4870506525039673,0.4418532252311706,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9517362713813782,0.6669377684593201,0.6330684423446655,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8361725211143494,0.4579918384552002,0.3228555023670196,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8069788217544556,0.4079751372337341,0.3906962275505066,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.6787406802177429,0.2400071769952774,1.1038955450057983,284.88916015625,284.95001220703125,300.7771911621094,292.7308959960937,298.31805419921875,297.2532043457031,284.8911437988281,1.0,0.7215583324432373,0.3262763917446136,0.3262763917446136,1.0,1.0,-3.85852575302124,0.946562647819519,2.9119632244110107,-0.2178995460271835,0.8381404876708984,0.8381404876708984,0.0,227.70448303222656,235.0,66931.0625,0.0,4781.5732421875,1.0,278.25811767578125,282.7521057128906,295.74273681640625,300.0860595703125,293.1499938964844,293.1499938964844,278.54998779296875,40645.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806910753250122,1.0,0.0,0.0,3.5566720962524414,3.5566961765289307,8.440748615612392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9120.75,0.0,1465.66259765625,1895.4371337890625,0.0,4134.72802734375,0.8884713649749756,1.0,0.0,3.0,1.0,0.0
18106980,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8517352342605591,0.4869938790798187,0.4415681958198547,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.95092111825943,0.668157696723938,0.6339823603630066,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8360360860824585,0.4597068130970001,0.3239097893238067,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8061915636062622,0.4084971845149994,0.3910473883152008,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.6779989004135132,0.2402594983577728,1.1046676635742188,285.0030517578125,284.95001220703125,300.7875366210937,292.7232971191406,298.32342529296875,297.2562561035156,285.0032958984375,1.0,0.7226744294166565,0.3260242044925689,0.3260242044925689,1.0,1.0,-3.862261056900024,0.9467747807502748,2.9154863357543945,-0.2188804894685745,0.9151090979576112,0.9151090979576112,0.0,228.9838256835937,235.0,66139.8515625,0.0,4801.06982421875,1.0,278.4991149902344,282.883056640625,295.6855163574219,299.85693359375,293.1499938964844,293.1499938964844,278.54998779296875,34913.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741182923316956,1.0,0.0,0.0,3.601670742034912,3.601694107055664,8.655682108837937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9400.5771484375,0.0,1472.040283203125,1895.4371337890625,0.0,4077.390380859375,0.8952407240867615,1.0,0.0,3.0,1.0,0.0
18107040,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8511113524436951,0.4869658648967743,0.4416152834892273,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.950780749320984,0.6694368124008179,0.6352337598800659,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8364340662956238,0.4614837169647217,0.3251738846302032,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8059560656547546,0.4091010391712188,0.3916401863098144,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6777651906013489,0.2405928969383239,1.1062166690826416,284.99725341796875,284.95001220703125,300.7978210449219,292.7158203125,298.32916259765625,297.26007080078125,284.99664306640625,1.0,0.7239721417427063,0.3257720172405243,0.3257720172405243,1.0,1.0,-3.86854100227356,0.947716474533081,2.9208245277404785,-0.2198329716920852,0.928076982498169,0.928076982498169,0.0,229.9555053710937,238.0,66284.453125,0.0,4826.109375,1.0,278.5417175292969,282.8793334960937,295.68975830078125,299.9033203125,293.1499938964844,293.1499938964844,278.25,34075.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718389511108398,1.0,0.0,0.0,3.65319561958313,3.65321946144104,8.905107051759842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10079.22265625,0.0,1522.3126220703125,1895.4371337890625,0.0,4057.388671875,0.904720425605774,1.0,0.0,3.0,1.0,0.0
18107100,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8499454259872437,0.4863483607769012,0.4414075016975403,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9500242471694946,0.6701789498329163,0.6362613439559937,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8363634943962097,0.4628455638885498,0.3263173699378967,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8052581548690796,0.409380704164505,0.3921270966529846,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6771550178527832,0.2407377809286117,1.1075875759124756,284.88916015625,284.95001220703125,300.8080444335937,292.70849609375,298.331298828125,297.2589416503906,284.8896179199219,1.0,0.7252680659294128,0.325519859790802,0.325519859790802,1.0,1.0,-3.8736491203308105,0.9483141899108888,2.925334930419922,-0.2206776440143585,0.8524042367935181,0.8524042367935181,0.0,231.31497192382807,238.0,67155.2578125,0.0,4850.28955078125,1.0,278.29864501953125,282.7509765625,295.7336730957031,300.1131896972656,293.1499938964844,293.1499938964844,278.25,38230.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977161169052124,1.0,0.0,0.0,3.607165575027466,3.607189416885376,8.682112593305646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9779.1181640625,0.0,1502.525634765625,1895.4371337890625,0.0,4103.99853515625,0.895482063293457,1.0,0.0,3.0,1.0,0.0
18107160,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8480647206306458,0.4856454133987427,0.4408107101917267,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.948429524898529,0.670801043510437,0.6368964910507202,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8356563448905945,0.464135468006134,0.3272440433502197,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8039011359214783,0.4095602929592132,0.3923656344413757,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.6759693026542664,0.2408005148172378,1.1082407236099243,284.9161376953125,284.95001220703125,300.81817626953125,292.7012939453125,298.3326721191406,297.2565612792969,284.9169616699219,1.0,0.7264231443405151,0.3252656161785126,0.3252656161785126,1.0,1.0,-3.876124143600464,0.9481474161148072,2.9279768466949463,-0.2215463072061538,0.8551214337348938,0.8551214337348938,0.0,233.11114501953125,226.0,66986.9453125,0.0,4869.56982421875,1.0,278.2581481933594,282.7711486816406,295.718505859375,300.04833984375,293.1499938964844,293.1499938964844,278.54998779296875,38288.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787311553955078,1.0,0.0,0.0,3.5467865467071533,3.5468099117279053,8.39389201701124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9128.263671875,0.0,1437.982177734375,1895.4371337890625,0.0,4117.68408203125,0.8842025995254517,1.0,0.0,3.0,1.0,0.0
18107220,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8490615487098694,0.4854535460472107,0.4403324723243713,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9504823088645936,0.6718690991401672,0.637601912021637,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8376734852790833,0.4658094346523285,0.3282125294208526,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8053633570671082,0.4100202023983001,0.392589122056961,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.6771742105484009,0.2410306930541992,1.1085574626922607,285.01519775390625,284.95001220703125,300.8282470703125,292.6942749023437,298.33709716796875,297.2584533691406,285.0152587890625,1.0,0.7258527278900146,0.3250114023685455,0.3250114023685455,1.0,1.0,-3.878446102142334,0.9479373693466188,2.930508852005005,-0.2224685400724411,0.9280954599380492,0.9280954599380492,0.0,231.75601196289065,226.0,66264.0234375,0.0,4867.53125,1.0,278.4990539550781,282.8913269042969,295.6674194335937,299.8424072265625,293.1499938964844,293.1499938964844,278.54998779296875,33900.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973610520362854,1.0,0.0,0.0,3.6018199920654297,3.6018433570861816,8.656400041218149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9411.7177734375,0.0,1464.7191162109375,1895.4371337890625,0.0,4072.939453125,0.8942755460739136,1.0,0.0,3.0,1.0,0.0
18107280,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8519428968429565,0.4853366315364837,0.4401290118694305,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.954805552959442,0.6730160117149353,0.6385617852210999,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.84147709608078,0.4675670564174652,0.3293385803699493,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8086096048355103,0.4105637371540069,0.3929652869701385,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.6799625754356384,0.2413366287946701,1.1092402935028076,285.0018920898437,284.95001220703125,300.8382263183594,292.6874389648437,298.34210205078125,297.2613830566406,285.0007629394531,1.0,0.7248449921607971,0.3247571885585785,0.3247571885585785,1.0,1.0,-3.882389068603516,0.9481918215751648,2.934197187423706,-0.2234044969081878,0.9390245676040648,0.9390245676040648,0.0,228.6188507080078,214.0,66437.828125,0.0,4858.5029296875,1.0,278.541748046875,282.8797912597656,295.6712951660156,299.8943176269531,293.1499938964844,293.1499938964844,278.25,33435.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722961187362672,1.0,0.0,0.0,3.66206693649292,3.662090539932251,8.948409799813817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10097.41015625,0.0,1527.3861083984375,1895.4371337890625,0.0,4061.4052734375,0.9061513543128968,1.0,0.0,3.0,1.0,0.0
18107340,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8552564978599548,0.4846653044223785,0.4396717846393585,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9596005082130432,0.6736419200897217,0.6392778158187866,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8457604646682739,0.4689248502254486,0.3303294777870178,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8122269511222839,0.4107916951179504,0.3932037055492401,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.6831832528114319,0.2414594143629074,1.1095706224441528,284.8865051269531,284.95001220703125,300.8481140136719,292.6807556152344,298.3436584472656,297.259521484375,284.88629150390625,1.0,0.723365843296051,0.3245029747486114,0.3245029747486114,1.0,1.0,-3.884843587875366,0.9480138421058656,2.936829805374145,-0.2242342829704284,0.8588512539863586,0.8588512539863586,0.0,224.90953063964844,214.0,67320.4296875,0.0,4841.20166015625,1.0,278.29833984375,282.7426147460937,295.7131042480469,300.10400390625,293.1499938964844,293.1499938964844,278.25,37740.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978203535079956,1.0,0.0,0.0,3.623642444610596,3.623666524887085,8.761611525187618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9797.341796875,0.0,1516.9730224609375,1895.4371337890625,0.0,4113.087890625,0.898742139339447,1.0,0.0,3.0,1.0,0.0
18107400,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.858594536781311,0.4839376211166382,0.4388273358345032,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9643459916114808,0.674167811870575,0.6395894289016724,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8501478433609009,0.4702321588993072,0.3310948610305786,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8158218860626221,0.4109340906143188,0.3931766748428345,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6864501237869263,0.2415121346712112,1.1090915203094482,284.909912109375,284.95001220703125,300.8579406738281,292.6742858886719,298.3446350097656,297.2566833496094,284.9107360839844,1.0,0.7214111685752869,0.3242487609386444,0.3242487609386444,1.0,1.0,-3.884496927261353,0.9470332860946656,2.937463521957397,-0.2250818610191345,0.8573985695838928,0.8573985695838928,0.0,220.9431610107422,202.0,67114.75,0.0,4813.8408203125,1.0,278.258056640625,282.7621154785156,295.6959228515625,300.0359802246094,293.1499938964844,293.1499938964844,278.54998779296875,38258.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800800085067748,1.0,0.0,0.0,3.560555219650269,3.5605788230896,8.459189757559216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9136.1162109375,0.0,1452.4002685546875,1895.4371337890625,0.0,4129.4189453125,0.8871535062789917,1.0,0.0,3.0,1.0,0.0
18107460,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8631388545036316,0.4837683737277984,0.438223272562027,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9701794385910034,0.6751875877380371,0.640095055103302,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8557022213935852,0.4719670116901397,0.3319928050041199,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.82035231590271,0.4113901555538177,0.3932485282421112,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6906464695930481,0.2417571991682052,1.1087909936904907,285.01031494140625,284.95001220703125,300.8676452636719,292.66802978515625,298.3490295410156,297.2586364746094,285.0104675292969,1.0,0.7192535400390625,0.3240159451961517,0.3240159451961517,1.0,1.0,-3.885272264480591,0.946447730064392,2.938824415206909,-0.225971981883049,0.92938494682312,0.92938494682312,0.0,216.15548706054688,202.0,66353.3671875,0.0,4784.37109375,1.0,278.4993591308594,282.8843994140625,295.6430969238281,299.8251037597656,293.1499938964844,293.1499938964844,278.54998779296875,33990.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750198125839232,1.0,0.0,0.0,3.612436532974243,3.612459659576416,8.707505116944958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9416.4296875,0.0,1476.8951416015625,1895.4371337890625,0.0,4085.284423828125,0.8967047333717346,1.0,0.0,3.0,1.0,0.0
18107520,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8690566420555115,0.4836952686309814,0.4379631280899048,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.977056920528412,0.6763122081756592,0.6409314870834351,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8626003265380859,0.4738032221794128,0.333100289106369,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8259516358375549,0.4119473099708557,0.3935382962226867,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.6959275007247925,0.2420902252197265,1.1091346740722656,284.99810791015625,284.95001220703125,300.87725830078125,292.6619873046875,298.3541564941406,297.26177978515625,284.9970703125,1.0,0.717075765132904,0.323783129453659,0.323783129453659,1.0,1.0,-3.888389825820923,0.9465363621711732,2.9418535232543945,-0.2268470227718353,0.9396064877510072,0.9396064877510072,0.0,210.6581573486328,190.0,66507.0234375,0.0,4757.10302734375,1.0,278.5418395996094,282.8742370605469,295.64617919921875,299.87420654296875,293.1499938964844,293.1499938964844,278.25,33542.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736528992652892,1.0,0.0,0.0,3.67051100730896,3.67053484916687,8.989724165076041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10100.736328125,0.0,1537.6142578125,1895.4371337890625,0.0,4073.311279296875,0.9081195592880248,1.0,0.0,3.0,1.0,0.0
18107580,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8750653862953186,0.483075737953186,0.4374849200248718,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9836065173149108,0.6769236922264099,0.6415638327598572,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8696873784065247,0.4752407073974609,0.3340967297554016,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8316243290901184,0.412195473909378,0.3937259316444397,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7013020515441895,0.2422447949647903,1.1092801094055176,284.8841857910156,284.95001220703125,300.88677978515625,292.6561584472656,298.3558044433594,297.2602233886719,284.88409423828125,1.0,0.7147613763809204,0.3235503137111664,0.3235503137111664,1.0,1.0,-3.8904037475585938,0.9463038444519044,2.944099903106689,-0.2276130467653274,0.8593194484710693,0.8593194484710693,0.0,205.23670959472656,190.0,67361.9140625,0.0,4727.01904296875,1.0,278.2981872558594,282.73712158203125,295.6878967285156,300.0816650390625,293.1499938964844,293.1499938964844,278.25,37843.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794512391090392,1.0,0.0,0.0,3.630063772201538,3.6300878524780273,8.792690096015576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9795.6845703125,0.0,1524.822265625,1895.4371337890625,0.0,4123.95166015625,0.9002636671066284,1.0,0.0,3.0,1.0,0.0
18107640,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8807923793792725,0.4824002087116241,0.4366420805454254,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9895026087760924,0.677437961101532,0.6418155431747437,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8766066431999207,0.4766294062137604,0.3348822295665741,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8370944261550903,0.4123607575893402,0.393671303987503,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7064271569252014,0.2423306554555893,1.108718752861023,284.90802001953125,284.95001220703125,300.89617919921875,292.6506042480469,298.3568725585937,297.2576904296875,284.908935546875,1.0,0.7122109532356262,0.3233174681663513,0.3233174681663513,1.0,1.0,-3.889863967895508,0.9453417658805848,2.9445221424102783,-0.2283942550420761,0.8574573993682861,0.8574573993682861,0.0,200.036361694336,178.0,67158.96875,0.0,4690.85546875,1.0,278.25799560546875,282.75897216796875,295.6713562011719,300.0138854980469,293.1499938964844,293.1499938964844,278.54998779296875,38355.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812206029891968,1.0,0.0,0.0,3.5655438899993896,3.5655677318573,8.482910516249831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9135.2666015625,0.0,1458.4349365234375,1895.4371337890625,0.0,4139.32421875,0.8883271217346191,1.0,0.0,3.0,1.0,0.0
18107700,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8877424001693726,0.4822775721549988,0.4360484480857849,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9959153532981871,0.678447961807251,0.6422755718231201,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8847435116767883,0.4784480631351471,0.3358110785484314,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8435898423194885,0.4128397405147552,0.393729418516159,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7123208045959473,0.2426074743270874,1.1083967685699463,285.009521484375,284.95001220703125,300.90545654296875,292.6452941894531,298.361328125,297.2599182128906,285.0097045898437,1.0,0.7096303105354309,0.3230846524238586,0.3230846524238586,1.0,1.0,-3.890590190887451,0.9447457194328308,2.945844411849976,-0.2292874753475189,0.9297877550125122,0.9297877550125122,0.0,194.35867309570312,178.0,66397.3203125,0.0,4655.2568359375,1.0,278.4994506835937,282.88214111328125,295.61944580078125,299.8034362792969,293.1499938964844,293.1499938964844,278.54998779296875,34042.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976068079471588,1.0,0.0,0.0,3.616689443588257,3.616712808609009,8.728019906811824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9415.8837890625,0.0,1481.9100341796875,1895.4371337890625,0.0,4094.452392578125,0.8977013826370239,1.0,0.0,3.0,1.0,0.0
18107760,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8944639563560486,0.4822261929512024,0.4358474910259247,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9990000128746032,0.6796678304672241,0.6387832164764404,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8926469683647156,0.4803449809551239,0.3369911015033722,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8498941659927368,0.4133993685245514,0.3940609693527221,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7176867723464966,0.2429516464471817,1.1089754104614258,284.9957275390625,284.95001220703125,300.91461181640625,292.6402282714844,298.36627197265625,297.2635192871094,284.99395751953125,1.0,0.7068316340446472,0.3228701651096344,0.3228701651096344,1.0,1.0,-3.888386249542236,0.9433592557907104,2.9450271129608154,-0.2297840118408203,0.9386706948280334,0.9386706948280334,0.0,189.2678680419922,166.0,66496.53125,0.0,4615.06201171875,1.0,278.5418701171875,282.8705139160156,295.6235656738281,299.85284423828125,293.1499938964844,293.1499938964844,278.25,33604.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97461998462677,1.0,0.0,0.0,3.673908472061157,3.6739323139190674,9.006373602460371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10095.8271484375,0.0,1541.888671875,1895.4371337890625,0.0,4081.784423828125,0.9088956713676452,1.0,0.0,3.0,1.0,0.0
18107820,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8991315960884094,0.481561928987503,0.4354349672794342,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9990000128746032,0.6811919808387756,0.6286332607269287,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8985793590545654,0.4817796647548675,0.3380667865276336,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8545061945915222,0.41359743475914,0.3943060636520386,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7214476466178894,0.2430722713470459,1.1094425916671753,284.8752136230469,284.95001220703125,300.9236755371094,292.6354675292969,298.37017822265625,297.2652587890625,284.87506103515625,1.0,0.7033240795135498,0.3226556479930877,0.3226556479930877,1.0,1.0,-3.8768057823181152,0.9392973184585572,2.937508583068848,-0.2301689088344574,0.8518271446228027,0.8518271446228027,0.0,185.3429718017578,166.0,67142.1328125,0.0,4555.13134765625,1.0,278.2981872558594,282.73065185546875,295.6651611328125,300.0514221191406,293.1499938964844,293.1499938964844,278.25,38346.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801753759384156,1.0,0.0,0.0,3.622793912887573,3.622817993164064,8.757507998780056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9760.005859375,0.0,1520.535888671875,1895.4371337890625,0.0,4130.24755859375,0.8988257646560669,1.0,0.0,3.0,1.0,0.0
