time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107880,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.90373694896698,0.4808411300182342,0.4346169233322143,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9990000128746032,0.6834086775779724,0.6182041764259338,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.904544711112976,0.4831650257110595,0.3389001786708832,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8591713309288025,0.4137091040611267,0.3942711055278778,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7251361012458801,0.2431232929229736,1.10904860496521,284.8981018066406,284.95001220703125,300.9325866699219,292.6310119628906,298.375732421875,297.2693786621094,284.8987731933594,1.0,0.6993567943572998,0.3224411308765411,0.3224411308765411,1.0,1.0,-3.862339735031128,0.9344165921211244,2.9279229640960693,-0.2306433767080307,0.84627366065979,0.84627366065979,0.0,181.2722930908203,154.0,66702.265625,0.0,4486.41455078125,1.0,278.258056640625,282.755859375,295.64703369140625,299.9683837890625,293.1499938964844,293.1499938964844,278.54998779296875,39039.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813370108604432,1.0,0.0,0.0,3.5431811809539795,3.5432047843933105,8.376836149182054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9076.9091796875,0.0,1439.622314453125,1895.4371337890625,0.0,4140.33447265625,0.8838268518447876,1.0,0.0,3.0,1.0,0.0
18107940,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9096030592918396,0.4806633293628692,0.4340518116950989,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9990000128746032,0.6867398023605347,0.606371283531189,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9118868112564088,0.4849777817726135,0.3398822247982025,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8647391200065613,0.4141269028186798,0.3943511843681335,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7294499278068542,0.2433644086122512,1.108920931816101,284.99481201171875,284.95001220703125,300.9413452148437,292.6268310546875,298.38671875,297.2811889648437,284.9942626953125,1.0,0.6950735449790955,0.3222266435623169,0.3222266435623169,1.0,1.0,-3.847040891647339,0.929300844669342,2.9177401065826416,-0.2311526536941528,0.9115223288536072,0.9115223288536072,0.0,176.7691650390625,154.0,65717.3125,0.0,4412.97216796875,1.0,278.49871826171875,282.8779296875,295.59375,299.7430114746094,293.1499938964844,293.1499938964844,278.54998779296875,34639.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753291010856628,1.0,0.0,0.0,3.583111047744751,3.583134174346924,8.566705673729302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9328.046875,0.0,1450.0264892578125,1895.4371337890625,0.0,4087.990966796875,0.8906272053718567,1.0,0.0,3.0,1.0,0.0
18108000,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.9170709848403932,0.4805487096309662,0.4338211119174957,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.9990000128746032,0.6908003091812134,0.5930401086807251,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.9208926558494568,0.4868643879890442,0.341075450181961,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.871415376663208,0.4146226644515991,0.394649475812912,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.7345820069313049,0.2436850368976593,1.1094839572906494,284.9779663085937,284.95001220703125,300.95001220703125,292.6229858398437,298.4003601074219,297.2970275878906,284.9766540527344,1.0,0.6905782222747803,0.3220121264457702,0.3220121264457702,1.0,1.0,-3.831687450408936,0.9241700172424316,2.907517433166504,-0.2316471934318542,0.9124795794487,0.9124795794487,0.0,171.86611938476562,142.0,65579.7265625,0.0,4337.30419921875,1.0,278.54156494140625,282.8682861328125,295.5970153808594,299.7751770019531,293.1499938964844,293.1499938964844,278.25,34431.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728454351425172,1.0,0.0,0.0,3.623790740966797,3.623814344406128,8.762328889133641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9960.0615234375,0.0,1492.5506591796875,1895.4371337890625,0.0,4066.227783203125,0.8981842994689941,1.0,0.0,3.0,1.0,0.0
18108060,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.9250061511993408,0.4799131453037262,0.4333615303039551,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9990000128746032,0.6949820518493652,0.5793730616569519,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.9304192066192628,0.4883590042591095,0.3421445488929748,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8784497380256653,0.4148179590702057,0.3948316276073456,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7399897575378418,0.2438450753688812,1.1098395586013794,284.8705749511719,284.95001220703125,300.9584350585937,292.6192321777344,298.41229248046875,297.3105773925781,284.8716735839844,1.0,0.6858429312705994,0.3220340609550476,0.3220340609550476,1.0,1.0,-3.814985275268554,0.9194086194038392,2.8955767154693604,-0.2313322126865387,0.830321192741394,0.830321192741394,0.0,166.904052734375,142.0,66012.7890625,0.0,4258.0517578125,1.0,278.29962158203125,282.7450561523437,295.6388244628906,299.95782470703125,293.1499938964844,293.1499938964844,278.25,39488.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977334439754486,1.0,0.0,0.0,3.54899001121521,3.549013614654541,8.404325626543141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9605.6025390625,0.0,1449.0496826171875,1895.4371337890625,0.0,4105.51025390625,0.8832554817199707,1.0,0.0,3.0,1.0,0.0
18108120,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.933021068572998,0.4792919158935547,0.4325811266899109,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9990000128746032,0.6995523571968079,0.5656562447547913,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9400075674057008,0.4898641109466553,0.3430230319499969,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8856248259544373,0.4149755537509918,0.3947926461696625,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7455294132232666,0.2439823448657989,1.1096020936965942,284.89996337890625,284.95001220703125,300.9665832519531,292.6153259277344,298.42498779296875,297.3251647949219,284.900634765625,1.0,0.6808444261550903,0.3220560252666473,0.3220560252666473,1.0,1.0,-3.796442747116089,0.9141682386398317,2.882274389266968,-0.2309706807136535,0.8294239044189453,0.8294239044189453,0.0,161.9539794921875,145.0,65548.25,0.0,4174.46142578125,1.0,278.2586364746094,282.7763061523437,295.6222229003906,299.8708801269531,293.1499938964844,293.1499938964844,278.54998779296875,39460.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977608859539032,1.0,0.0,0.0,3.466456890106201,3.466479778289795,8.017979098440264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8945.984375,0.0,1362.984375,1895.4371337890625,0.0,4107.90380859375,0.8672679662704468,1.0,0.0,3.0,1.0,0.0
18108180,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9390999674797058,0.4792019128799438,0.4321300089359283,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9990000128746032,0.7047343850135803,0.5556414127349854,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9475098252296448,0.4918018579483032,0.3441134989261627,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8911854028701782,0.4154480695724487,0.3949528336524963,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7498819828033447,0.2443360388278961,1.1100775003433228,284.997802734375,284.95001220703125,300.97442626953125,292.6112976074219,298.44140625,297.3448486328125,284.99725341796875,1.0,0.6778324246406555,0.322077989578247,0.322077989578247,1.0,1.0,-3.784751892089844,0.9109002351760864,2.873851776123047,-0.2309917509555816,0.8961893916130066,0.8961893916130066,0.0,158.46351623535156,145.0,64692.90625,0.0,4119.7958984375,1.0,278.496826171875,282.897216796875,295.5715637207031,299.65142822265625,293.1499938964844,293.1499938964844,278.54998779296875,34569.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971056878566742,1.0,0.0,0.0,3.5105249881744385,3.510547399520874,8.22313552362175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9198.9462890625,0.0,1373.166259765625,1895.4371337890625,0.0,4050.511962890625,0.8745044469833374,1.0,0.0,3.0,1.0,0.0
18108240,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9442656636238098,0.4791635870933532,0.4320408999919891,297.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9990000128746032,0.7098690867424011,0.5475766062736511,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9539625644683838,0.4938072264194488,0.3454451560974121,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.8959991931915283,0.4159952998161316,0.3953745067119598,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7537322044372559,0.2447736263275146,1.1115094423294067,284.985107421875,284.95001220703125,300.98199462890625,292.6071472167969,298.4571228027344,297.364013671875,284.9842224121094,1.0,0.6757178902626038,0.3220999240875244,0.3220999240875244,1.0,1.0,-3.7781150341033936,0.909074068069458,2.8690409660339355,-0.2309218347072601,0.901359796524048,0.901359796524048,0.0,155.81112670898438,163.0,64707.96875,0.0,4084.56640625,1.0,278.5409545898437,282.88922119140625,295.5783386230469,299.6937255859375,293.1499938964844,293.1499938964844,278.25,34166.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968470811843872,1.0,0.0,0.0,3.55757737159729,3.557600259780884,8.445045978078269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9832.4130859375,0.0,1419.3812255859375,1895.4371337890625,0.0,4027.7255859375,0.8832547068595886,1.0,0.0,3.0,1.0,0.0
18108300,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9446138143539428,0.4786413609981537,0.4318121075630188,297.5166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9990000128746032,0.7141937613487244,0.5467519760131836,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9557455778121948,0.49544757604599,0.3467199802398681,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8967736959457397,0.4162697494029999,0.3957730233669281,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7544651031494141,0.2450665384531021,1.1131702661514282,284.8881225585937,284.95001220703125,300.9892883300781,292.6028747558594,298.4680480957031,297.3762512207031,284.88995361328125,1.0,0.6764782667160034,0.3221218883991241,0.3221218883991241,1.0,1.0,-3.781132459640503,0.9100264310836792,2.871105909347534,-0.2311817854642868,0.8302136659622192,0.8302136659622192,0.0,155.6733856201172,163.0,65424.91015625,0.0,4091.9228515625,1.0,278.3010559082031,282.7718505859375,295.6241760253906,299.8926086425781,293.1499938964844,293.1499938964844,278.25,38737.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97334885597229,1.0,0.0,0.0,3.497462034225464,3.4974849224090576,8.162051017279737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9529.7138671875,0.0,1389.6201171875,1895.4371337890625,0.0,4070.64453125,0.8715420365333557,1.0,0.0,3.0,1.0,0.0
18108360,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.9412409067153932,0.4781286418437958,0.4313390851020813,297.52703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9990000128746032,0.7175454497337341,0.5513309836387634,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.9540078043937684,0.4970958828926086,0.347859263420105,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8944050073623657,0.4165078699588775,0.396027147769928,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.7527284622192383,0.2453164756298065,1.114525318145752,284.9209289550781,284.95001220703125,300.99627685546875,292.5984802246094,298.4747619628906,297.3826599121094,284.9220275878906,1.0,0.6787676215171814,0.3221408426761627,0.3221408426761627,1.0,1.0,-3.790268659591675,0.9127188324928284,2.877549648284912,-0.2313927263021469,0.8380924463272095,0.8380924463272095,0.0,157.37696838378906,181.0,65436.3125,0.0,4127.916015625,1.0,278.259033203125,282.79791259765625,295.6127624511719,299.8372497558594,293.1499938964844,293.1499938964844,278.54998779296875,38153.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746400713920592,1.0,0.0,0.0,3.4449145793914795,3.444936990737915,7.918632718428853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8935.62890625,0.0,1331.9512939453125,1895.4371337890625,0.0,4081.96044921875,0.8616001605987549,1.0,0.0,3.0,1.0,0.0
18108420,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9360600113868712,0.4780881404876709,0.4311527013778686,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9990000128746032,0.7202826738357544,0.559074342250824,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9504842758178712,0.4991283714771271,0.3491832017898559,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8904587626457214,0.4170191287994385,0.3964492380619049,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7497533559799194,0.2457129210233688,1.116338133811951,285.02130126953125,284.95001220703125,301.00299072265625,292.59393310546875,298.4803161621094,297.38751220703125,285.021484375,1.0,0.6823947429656982,0.3221597671508789,0.3221597671508789,1.0,1.0,-3.805093050003052,0.9170408248901368,2.888052225112915,-0.2316916137933731,0.9137666821479796,0.9137666821479796,0.0,160.26585388183594,181.0,64987.87890625,0.0,4187.46875,1.0,278.4966735839844,282.9140014648437,295.5667419433594,299.6502380371094,293.1499938964844,293.1499938964844,278.54998779296875,33372.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969612956047058,1.0,0.0,0.0,3.512724637985229,3.512747049331665,8.233444077632157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9232.1376953125,0.0,1366.8175048828125,1895.4371337890625,0.0,4037.79833984375,0.8740462064743042,1.0,0.0,3.0,1.0,0.0
18108480,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.929692566394806,0.4780802428722381,0.4312978386878967,297.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9990000128746032,0.7222074866294861,0.5691841840744019,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9457239508628844,0.5012046098709106,0.3507269620895386,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8855135440826416,0.4175879657268524,0.3971090316772461,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7460191249847412,0.2461374253034591,1.1188416481018066,285.0120544433594,284.95001220703125,301.0094299316406,292.5892944335937,298.482666015625,297.3880615234375,285.01141357421875,1.0,0.6871607303619385,0.3221787214279175,0.3221787214279175,1.0,1.0,-3.8250572681427,0.9228308796882628,2.902226448059082,-0.2320302724838256,0.929919183254242,0.929919183254242,0.0,164.11929321289062,199.0,65414.91796875,0.0,4268.109375,1.0,278.5409851074219,282.9020690917969,295.5762939453125,299.7215270996094,293.1499938964844,293.1499938964844,278.25,32771.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687826633453368,1.0,0.0,0.0,3.5864908695220947,3.5865137577056885,8.582874215790071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9927.5068359375,0.0,1439.91552734375,1895.4371337890625,0.0,4030.477294921875,0.8887656331062317,1.0,0.0,3.0,1.0,0.0
18108540,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.921503722667694,0.4775200486183166,0.4312271177768707,297.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9990000128746032,0.7228462100028992,0.5821728110313416,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9391005039215088,0.5028422474861145,0.3521502315998077,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8791500926017761,0.4178304672241211,0.3976713120937347,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7412021160125732,0.2463355511426925,1.1210622787475586,284.9041748046875,284.95001220703125,301.0155639648437,292.58453369140625,298.478271484375,297.37921142578125,284.9044494628906,1.0,0.6927908658981323,0.322197675704956,0.322197675704956,1.0,1.0,-3.847912549972534,0.9294406771659852,2.9184718132019043,-0.2323584705591201,0.8594902753829956,0.8594902753829956,0.0,169.0477752685547,199.0,66580.59375,0.0,4364.79443359375,1.0,278.29986572265625,282.765380859375,295.6240234375,299.9525756835937,293.1499938964844,293.1499938964844,278.25,36754.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756035208702089,1.0,0.0,0.0,3.566934108734131,3.566957473754883,8.489525953336852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9682.4912109375,0.0,1448.216064453125,1895.4371337890625,0.0,4090.39111328125,0.885554313659668,1.0,0.0,3.0,1.0,0.0
18108600,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.9118686318397522,0.476870983839035,0.4308013916015625,297.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.9990000128746032,0.722480833530426,0.5978137254714966,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.9307466745376588,0.5043980479240417,0.353353887796402,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.871541440486908,0.4179662764072418,0.3979973196983337,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.7354034185409546,0.2464108169078827,1.122466206550598,284.9281921386719,284.95001220703125,301.0214233398437,292.5796813964844,298.4701538085937,297.3650207519531,284.9293518066406,1.0,0.699040412902832,0.3222166001796722,0.3222166001796722,1.0,1.0,-3.8721327781677246,0.9364337921142578,2.935698986053467,-0.23271244764328,0.8644518256187439,0.8644518256187439,0.0,174.974853515625,217.0,66794.3125,0.0,4473.10107421875,1.0,278.25848388671875,282.7805480957031,295.61236572265625,299.91607666015625,293.1499938964844,293.1499938964844,278.54998779296875,37025.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787853956222534,1.0,0.0,0.0,3.5299015045166016,3.5299246311187744,8.314161732414505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9084.5244140625,0.0,1411.033935546875,1895.4371337890625,0.0,4118.15625,0.8794636726379395,1.0,0.0,3.0,1.0,0.0
18108660,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9027444124221802,0.4767210483551025,0.4306181371212005,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.7217186093330383,0.6144663691520691,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.922214150428772,0.5063570141792297,0.3547074496746063,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8638971447944641,0.4183838367462158,0.3984461724758148,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7295103669166565,0.2466159760951995,1.1240278482437134,285.031982421875,284.95001220703125,301.0270080566406,292.57470703125,298.4629211425781,297.35211181640625,285.0328674316406,1.0,0.7058268785476685,0.3217461109161377,0.3217461109161377,1.0,1.0,-3.898599147796631,0.9424713253974916,2.956127882003784,-0.2347252964973449,0.9451141953468324,0.9451141953468324,0.0,181.462646484375,217.0,66411.5546875,0.0,4593.0126953125,1.0,278.4989318847656,282.899658203125,295.5634460449219,299.7342529296875,293.1499938964844,293.1499938964844,278.54998779296875,32901.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975238561630249,1.0,0.0,0.0,3.602335929870605,3.602358818054199,8.658879551148857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9402.6630859375,0.0,1457.8994140625,1895.4371337890625,0.0,4087.198974609375,0.8936237096786499,1.0,0.0,3.0,1.0,0.0
18108720,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8944059014320374,0.4766475260257721,0.4307850301265716,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9990000128746032,0.7204187512397766,0.6315314173698425,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9141166806221008,0.5083901286125183,0.3562880754470825,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8566194772720337,0.4188853502273559,0.3991342782974243,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.7237887978553772,0.246859073638916,1.1261885166168213,285.0250244140625,284.95001220703125,301.03228759765625,292.5696105957031,298.4547424316406,297.33807373046875,285.0243835449219,1.0,0.7130832076072693,0.3212756216526031,0.3212756216526031,1.0,1.0,-3.9275100231170654,0.949068009853363,2.9784421920776367,-0.2368902117013931,0.9671005010604858,0.9671005010604858,0.0,188.3491973876953,220.0,66947.1484375,0.0,4724.41162109375,1.0,278.5417785644531,282.8880615234375,295.5692443847656,299.80987548828125,293.1499938964844,293.1499938964844,278.25,32321.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755014181137084,1.0,0.0,0.0,3.6832504272460938,3.683274030685425,9.052234304363084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10139.4375,0.0,1542.7008056640625,1895.4371337890625,0.0,4089.498046875,0.9101967215538024,1.0,0.0,3.0,1.0,0.0
18108780,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8877619504928589,0.4759776890277862,0.4306667149066925,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9990000128746032,0.7182012796401978,0.6452301144599915,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9081693887710572,0.5099359154701233,0.3576877415180206,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8510226011276245,0.4190275371074676,0.399648517370224,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7192346453666687,0.2468541115522384,1.1276867389678955,284.90435791015625,284.95001220703125,301.03729248046875,292.5644226074219,298.4416809082031,297.31768798828125,284.9031066894531,1.0,0.7185304760932922,0.3208051025867462,0.3208051025867462,1.0,1.0,-3.950219869613648,0.9538638591766356,2.996356010437012,-0.2386848032474517,0.8909146189689636,0.8909146189689636,0.0,193.9933013916016,220.0,68246.6171875,0.0,4830.46044921875,1.0,278.2974853515625,282.7358703613281,295.6132202148437,300.0475158691406,293.1499938964844,293.1499938964844,278.25,35913.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830889701843262,1.0,0.0,0.0,3.681074380874634,3.681098699569702,9.041542057275364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9896.6455078125,0.0,1567.3642578125,1895.4371337890625,0.0,4155.515625,0.9105348587036132,1.0,0.0,3.0,1.0,0.0
18108840,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.8816446661949158,0.4751529991626739,0.4300841689109802,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.9990000128746032,0.7156809568405151,0.6575282216072083,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.9030807018280028,0.5113427042961121,0.3587847948074341,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8460034728050232,0.4190163612365722,0.3998295664787292,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.7149498462677002,0.2467113137245178,1.1280136108398438,284.91766357421875,284.95001220703125,301.0419921875,292.55914306640625,298.4281616210937,297.2963562011719,284.91864013671875,1.0,0.7232005000114441,0.3203346133232116,0.3203346133232116,1.0,1.0,-3.968007802963257,0.9572508335113524,3.0107569694519043,-0.2405751794576645,0.8861834406852722,0.8861834406852722,0.0,199.03237915039065,223.0,68346.2734375,0.0,4918.5400390625,1.0,278.25762939453125,282.74371337890625,295.59796142578125,300.0048217773437,293.1499938964844,293.1499938964844,278.54998779296875,36997.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867331981658936,1.0,0.0,0.0,3.640699863433838,3.640723943710327,8.844291414789041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9249.9140625,0.0,1530.2938232421875,1895.4371337890625,0.0,4186.97119140625,0.903959333896637,1.0,0.0,3.0,1.0,0.0
18108900,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8767265677452087,0.4748809039592743,0.4297022819519043,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9990000128746032,0.7136277556419373,0.667844295501709,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.899307370185852,0.5132028460502625,0.3600010871887207,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8420001268386841,0.4193157255649566,0.400084525346756,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.7113359570503235,0.2467409521341323,1.128363013267517,285.023681640625,284.95001220703125,301.0464172363281,292.55377197265625,298.4195251464844,297.2819519042969,285.024658203125,1.0,0.7272654175758362,0.3198640942573547,0.3198640942573547,1.0,1.0,-3.983699798583984,0.960032284259796,3.023667573928833,-0.2425092905759811,0.9651774764060974,0.9651774764060974,0.0,203.35362243652344,223.0,67721.796875,0.0,4996.02490234375,1.0,278.5014343261719,282.86981201171875,295.544677734375,299.8057861328125,293.1499938964844,293.1499938964844,278.54998779296875,33383.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831972718238832,1.0,0.0,0.0,3.70000672340393,3.70003080368042,9.134785159403692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9558.8857421875,0.0,1569.6739501953125,1895.4371337890625,0.0,4156.453125,0.9157919883728028,1.0,0.0,3.0,1.0,0.0
18108960,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.872573733329773,0.4747311174869537,0.4297016859054565,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9990000128746032,0.7118648886680603,0.6747308373451233,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8962268829345703,0.5151780247688293,0.3614655435085296,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8386146426200867,0.4197278618812561,0.4005903303623199,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7081335783004761,0.2468571662902832,1.1294341087341309,285.01519775390625,284.95001220703125,301.0505676269531,292.5483093261719,298.4135131835937,297.27178955078125,285.0140380859375,1.0,0.7308029532432556,0.3193347454071045,0.3193347454071045,1.0,1.0,-3.99697494506836,0.961917519569397,3.035057544708252,-0.2444451302289962,0.9833686947822572,0.9833686947822572,0.0,207.32627868652344,226.0,68040.96875,0.0,5064.16650390625,1.0,278.54254150390625,282.8600158691406,295.546142578125,299.8656005859375,293.1499938964844,293.1499938964844,278.25,32909.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830867648124696,1.0,0.0,0.0,3.768704891204834,3.768729686737061,9.477145681557886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10291.2587890625,0.0,1645.4078369140625,1895.4371337890625,0.0,4155.4970703125,0.9298187494277954,1.0,0.0,3.0,1.0,0.0
18109020,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8666684031486511,0.4739554524421692,0.4295171201229095,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9939274191856384,0.7101654410362244,0.6737474799156189,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8913025259971619,0.5166500806808472,0.3628304302692413,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8337146639823914,0.4197588860988617,0.4010250270366668,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7034392952919006,0.2467436045408249,1.1304632425308228,284.8858337402344,284.95001220703125,301.054443359375,292.542724609375,298.40655517578125,297.2604675292969,284.8841247558594,1.0,0.733315110206604,0.3188053667545318,0.3188053667545318,1.0,1.0,-3.9992148876190186,0.9606680274009703,3.038546800613404,-0.2461621314287185,0.8964802622795105,0.8964802622795105,0.0,212.3944091796875,226.0,69096.9765625,0.0,5105.7451171875,1.0,278.2957763671875,282.7035827636719,295.5857849121094,300.0849609375,293.1499938964844,293.1499938964844,278.25,36654.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899064302444458,1.0,0.0,0.0,3.752693891525269,3.752719163894653,9.396791824656248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9997.537109375,0.0,1655.4815673828125,1895.4371337890625,0.0,4214.2216796875,0.9270041584968568,1.0,0.0,3.0,1.0,0.0
18109080,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8612831830978394,0.4730304479598999,0.428848922252655,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.98898845911026,0.7089910507202148,0.6725220680236816,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8869451284408569,0.5180058479309082,0.3638892769813537,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8293171525001526,0.4196393191814422,0.4011105298995971,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.69915771484375,0.2465265691280365,1.1304174661636353,284.8983764648437,284.95001220703125,301.0580139160156,292.5370788574219,298.4013977050781,297.2514038085937,284.8994140625,1.0,0.7351690530776978,0.3182759881019592,0.3182759881019592,1.0,1.0,-3.998297929763794,0.9585373401641846,3.0397605895996094,-0.2480502724647522,0.8847271800041199,0.8847271800041199,0.0,216.824935913086,229.0,68887.8984375,0.0,5132.982421875,1.0,278.25714111328125,282.7162780761719,295.56695556640625,300.01824951171875,293.1499938964844,293.1499938964844,278.54998779296875,38027.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924904704093932,1.0,0.0,0.0,3.690876483917236,3.690901279449463,9.08975778202148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9298.1298828125,0.0,1594.462890625,1895.4371337890625,0.0,4236.31396484375,0.9158324599266052,1.0,0.0,3.0,1.0,0.0
18109140,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8574876189231873,0.4727053046226501,0.4283883571624756,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9854117631912231,0.7087910175323486,0.6719843149185181,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8841962814331055,0.5198729038238525,0.3650821149349212,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8262428641319275,0.4198639690876007,0.4012677073478699,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.6961110830307007,0.2465265244245529,1.1304750442504885,285.0067138671875,284.95001220703125,301.061279296875,292.5313415527344,298.4012756347656,297.2496643066406,285.00750732421875,1.0,0.7367095947265625,0.317746639251709,0.317746639251709,1.0,1.0,-3.9986331462860094,0.9567607045173644,3.041872501373291,-0.2500016987323761,0.9594045877456664,0.9594045877456664,0.0,220.13897705078125,229.0,68001.5390625,0.0,5156.95849609375,1.0,278.5023193359375,282.8489990234375,295.5116882324219,299.7982788085937,293.1499938964844,293.1499938964844,278.54998779296875,34261.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877990484237672,1.0,0.0,0.0,3.733677864074707,3.7337024211883545,9.301799082095386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9585.4072265625,0.0,1614.9644775390625,1895.4371337890625,0.0,4196.138671875,0.9240022897720336,1.0,0.0,3.0,1.0,0.0
18109200,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8552691340446472,0.4725341200828552,0.428307294845581,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9833089113235474,0.7089948058128357,0.6721357703208923,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8830536603927612,0.5218877792358398,0.3665268123149872,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8245129585266113,0.4202292263507843,0.4016665816307068,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6943678259849548,0.2466474175453186,1.1312516927719116,284.99951171875,284.95001220703125,301.0643005371094,292.5255126953125,298.4029235839844,297.25067138671875,284.99859619140625,1.0,0.7382179498672485,0.3172172605991363,0.3172172605991363,1.0,1.0,-4.002215385437012,0.9558950662612916,3.0463201999664307,-0.2520175576210022,0.9728872776031494,0.9728872776031494,0.0,222.3988494873047,232.0,68135.2734375,0.0,5183.66552734375,1.0,278.5427551269531,282.8437194824219,295.5124816894531,299.84344482421875,293.1499938964844,293.1499938964844,278.25,33730.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865782260894777,1.0,0.0,0.0,3.787666320800781,3.787691116333008,9.57275005930569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10295.9541015625,0.0,1674.1695556640625,1895.4371337890625,0.0,4185.63671875,0.9346452951431274,1.0,0.0,3.0,1.0,0.0
18109260,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8529927134513855,0.4718137085437774,0.4280277192592621,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9812042117118835,0.708763062953949,0.6722531914710999,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8818698525428772,0.523449718952179,0.3678522109985351,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8227731585502625,0.4202739596366882,0.4019712209701538,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.6926442980766296,0.246593564748764,1.1318869590759275,284.8800048828125,284.95001220703125,301.0669860839844,292.5196228027344,298.4013977050781,297.2474060058594,284.8791809082031,1.0,0.7395753264427185,0.3169836401939392,0.3169836401939392,1.0,1.0,-4.005024433135986,0.9557866454124452,3.0492377281188965,-0.2529299557209015,0.8886600136756897,0.8886600136756897,0.0,224.6118011474609,232.0,69107.4921875,0.0,5207.63916015625,1.0,278.2955322265625,282.6983337402344,295.5524597167969,300.0533752441406,293.1499938964844,293.1499938964844,278.25,37495.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923999309539796,1.0,0.0,0.0,3.756002426147461,3.756027936935425,9.413367934030248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9986.0322265625,0.0,1665.84423828125,1895.4371337890625,0.0,4235.54150390625,0.9283323287963868,1.0,0.0,3.0,1.0,0.0
18109320,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8502031564712524,0.4709923863410949,0.4273576140403747,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.978598415851593,0.7084301710128784,0.6720082759857178,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8801738023757935,0.5249256491661072,0.3689253628253937,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8205984234809875,0.4202051162719726,0.4020080268383026,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.6905115842819214,0.2464595735073089,1.131783366203308,284.8998107910156,284.95001220703125,301.0694274902344,292.5136413574219,298.39923095703125,297.24322509765625,284.9009704589844,1.0,0.7406705021858215,0.316750019788742,0.316750019788742,1.0,1.0,-4.005137920379639,0.9549908638000488,3.05014705657959,-0.2537682056427002,0.8813678622245789,0.8813678622245789,0.0,227.02896118164065,235.0,68889.3984375,0.0,5224.55517578125,1.0,278.257080078125,282.7174987792969,295.5354919433594,299.9851989746094,293.1499938964844,293.1499938964844,278.54998779296875,38405.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942725896835328,1.0,0.0,0.0,3.689732313156128,3.6897571086883545,9.084123462343996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9290.4521484375,0.0,1596.015380859375,1895.4371337890625,0.0,4251.49853515625,0.9159426689147948,1.0,0.0,3.0,1.0,0.0
18109380,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8481866121292114,0.4707499146461487,0.4269255399703979,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9767048954963684,0.7086933851242065,0.672015368938446,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8792608976364136,0.5268993973731995,0.3701537251472473,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8190521001815796,0.4204769432544708,0.4021534323692322,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.6889748573303223,0.2465353310108184,1.1319221258163452,285.0093994140625,284.95001220703125,301.0715637207031,292.5075988769531,298.4007873535156,297.2442626953125,285.0101928710937,1.0,0.7417283654212952,0.3165163993835449,0.3165163993835449,1.0,1.0,-4.006573677062988,0.954569697380066,3.052004098892212,-0.2547444999217987,0.9576603770256042,0.9576603770256042,0.0,228.9053955078125,235.0,68016.1640625,0.0,5241.95458984375,1.0,278.5022888183594,282.85107421875,295.4826965332031,299.76806640625,293.1499938964844,293.1499938964844,278.54998779296875,34370.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891996383666992,1.0,0.0,0.0,3.73268723487854,3.732711791992188,9.29686450490408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9579.88671875,0.0,1614.6556396484375,1895.4371337890625,0.0,4208.16357421875,0.923900067806244,1.0,0.0,3.0,1.0,0.0
18109440,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8470615744590759,0.4706326723098755,0.4268686771392822,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9756951332092284,0.7091429829597473,0.6724569201469421,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8792562484741211,0.5289949774742126,0.3716352880001068,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8182738423347473,0.4208745956420898,0.4025517404079437,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6881853938102722,0.2467149496078491,1.1328204870224,285.0026550292969,284.95001220703125,301.07342529296875,292.5014953613281,298.4032592773437,297.2469787597656,285.00177001953125,1.0,0.7429085373878479,0.3162827789783478,0.3162827789783478,1.0,1.0,-4.010791778564453,0.9549249410629272,3.0558667182922363,-0.2557333111763,0.972420334815979,0.972420334815979,0.0,230.2393035888672,238.0,68157.96875,0.0,5264.43701171875,1.0,278.5427551269531,282.8460693359375,295.4854431152344,299.8160705566406,293.1499938964844,293.1499938964844,278.25,33758.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987795114517212,1.0,0.0,0.0,3.786823034286499,3.7868480682373047,9.56848793975951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10291.2392578125,0.0,1673.38818359375,1895.4371337890625,0.0,4196.10498046875,0.9344956874847412,1.0,0.0,3.0,1.0,0.0
18109500,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8455411791801453,0.4699501991271972,0.4266061782836914,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9742916822433472,0.7090392708778381,0.6727218627929688,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8788465261459351,0.53061443567276,0.3729901313781738,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8171754479408264,0.4209394752979278,0.4028562009334564,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.6871182918548584,0.2467030584812164,1.1335638761520386,284.88330078125,284.95001220703125,301.07501220703125,292.49530029296875,298.4022216796875,297.2449035644531,284.8824462890625,1.0,0.7440462708473206,0.3160491585731506,0.3160491585731506,1.0,1.0,-4.014007568359375,0.9549943208694458,3.05901312828064,-0.2565928399562835,0.8893793821334839,0.8893793821334839,0.0,231.8396759033203,238.0,69143.0,0.0,5285.6005859375,1.0,278.2955322265625,282.7005310058594,295.5266418457031,300.0283203125,293.1499938964844,293.1499938964844,278.25,37460.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935450553894044,1.0,0.0,0.0,3.7561426162719727,3.756167888641357,9.414070518687368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9984.064453125,0.0,1665.7366943359375,1895.4371337890625,0.0,4245.3046875,0.928364872932434,1.0,0.0,3.0,1.0,0.0
18109560,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8433058261871338,0.4691516757011413,0.4259480834007263,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.97212153673172,0.708763837814331,0.672546923160553,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8776986002922058,0.5321334004402161,0.3740854263305664,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8154401183128357,0.420879602432251,0.4028905034065246,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6854541897773743,0.2465955018997192,1.1335361003875732,284.9022521972656,284.95001220703125,301.0762939453125,292.4890441894531,298.4002380371094,297.2414855957031,284.90338134765625,1.0,0.744992733001709,0.3157922029495239,0.3157922029495239,1.0,1.0,-4.014360427856445,0.9541864991188048,3.060173988342285,-0.2575179636478424,0.8824877738952637,0.8824877738952637,0.0,233.8544464111328,241.0,68938.40625,0.0,5300.5546875,1.0,278.257080078125,282.7186584472656,295.5103759765625,299.9621276855469,293.1499938964844,293.1499938964844,278.54998779296875,38338.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954200983047484,1.0,0.0,0.0,3.691530227661133,3.69155502319336,9.092978530134132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9290.3857421875,0.0,1597.561279296875,1895.4371337890625,0.0,4261.25244140625,0.9163025617599488,1.0,0.0,3.0,1.0,0.0
18109620,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8416463136672974,0.4689187705516815,0.4255202114582062,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9705047011375428,0.7090396285057068,0.6725755333900452,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8771376013755798,0.5341454744338989,0.3753336668014526,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8141714930534363,0.4211522042751312,0.4030297398567199,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6842208504676819,0.2466864287853241,1.133717060089111,285.01123046875,284.95001220703125,301.0772705078125,292.48272705078125,298.4017639160156,297.2430114746094,285.0120544433594,1.0,0.745947003364563,0.3155352175235748,0.3155352175235748,1.0,1.0,-4.015906810760498,0.9537108540534972,3.062196016311645,-0.2585854828357696,0.959070920944214,0.959070920944214,0.0,235.469970703125,241.0,68067.8984375,0.0,5316.58056640625,1.0,278.5023498535156,282.85162353515625,295.4578552246094,299.7459411621094,293.1499938964844,293.1499938964844,278.54998779296875,34332.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903777837753296,1.0,0.0,0.0,3.7351324558258057,3.735157012939453,9.309049460171082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9580.0634765625,0.0,1617.1907958984375,1895.4371337890625,0.0,4218.25830078125,0.9244160056114196,1.0,0.0,3.0,1.0,0.0
18109680,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.840739369392395,0.4688058197498321,0.4254628121852875,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.969674289226532,0.7094759941101074,0.6730096340179443,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8773496150970459,0.536273717880249,0.3768349885940552,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8135671019554138,0.421545922756195,0.4034198522567749,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.683619499206543,0.2468743622303009,1.1346358060836792,285.004150390625,284.95001220703125,301.0780029296875,292.47637939453125,298.4041442871094,297.2460021972656,285.00323486328125,1.0,0.7470529675483704,0.3152782320976257,0.3152782320976257,1.0,1.0,-4.020157814025879,0.9539877772331238,3.0661699771881104,-0.2596664428710937,0.9741676449775696,0.9741676449775696,0.0,236.63427734375,244.0,68213.265625,0.0,5338.1279296875,1.0,278.54278564453125,282.84619140625,295.46051025390625,299.79425048828125,293.1499938964844,293.1499938964844,278.25,33723.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890029430389404,1.0,0.0,0.0,3.789859294891357,3.789884090423584,9.583836799720302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10292.2822265625,0.0,1676.71826171875,1895.4371337890625,0.0,4206.47607421875,0.9351550936698914,1.0,0.0,3.0,1.0,0.0
