time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109740,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.839396059513092,0.4681253731250763,0.425199031829834,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9683730602264404,0.7093424201011658,0.673250138759613,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8771043419837952,0.5379148125648499,0.3782055675983429,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8125898241996765,0.421602189540863,0.4037142395973205,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.6826962828636169,0.2468646615743637,1.135382890701294,284.8840637207031,284.95001220703125,301.07843017578125,292.4699401855469,298.40289306640625,297.2441711425781,284.8831481933594,1.0,0.748135507106781,0.315021276473999,0.315021276473999,1.0,1.0,-4.02335262298584,0.9539642333984376,3.0693881511688232,-0.2606156468391418,0.8910272717475891,0.8910272717475891,0.0,238.1249847412109,244.0,69207.8984375,0.0,5358.5732421875,1.0,278.29547119140625,282.6997985839844,295.50152587890625,300.0068664550781,293.1499938964844,293.1499938964844,278.25,37397.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994782328605652,1.0,0.0,0.0,3.760387659072876,3.7604129314422607,9.435360652787494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9986.1708984375,0.0,1670.2532958984375,1895.4371337890625,0.0,4255.8330078125,0.929284393787384,1.0,0.0,3.0,1.0,0.0
18109800,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8373255729675293,0.4673243761062622,0.4245384037494659,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9662460684776306,0.7090257406234741,0.6730391979217529,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8760972023010254,0.5394505262374878,0.3793114125728607,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8109381198883057,0.4215293228626251,0.4037356674671173,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.681156575679779,0.2467534393072128,1.1353391408920288,284.9022216796875,284.95001220703125,301.0785827636719,292.4634704589844,298.4007263183594,297.2409362792969,284.9033508300781,1.0,0.74903804063797,0.3147642910480499,0.3147642910480499,1.0,1.0,-4.023630142211914,0.9531283378601074,3.0705015659332275,-0.2615492641925812,0.883698046207428,0.883698046207428,0.0,240.07131958007807,247.0,69004.390625,0.0,5372.85595703125,1.0,278.2570495605469,282.7171936035156,295.4850769042969,299.9407958984375,293.1499938964844,293.1499938964844,278.54998779296875,38310.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966921806335448,1.0,0.0,0.0,3.696265935897827,3.6962907314300537,9.116322985391888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9291.5859375,0.0,1602.7596435546875,1895.4371337890625,0.0,4272.0439453125,0.9173271656036376,1.0,0.0,3.0,1.0,0.0
18109860,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8357772827148438,0.46708744764328,0.4241060614585876,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9646496176719666,0.7092569470405579,0.6730259656906128,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8756298422813416,0.5414854288101196,0.3805717527866363,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8097185492515564,0.4217889904975891,0.4038610160350799,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6800055503845215,0.2468387335538864,1.1354912519454956,285.0112609863281,284.95001220703125,301.07843017578125,292.4569396972656,298.4019775390625,297.2425842285156,285.0120544433594,1.0,0.7499558329582214,0.3145212233066559,0.3145212233066559,1.0,1.0,-4.025073528289795,0.9526676535606384,3.072406053543091,-0.2625748515129089,0.9603081345558168,0.9603081345558168,0.0,241.6429138183593,247.0,68127.34375,0.0,5388.3125,1.0,278.50244140625,282.8503112792969,295.4322814941406,299.7240600585937,293.1499938964844,293.1499938964844,278.54998779296875,34336.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916718006134032,1.0,0.0,0.0,3.739564895629883,3.7395894527435294,9.33115586576605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9580.9287109375,0.0,1622.3604736328125,1895.4371337890625,0.0,4229.32421875,0.925407350063324,1.0,0.0,3.0,1.0,0.0
18109920,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8349374532699585,0.4669717252254486,0.4240445494651794,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9638340473175048,0.7096477746963501,0.6734170317649841,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8758984804153442,0.5436375737190247,0.3820888102054596,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8091464638710022,0.4221706688404083,0.4042384624481201,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6794527173042297,0.24702088534832,1.1363798379898071,285.00421142578125,284.95001220703125,301.0780029296875,292.4503479003906,298.404052734375,297.24566650390625,285.0032958984375,1.0,0.7510311603546143,0.3142781555652618,0.3142781555652618,1.0,1.0,-4.0292253494262695,0.9529616236686708,3.076263666152954,-0.2636125087738037,0.9754557013511658,0.9754557013511658,0.0,242.7763214111328,250.0,68269.6875,0.0,5409.4462890625,1.0,278.5428161621094,282.8450012207031,295.4346008300781,299.7718200683594,293.1499938964844,293.1499938964844,278.25,33730.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903035163879396,1.0,0.0,0.0,3.794077873229981,3.794102907180786,9.605186050976044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10293.2392578125,0.0,1681.79541015625,1895.4371337890625,0.0,4217.62255859375,0.9361107349395752,1.0,0.0,3.0,1.0,0.0
18109980,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8336704969406128,0.4662900567054748,0.4237782955169678,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9625340104103088,0.7094668745994568,0.6736135482788086,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8757137060165405,0.5452951788902283,0.3834730088710785,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.808194100856781,0.4222138822078705,0.4045205414295196,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.6785829067230225,0.2470041513442993,1.1370956897735596,284.8838806152344,284.95001220703125,301.0772705078125,292.4437255859375,298.4025573730469,297.2439270019531,284.8829040527344,1.0,0.752086877822876,0.3140350878238678,0.3140350878238678,1.0,1.0,-4.032318115234375,0.952955424785614,3.079362630844116,-0.2645162940025329,0.8921235203742981,0.8921235203742981,0.0,244.24615478515625,250.0,69266.625,0.0,5429.51708984375,1.0,278.2953796386719,282.69830322265625,295.4753723144531,299.9841613769531,293.1499938964844,293.1499938964844,278.25,37387.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960830211639404,1.0,0.0,0.0,3.764836072921753,3.764861583709717,9.457697842663038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9986.935546875,0.0,1675.4276123046875,1895.4371337890625,0.0,4266.87890625,0.9302810430526732,1.0,0.0,3.0,1.0,0.0
18110040,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8316941261291504,0.4654866755008697,0.423115998506546,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9603931903839112,0.7091013193130493,0.6733574271202087,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8747802972793579,0.5468459129333496,0.3845887184143066,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8065555691719055,0.4221267104148865,0.4045287370681762,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6771101355552673,0.2468841224908828,1.1370147466659546,284.9017639160156,284.95001220703125,301.0762939453125,292.43707275390625,298.40008544921875,297.24078369140625,284.9028625488281,1.0,0.7529646754264832,0.3137920200824737,0.3137920200824737,1.0,1.0,-4.0324788093566895,0.952134907245636,3.080343723297119,-0.2654014825820923,0.8844863176345825,0.8844863176345825,0.0,246.17974853515625,253.0,69059.7421875,0.0,5443.3720703125,1.0,278.25701904296875,282.71551513671875,295.4587097167969,299.917724609375,293.1499938964844,293.1499938964844,278.54998779296875,38317.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979951977729796,1.0,0.0,0.0,3.700567960739136,3.700592994689941,9.137556276073157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9291.234375,0.0,1607.7392578125,1895.4371337890625,0.0,4283.0751953125,0.9182878136634828,1.0,0.0,3.0,1.0,0.0
18110100,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8302125334739685,0.4652465283870697,0.4226809740066528,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9587834477424622,0.7092846632003784,0.6732988357543945,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8743658661842346,0.5489032864570618,0.3858615458011627,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8053405284881592,0.4223733246326446,0.4046409726142883,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.676006555557251,0.2469609230756759,1.137126922607422,285.0109558105469,284.95001220703125,301.07501220703125,292.43035888671875,298.40106201171875,297.24249267578125,285.01177978515625,1.0,0.7538594007492065,0.3135489523410797,0.3135489523410797,1.0,1.0,-4.033803939819336,0.9516420960426332,3.082161903381348,-0.2664260566234588,0.9610832929611206,0.9610832929611206,0.0,247.7421722412109,253.0,68174.9140625,0.0,5458.4404296875,1.0,278.5025634765625,282.8489990234375,295.4057006835937,299.70037841796875,293.1499938964844,293.1499938964844,278.54998779296875,34357.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929702281951904,1.0,0.0,0.0,3.743373394012451,3.7433981895446777,9.350171694677556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9580.03515625,0.0,1626.946533203125,1895.4371337890625,0.0,4240.40625,0.9262742400169371,1.0,0.0,3.0,1.0,0.0
18110160,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.829412043094635,0.465128481388092,0.4226166009902954,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9579595923423768,0.7096285223960876,0.6736454367637634,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8746652007102966,0.5510786175727844,0.3873945772647857,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8047764301300049,0.4227429926395416,0.4050065577030182,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6754799485206604,0.2471355646848678,1.1379790306091309,285.0040588378906,284.95001220703125,301.07342529296875,292.4236145019531,298.40283203125,297.2456359863281,285.003173828125,1.0,0.7549133896827698,0.3133063316345215,0.3133063316345215,1.0,1.0,-4.037849426269531,0.951903522014618,3.085945844650269,-0.2674661576747894,0.9762564301490784,0.9762564301490784,0.0,248.86769104003903,256.0,68312.9453125,0.0,5479.2880859375,1.0,278.5428466796875,282.8439025878906,295.40777587890625,299.74761962890625,293.1499938964844,293.1499938964844,278.25,33749.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915885925292968,1.0,0.0,0.0,3.797485113143921,3.797510147094727,9.622444849810563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10292.0546875,0.0,1686.010986328125,1895.4371337890625,0.0,4228.61376953125,0.9368938207626344,1.0,0.0,3.0,1.0,0.0
18110220,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8281974792480469,0.4644462764263153,0.4223490953445434,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9566490650177002,0.709400475025177,0.673798143863678,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8745225071907043,0.5527526140213013,0.3887925744056701,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.803836464881897,0.4227736592292785,0.4052772223949432,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.6746485233306885,0.2471111416816711,1.1386613845825195,284.8836364746094,284.95001220703125,301.0715637207031,292.4168395996094,298.4010314941406,297.24395751953125,284.8826599121094,1.0,0.755949079990387,0.3130636811256408,0.3130636811256408,1.0,1.0,-4.04084062576294,0.951866865158081,3.08897352218628,-0.2683702707290649,0.8928105235099792,0.8928105235099792,0.0,250.3316345214844,256.0,69310.078125,0.0,5499.080078125,1.0,278.2953186035156,282.6971130371094,295.4483642578125,299.95965576171875,293.1499938964844,293.1499938964844,278.25,37393.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973561763763428,1.0,0.0,0.0,3.768193244934082,3.768218517303467,9.474572379986056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9985.431640625,0.0,1679.444580078125,1895.4371337890625,0.0,4277.66845703125,0.9310422539711,1.0,0.0,3.0,1.0,0.0
18110280,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8262906074523926,0.4636417329311371,0.4216862916946411,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9544928669929504,0.708987295627594,0.6734977960586548,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8736488223075867,0.554318904876709,0.389918565750122,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8022251725196838,0.4226731061935425,0.4052731990814209,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6732326149940491,0.2469825446605682,1.1385442018508911,284.90142822265625,284.95001220703125,301.0694274902344,292.4100341796875,298.39825439453125,297.24090576171875,284.90252685546875,1.0,0.756807267665863,0.3128210306167602,0.3128210306167602,1.0,1.0,-4.040890216827393,0.9510157704353333,3.089874505996704,-0.2692530155181885,0.8849787712097168,0.8849787712097168,0.0,252.2618865966797,259.0,69099.4453125,0.0,5512.58447265625,1.0,278.25701904296875,282.7142639160156,295.4316101074219,299.8929138183594,293.1499938964844,293.1499938964844,278.54998779296875,38330.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992603063583374,1.0,0.0,0.0,3.703693628311157,3.703718423843384,9.152998359240884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9288.9775390625,0.0,1611.4266357421875,1895.4371337890625,0.0,4293.76171875,0.9189924597740172,1.0,0.0,3.0,1.0,0.0
18110340,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8248575925827026,0.4633989930152893,0.4212497174739837,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9528697729110718,0.7091237902641296,0.6733952760696411,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8732781410217285,0.5563986897468567,0.3912042379379272,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8010435700416565,0.4229072630405426,0.4053733348846435,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6721702814102173,0.2470512837171554,1.1386191844940186,285.0107116699219,284.95001220703125,301.0669860839844,292.4031982421875,298.39892578125,297.2426452636719,285.01153564453125,1.0,0.7576829791069031,0.312578409910202,0.312578409910202,1.0,1.0,-4.042105674743652,0.9504917860031128,3.091614007949829,-0.2702760994434356,0.9615523219108582,0.9615523219108582,0.0,253.82147216796875,259.0,68208.0546875,0.0,5527.32958984375,1.0,278.50262451171875,282.8479919433594,295.37841796875,299.675048828125,293.1499938964844,293.1499938964844,278.54998779296875,34376.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994223654270172,1.0,0.0,0.0,3.746086359024048,3.7461111545562735,9.363729986944236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9577.1826171875,0.0,1630.2554931640625,1895.4371337890625,0.0,4251.08203125,0.9268954992294312,1.0,0.0,3.0,1.0,0.0
18110400,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8240851163864136,0.463278591632843,0.4211831092834472,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9520357847213744,0.7094210982322693,0.6736984252929688,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8736017346382141,0.5585969090461731,0.3927533328533172,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8005000352859497,0.4232650399208069,0.4057276546955108,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.671665608882904,0.2472187578678131,1.139437913894653,285.00390625,284.95001220703125,301.0643005371094,292.3963623046875,298.400390625,297.245849609375,285.00299072265625,1.0,0.758718729019165,0.3123357594013214,0.3123357594013214,1.0,1.0,-4.046051979064941,0.9507214426994324,3.0953304767608643,-0.2713175117969513,0.9767298102378844,0.9767298102378844,0.0,254.94390869140625,262.0,68342.7109375,0.0,5547.9384765625,1.0,278.5428466796875,282.843017578125,295.3804016113281,299.7218933105469,293.1499938964844,293.1499938964844,278.25,33766.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9928277134895324,1.0,0.0,0.0,3.7998881340026855,3.799913167953491,9.634626394472434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10288.7255859375,0.0,1689.011962890625,1895.4371337890625,0.0,4239.19091796875,0.9374462366104126,1.0,0.0,3.0,1.0,0.0
18110460,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8229078054428101,0.4625958502292633,0.4209141433238983,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9507153630256652,0.7091464996337891,0.6738076210021973,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8734942078590393,0.560286819934845,0.3941648006439209,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7995911836624146,0.4232831001281738,0.4059869050979614,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.6708679795265198,0.247187003493309,1.1400883197784424,284.88348388671875,284.95001220703125,301.061279296875,292.38946533203125,298.39825439453125,297.2442321777344,284.88250732421875,1.0,0.7597365975379944,0.3120900392532348,0.3120900392532348,1.0,1.0,-4.048943042755127,0.9506433606147766,3.098299741744995,-0.2722314298152923,0.8932276368141174,0.8932276368141174,0.0,256.40594482421875,262.0,69339.0078125,0.0,5567.47802734375,1.0,278.2952575683594,282.6962890625,295.4208679199219,299.93365478515625,293.1499938964844,293.1499938964844,278.25,37402.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998580276966095,1.0,0.0,0.0,3.770441055297852,3.770466566085816,9.485879672865848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9981.875,0.0,1682.1761474609375,1895.4371337890625,0.0,4288.02001953125,0.9315559267997742,1.0,0.0,3.0,1.0,0.0
18110520,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8210500478744507,0.4617906212806701,0.4202512204647064,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9485508799552916,0.708686888217926,0.6734640598297119,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8726739883422852,0.5618686676025391,0.3953010141849518,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7980285286903381,0.4231694638729095,0.4059709310531616,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6695055961608887,0.2470505237579345,1.1399376392364502,284.90118408203125,284.95001220703125,301.0580139160156,292.382568359375,298.3951721191406,297.2412109375,284.9022827148437,1.0,0.7605770826339722,0.3118443489074707,0.3118443489074707,1.0,1.0,-4.048887729644775,0.9497509002685548,3.0991368293762207,-0.2731218934059143,0.8852616548538208,0.8852616548538208,0.0,258.3350524902344,265.0,69125.0234375,0.0,5580.65966796875,1.0,278.2569885253906,282.71343994140625,295.40496826171875,299.866943359375,293.1499938964844,293.1499938964844,278.54998779296875,38343.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7057409286499023,3.705765962600708,9.163121035271616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9285.2822265625,0.0,1613.8729248046875,1895.4371337890625,0.0,4300.0,0.9194566011428832,1.0,0.0,3.0,1.0,0.0
18110580,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.819649875164032,0.4615453481674194,0.4198133945465088,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9469199776649476,0.7087770700454712,0.6733183860778809,297.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8723426461219788,0.5639707446098328,0.3965995013713836,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7968822717666626,0.4233911335468292,0.4060591459274292,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.6684823632240295,0.2471117824316024,1.139978528022766,285.010498046875,284.95001220703125,301.054443359375,292.3756408691406,298.3955383300781,297.2430114746094,285.0113220214844,1.0,0.7614353895187378,0.3115986585617065,0.3115986585617065,1.0,1.0,-4.049999713897705,0.9491851329803468,3.1008145809173584,-0.2741534411907196,0.961782157421112,0.961782157421112,0.0,259.893310546875,265.0,68228.359375,0.0,5595.10546875,1.0,278.5026550292969,282.8472900390625,295.35137939453125,299.649169921875,293.1499938964844,293.1499938964844,278.54998779296875,34392.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953736662864684,1.0,0.0,0.0,3.7478225231170654,3.747847318649292,9.372411113872658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9572.78515625,0.0,1632.401123046875,1895.4371337890625,0.0,4260.85791015625,0.9272941946983336,1.0,0.0,3.0,1.0,0.0
18110640,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8188956379890442,0.461422324180603,0.4197443723678589,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9460772275924684,0.7090281248092651,0.6735784411430359,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8726873397827148,0.5661913752555847,0.3981644213199615,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7963568568229675,0.4237367808818817,0.406402051448822,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.6679977774620056,0.2472725063562393,1.1407660245895386,285.0037536621094,284.95001220703125,301.0505676269531,292.36871337890625,298.39666748046875,297.2462158203125,285.0028686523437,1.0,0.7624542117118835,0.31135293841362,0.31135293841362,1.0,1.0,-4.053849220275879,0.9493728280067444,3.10447645187378,-0.2752046287059784,0.9769535064697266,0.9769535064697266,0.0,261.0142822265625,268.0,68360.1171875,0.0,5615.48828125,1.0,278.5428466796875,282.84246826171875,295.3529968261719,299.6954650878906,293.1499938964844,293.1499938964844,278.25,33781.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939860105514526,1.0,0.0,0.0,3.801344633102417,3.801369667053223,9.642013765187585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10283.6123046875,0.0,1690.8663330078125,1895.4371337890625,0.0,4249.0595703125,0.937785267829895,1.0,0.0,3.0,1.0,0.0
18110700,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.817741870880127,0.4607389569282532,0.4194738864898681,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9447516202926636,0.7087076306343079,0.6736446619033813,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.872611403465271,0.567896842956543,0.3995891511440277,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.795477032661438,0.4237421154975891,0.4066497683525085,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.667232096195221,0.2472339272499084,1.141386866569519,284.8833923339844,284.95001220703125,301.0464172363281,292.3617858886719,298.39422607421875,297.24462890625,284.88238525390625,1.0,0.7634552121162415,0.3111072480678558,0.3111072480678558,1.0,1.0,-4.056643962860107,0.9492639303207396,3.107379913330078,-0.2761162221431732,0.8934279084205627,0.8934279084205627,0.0,262.4754638671875,268.0,69355.3984375,0.0,5634.78662109375,1.0,278.29522705078125,282.6957702636719,295.39324951171875,299.9068298339844,293.1499938964844,293.1499938964844,278.25,37411.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997390508651732,1.0,0.0,0.0,3.771748542785645,3.771774053573608,9.492459867033176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9976.6708984375,0.0,1683.7977294921875,1895.4371337890625,0.0,4297.80029296875,0.9318575263023376,1.0,0.0,3.0,1.0,0.0
18110760,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8159120082855225,0.459933191537857,0.4188108742237091,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9425884485244752,0.7082025408744812,0.6732587218284607,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8718402981758118,0.5694941282272339,0.4007354080677032,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7939608693122864,0.4236153960227966,0.4066217839717865,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.6659210324287415,0.2470902055501938,1.1412053108215332,284.9010314941406,284.95001220703125,301.0419921875,292.3548278808594,298.3908386230469,297.2416687011719,284.9021301269531,1.0,0.7642789483070374,0.3108713626861572,0.3108713626861572,1.0,1.0,-4.056488037109375,0.9483752846717834,3.108112573623657,-0.2769680321216583,0.885386049747467,0.885386049747467,0.0,264.4039611816406,271.0,69138.6015625,0.0,5647.6572265625,1.0,278.2569885253906,282.7129211425781,295.3813781738281,299.842041015625,293.1499938964844,293.1499938964844,278.54998779296875,38352.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.706878423690796,3.7069034576416016,9.168746828436268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9281.056640625,0.0,1615.2529296875,1895.4371337890625,0.0,4300.0,0.9197183847427368,1.0,0.0,3.0,1.0,0.0
18110820,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8145281076431274,0.4596852958202362,0.4183718264102936,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9409573078155518,0.7082471251487732,0.6730706691741943,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8715453147888184,0.5716183185577393,0.402046650648117,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7928484082221985,0.4238244295120239,0.4066980183124542,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6649354696273804,0.2471445500850677,1.1412149667739868,285.01031494140625,284.95001220703125,301.03729248046875,292.3478698730469,298.3908386230469,297.2434997558594,285.0111389160156,1.0,0.765120804309845,0.310635507106781,0.310635507106781,1.0,1.0,-4.057500839233398,0.9478151798248292,3.1096856594085693,-0.2779592871665954,0.9618244171142578,0.9618244171142578,0.0,265.9613037109375,271.0,68237.625,0.0,5661.814453125,1.0,278.502685546875,282.8468322753906,295.3265075683594,299.625244140625,293.1499938964844,293.1499938964844,278.54998779296875,34405.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962819814682008,1.0,0.0,0.0,3.748712778091431,3.748737573623657,9.376864227306214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9567.58984375,0.0,1633.5341796875,1895.4371337890625,0.0,4268.56689453125,0.9275022745132446,1.0,0.0,3.0,1.0,0.0
18110880,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8137825131416321,0.4595593214035034,0.4183001816272735,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9401090741157532,0.7084523439407349,0.673288106918335,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.871908962726593,0.5738610029220581,0.4036271572113037,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7923396229743958,0.4241575598716736,0.4070293009281158,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6644698977470398,0.2472988963127136,1.1419733762741089,285.00360107421875,284.95001220703125,301.03228759765625,292.3409118652344,298.39166259765625,297.2467346191406,285.0027160644531,1.0,0.766123354434967,0.3103996217250824,0.3103996217250824,1.0,1.0,-4.061256408691406,0.9480080008506776,3.113248109817505,-0.2789713442325592,0.9769577980041504,0.9769577980041504,0.0,267.0814514160156,274.0,68366.9296875,0.0,5681.9765625,1.0,278.5428771972656,282.8421325683594,295.32684326171875,299.6700744628906,293.1499938964844,293.1499938964844,278.25,33792.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949929118156432,1.0,0.0,0.0,3.802018880844116,3.802043914794922,9.645434602134628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10277.3408203125,0.0,1691.7598876953125,1895.4371337890625,0.0,4257.623046875,0.9379464983940125,1.0,0.0,3.0,1.0,0.0
18110940,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8126376271247864,0.4588751792907715,0.4180280268192291,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9387843012809752,0.7080866694450378,0.6733118891716003,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8718619346618652,0.5755817890167236,0.4050649404525757,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7914870977401733,0.4241499602794647,0.4072652459144592,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.6637347340583801,0.2472539246082306,1.142566442489624,284.88330078125,284.95001220703125,301.0270080566406,292.3339538574219,298.38885498046875,297.24517822265625,284.88232421875,1.0,0.767108142375946,0.3101637363433838,0.3101637363433838,1.0,1.0,-4.063956260681152,0.947904884815216,3.116051435470581,-0.2798419296741485,0.8934313654899597,0.8934313654899597,0.0,268.5422058105469,274.0,69360.9453125,0.0,5701.037109375,1.0,278.29522705078125,282.6955261230469,295.36676025390625,299.88037109375,293.1499938964844,293.1499938964844,278.25,37421.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.772238969802856,3.77226448059082,9.4949285767143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9970.3349609375,0.0,1684.459716796875,1895.4371337890625,0.0,4300.0,0.9319746494293212,1.0,0.0,3.0,1.0,0.0
18111000,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8108125925064087,0.4580690264701843,0.4173648953437805,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.936634123325348,0.7075371146202087,0.6728843450546265,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8711366653442383,0.5771946310997009,0.4062212109565735,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7900158762931824,0.424010157585144,0.4072251319885254,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6624732613563538,0.2471035718917846,1.142356276512146,284.9009094238281,284.95001220703125,301.0214233398437,292.3269958496094,298.3851623535156,297.24224853515625,284.9020080566406,1.0,0.7679158449172974,0.3099278807640075,0.3099278807640075,1.0,1.0,-4.063704013824463,0.946990728378296,3.116713047027588,-0.2806828916072845,0.8853334188461304,0.8853334188461304,0.0,270.4700012207031,277.0,69141.328125,0.0,5713.6044921875,1.0,278.2569885253906,282.71270751953125,295.3586120605469,299.8178100585937,293.1499938964844,293.1499938964844,278.54998779296875,38363.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.707188129425049,3.707213163375856,9.170279327008756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9275.79296875,0.0,1615.6922607421875,1895.4371337890625,0.0,4300.0,0.919794499874115,1.0,0.0,3.0,1.0,0.0
18111060,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.80942702293396,0.4578184783458709,0.4169247150421142,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9350119233131408,0.7075368762016296,0.6726548075675964,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8708756566047668,0.579340934753418,0.4075452089309692,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7889360785484314,0.4242064356803894,0.4072893261909485,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.66152423620224,0.2471515387296676,1.142337203025818,285.0101318359375,284.95001220703125,301.0155639648437,292.3200378417969,298.3848571777344,297.2441101074219,285.0109558105469,1.0,0.7687419652938843,0.3097066283226013,0.3097066283226013,1.0,1.0,-4.064622402191162,0.946451723575592,3.118170738220215,-0.2816170454025268,0.9616920351982116,0.9616920351982116,0.0,272.0263977050781,277.0,68237.375,0.0,5727.482421875,1.0,278.502685546875,282.8466491699219,295.3023986816406,299.60162353515625,293.1499938964844,293.1499938964844,278.54998779296875,34414.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970858693122864,1.0,0.0,0.0,3.748870372772217,3.7488951683044434,9.377653213960002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9561.4111328125,0.0,1633.788330078125,1895.4371337890625,0.0,4275.37939453125,0.9275435209274292,1.0,0.0,3.0,1.0,0.0
18111120,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8086796402931213,0.4576892256736755,0.4168502390384674,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.934162437915802,0.7076968550682068,0.6728301644325256,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8712566494941711,0.5816052556037903,0.4091411530971527,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.7884427905082703,0.4245267510414123,0.4076087176799774,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6610768437385559,0.2472998946905136,1.1430684328079224,285.0034484863281,284.95001220703125,301.0094299316406,292.3130798339844,298.38531494140625,297.24737548828125,285.0025329589844,1.0,0.7697288393974304,0.3094854056835174,0.3094854056835174,1.0,1.0,-4.068286418914795,0.9466678500175476,3.1216185092926025,-0.2825695872306824,0.9767737984657288,0.9767737984657288,0.0,273.1460266113281,280.0,68364.7265625,0.0,5747.427734375,1.0,278.5428771972656,282.84197998046875,295.3011474609375,299.6446838378906,293.1499938964844,293.1499938964844,278.25,33800.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995921552181244,1.0,0.0,0.0,3.802025079727173,3.8020501136779785,9.64546643444919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10269.9462890625,0.0,1691.8333740234375,1895.4371337890625,0.0,4265.50927734375,0.937951385974884,1.0,0.0,3.0,1.0,0.0
18111180,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8075277805328369,0.4570041000843048,0.4165761470794678,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9328458309173584,0.7072868347167969,0.6728122234344482,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8712362051010132,0.5833410620689392,0.410591721534729,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.7876161336898804,0.4245059490203857,0.4078325629234314,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.6603708267211914,0.2472489476203918,1.143635630607605,284.8832397460937,284.95001220703125,301.00299072265625,292.30615234375,298.3821716308594,297.245849609375,284.8822631835937,1.0,0.7706978917121887,0.3092641532421112,0.3092641532421112,1.0,1.0,-4.070894241333008,0.946588695049286,3.124305486679077,-0.2833788990974426,0.8932669162750244,0.8932669162750244,0.0,274.60662841796875,280.0,69357.078125,0.0,5766.2529296875,1.0,278.29522705078125,282.6955261230469,295.3416748046875,299.8538818359375,293.1499938964844,293.1499938964844,278.25,37432.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.772006511688232,3.772032022476196,9.493757602285768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9963.1572265625,0.0,1684.2701416015625,1895.4371337890625,0.0,4300.0,0.9319302439689636,1.0,0.0,3.0,1.0,0.0
18111240,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8056823015213013,0.4561977386474609,0.415912926197052,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9307218194007874,0.7066940069198608,0.6723440289497375,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8705537915229797,0.5849692821502686,0.4117578268051147,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7861884236335754,0.4243530929088592,0.407780259847641,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6591570973396301,0.2470925599336624,1.1433991193771362,284.9008178710937,284.95001220703125,300.99627685546875,292.2991943359375,298.3781433105469,297.2429504394531,284.90191650390625,1.0,0.7714901566505432,0.3090429008007049,0.3090429008007049,1.0,1.0,-4.070549011230469,0.945700466632843,3.1248486042022705,-0.2841560840606689,0.8851401805877686,0.8851401805877686,0.0,276.5336303710937,283.0,69135.1640625,0.0,5778.5234375,1.0,278.2569885253906,282.7127685546875,295.3360900878906,299.7935791015625,293.1499938964844,293.1499938964844,278.54998779296875,38373.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7068119049072266,3.706836938858032,9.168418273475254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9269.6181640625,0.0,1615.3323974609375,1895.4371337890625,0.0,4300.0,0.9197147488594056,1.0,0.0,3.0,1.0,0.0
18111300,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8042824864387512,0.4559443593025207,0.4154715836048126,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9291188716888428,0.7066497206687927,0.6720739603042603,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8703244924545288,0.5871370434761047,0.4130942821502685,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7851400971412659,0.4245364069938659,0.4078323543071747,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6582433581352234,0.2471345961093902,1.1433535814285278,285.00994873046875,284.95001220703125,300.9892883300781,292.29229736328125,298.37750244140625,297.2448425292969,285.0107727050781,1.0,0.7723011374473572,0.3088216781616211,0.3088216781616211,1.0,1.0,-4.071376800537109,0.9451379776000975,3.126238822937012,-0.2850757837295532,0.9614024758338928,0.9614024758338928,0.0,278.0889892578125,283.0,68228.859375,0.0,5792.12939453125,1.0,278.502685546875,282.8466491699219,295.2787475585937,299.5779724121094,293.1499938964844,293.1499938964844,278.54998779296875,34421.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997816264629364,1.0,0.0,0.0,3.748385429382324,3.748409986495972,9.375225999974646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9554.330078125,0.0,1633.2740478515625,1895.4371337890625,0.0,4281.5615234375,0.9274386167526244,1.0,0.0,3.0,1.0,0.0
18111360,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8035336136817932,0.4558115303516388,0.415393978357315,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9282732009887696,0.7067649960517883,0.672207772731781,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8707211017608643,0.5894222259521484,0.4147050976753235,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7846611142158508,0.4248435199260711,0.4081394970417022,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.6578132510185242,0.2472772747278213,1.144059181213379,285.0032653808594,284.95001220703125,300.98199462890625,292.285400390625,298.37762451171875,297.2481384277344,285.0023803710937,1.0,0.7732727527618408,0.3086017370223999,0.3086017370223999,1.0,1.0,-4.074950218200684,0.945330023765564,3.129620313644409,-0.2860138118267059,0.9764187335968018,0.9764187335968018,0.0,279.2084655761719,286.0,68354.421875,0.0,5811.8583984375,1.0,278.5428771972656,282.8420715332031,295.2757568359375,299.6191711425781,293.1499938964844,293.1499938964844,278.25,33808.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967857599258424,1.0,0.0,0.0,3.8013877868652335,3.801413059234619,9.642234317652765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10261.46484375,0.0,1691.12841796875,1895.4371337890625,0.0,4272.83740234375,0.937813639640808,1.0,0.0,3.0,1.0,0.0
18111420,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8023865222930908,0.4551252424716949,0.4151178002357483,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.926973283290863,0.7063115239143372,0.6721487641334534,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8707250356674194,0.5911720991134644,0.4161679148674011,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.7838590741157532,0.4248093366622925,0.4083510637283325,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.6571351289749146,0.2472207844257354,1.1446021795272827,284.8831787109375,284.95001220703125,300.97442626953125,292.27850341796875,298.3741455078125,297.2466125488281,284.8822326660156,1.0,0.7742266654968262,0.3083818256855011,0.3083818256855011,1.0,1.0,-4.077468395233154,0.945227861404419,3.132240533828736,-0.286806583404541,0.8929550647735596,0.8929550647735596,0.0,280.6689758300781,286.0,69345.03125,0.0,5830.45068359375,1.0,278.29522705078125,282.6957702636719,295.31744384765625,299.8276062011719,293.1499938964844,293.1499938964844,278.25,37444.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7711410522460938,3.7711665630340576,9.489401691098464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9955.162109375,0.0,1683.3331298828125,1895.4371337890625,0.0,4300.0,0.931743860244751,1.0,0.0,3.0,1.0,0.0
18111480,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8005691766738892,0.4543185830116272,0.4144543409347534,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9248901009559632,0.7056765556335449,0.671640932559967,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8700823187828064,0.5928149223327637,0.417343258857727,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7824732065200806,0.4246433079242706,0.4082863926887512,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6559671759605408,0.2470588088035583,1.144341230392456,284.9007873535156,284.95001220703125,300.9665832519531,292.27166748046875,298.3697509765625,297.2437438964844,284.9018859863281,1.0,0.7750040292739868,0.3081618845462799,0.3081618845462799,1.0,1.0,-4.077033042907715,0.9443185329437256,3.1327145099639893,-0.2875648736953735,0.8848341703414917,0.8848341703414917,0.0,282.5951843261719,289.0,69121.0078125,0.0,5842.4287109375,1.0,278.2569885253906,282.7130432128906,295.3138122558594,299.769287109375,293.1499938964844,293.1499938964844,278.54998779296875,38382.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.705806255340576,3.705831289291382,9.163443337456556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9262.6533203125,0.0,1614.24169921875,1895.4371337890625,0.0,4300.0,0.9194961786270142,1.0,0.0,3.0,1.0,0.0
18111540,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.799203634262085,0.4540622234344482,0.4140117466449737,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9233179688453674,0.7055891156196594,0.6713312268257141,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.869882345199585,0.5950033664703369,0.4186916649341583,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7814551591873169,0.424813449382782,0.4083262085914612,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6550872921943665,0.2470953464508056,1.1442711353302002,285.0097961425781,284.95001220703125,300.9584350585937,292.26483154296875,298.3688049316406,297.24566650390625,285.0105895996094,1.0,0.775800347328186,0.3079419732093811,0.3079419732093811,1.0,1.0,-4.077773094177246,0.9437349438667296,3.134038209915161,-0.2884660363197326,0.960974931716919,0.960974931716919,0.0,284.1495056152344,289.0,68213.140625,0.0,5855.76708984375,1.0,278.5026550292969,282.8468322753906,295.2555847167969,299.55426025390625,293.1499938964844,293.1499938964844,278.54998779296875,34425.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984819293022156,1.0,0.0,0.0,3.7473294734954834,3.747354030609131,9.369944677928288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9546.4912109375,0.0,1632.078125,1895.4371337890625,0.0,4287.189453125,0.927204132080078,1.0,0.0,3.0,1.0,0.0
