time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111600,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7984740138053894,0.4539254307746887,0.4139309823513031,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9224826693534852,0.705660343170166,0.671424388885498,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8702932596206665,0.597308337688446,0.4203168749809265,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7809897065162659,0.4251070320606231,0.4086210131645202,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6546739339828491,0.2472326904535293,1.144953370094299,285.0030517578125,284.95001220703125,300.95001220703125,292.2580261230469,298.3685607910156,297.2489929199219,285.00213623046875,1.0,0.7767572999000549,0.3077220320701599,0.3077220320701599,1.0,1.0,-4.081259250640869,0.9438996911048888,3.137359857559204,-0.2893908321857452,0.9758967757225036,0.9758967757225036,0.0,285.26885986328125,292.0,68337.625,0.0,5875.28515625,1.0,278.5428466796875,282.8422546386719,295.2508239746094,299.5936889648437,293.1499938964844,293.1499938964844,278.25,33813.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975931644439696,1.0,0.0,0.0,3.800237655639648,3.800262928009033,9.636399909140891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10252.1025390625,0.0,1689.7950439453125,1895.4371337890625,0.0,4279.673828125,0.9375577569007874,1.0,0.0,3.0,1.0,0.0
18111660,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7973549962043762,0.4532375931739807,0.4136521518230438,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9212084412574768,0.7051641941070557,0.6713247299194336,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8703188300132751,0.5990713238716125,0.4217910468578338,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.7802104353904724,0.4250590801239013,0.4088197946548462,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.6540218591690063,0.2471708804368972,1.1454730033874512,284.8831481933594,284.95001220703125,300.9413757324219,292.25115966796875,298.3647766113281,297.2474670410156,284.8822021484375,1.0,0.7776963114738464,0.3074992895126343,0.3074992895126343,1.0,1.0,-4.083686351776123,0.9437602758407592,3.1399261951446533,-0.2901804745197296,0.8925030827522278,0.8925030827522278,0.0,286.7298583984375,292.0,69325.703125,0.0,5893.6396484375,1.0,278.2952575683594,282.6962280273437,295.2939147949219,299.801513671875,293.1499938964844,293.1499938964844,278.25,37457.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7696995735168457,3.7697250843048096,9.482149039286014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9946.3896484375,0.0,1681.7269287109375,1895.4371337890625,0.0,4300.0,0.9314289689064026,1.0,0.0,3.0,1.0,0.0
18111720,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7955823540687561,0.4524305760860443,0.4129883050918579,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9191821813583374,0.7044881582260132,0.6707780957221985,297.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8697126507759094,0.6007281541824341,0.4229751229286194,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7788646817207336,0.4248797297477722,0.4087425172328949,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6528973579406738,0.2470037192106247,1.1451890468597412,284.9007873535156,284.95001220703125,300.9326171875,292.2442321777344,298.360107421875,297.2445983886719,284.9018859863281,1.0,0.7784591317176819,0.3072765469551086,0.3072765469551086,1.0,1.0,-4.083162784576416,0.9428158402442932,3.140347003936768,-0.2909380495548248,0.8844119906425476,0.8844119906425476,0.0,288.6551513671875,295.0,69099.484375,0.0,5905.32666015625,1.0,278.2569885253906,282.71356201171875,295.291748046875,299.7449035644531,293.1499938964844,293.1499938964844,278.54998779296875,38390.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.704230070114136,3.704255104064941,9.155650673164928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9254.9462890625,0.0,1612.495361328125,1895.4371337890625,0.0,4300.0,0.9191508293151855,1.0,0.0,3.0,1.0,0.0
18111780,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7942510843276978,0.4521709680557251,0.412544310092926,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9176535606384276,0.7043582797050476,0.6704296469688416,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8695395588874817,0.6029364466667175,0.4243349432945251,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7778752446174622,0.4250364005565643,0.4087698757648468,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.6520495414733887,0.2470350563526153,1.1450963020324707,285.00958251953125,284.95001220703125,300.9237365722656,292.2372131347656,298.35894775390625,297.24658203125,285.0103759765625,1.0,0.7792412042617798,0.3070537745952606,0.3070537745952606,1.0,1.0,-4.083817481994629,0.942197322845459,3.141620397567749,-0.2918429374694824,0.9603991508483888,0.9603991508483888,0.0,290.2083740234375,295.0,68190.1953125,0.0,5918.40087890625,1.0,278.50262451171875,282.8471984863281,295.2327575683594,299.5303649902344,293.1499938964844,293.1499938964844,278.54998779296875,34429.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999119520187378,1.0,0.0,0.0,3.7457330226898193,3.745757818222046,9.361963861920232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9537.8515625,0.0,1630.2449951171875,1895.4371337890625,0.0,4292.57373046875,0.9268476963043212,1.0,0.0,3.0,1.0,0.0
18111840,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7935395836830139,0.452029675245285,0.4124599397182464,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9168346524238586,0.7043859362602234,0.6704826951026917,297.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8699622750282288,0.6052599549293518,0.4259737432003021,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7774215340614319,0.4253159761428833,0.4090519249439239,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6516512632369995,0.2471671998500824,1.1457560062408447,285.0027770996094,284.95001220703125,300.9147644042969,292.2301025390625,298.3585510253906,297.2499084472656,285.0018920898437,1.0,0.7801837921142578,0.306831032037735,0.306831032037735,1.0,1.0,-4.087216377258301,0.9423248767852784,3.1448915004730225,-0.2927767038345337,0.9751939177513124,0.9751939177513124,0.0,291.3280029296875,298.0,68312.8359375,0.0,5937.70361328125,1.0,278.5428466796875,282.8426208496094,295.2257080078125,299.5677490234375,293.1499938964844,293.1499938964844,278.25,33818.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984012246131896,1.0,0.0,0.0,3.798540353775024,3.798565626144409,9.627793815525363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10241.623046875,0.0,1687.806396484375,1895.4371337890625,0.0,4286.50732421875,0.937178909778595,1.0,0.0,3.0,1.0,0.0
18111900,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.7924479246139526,0.4513399600982666,0.4121781885623932,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9155966639518738,0.7038478255271912,0.6703430414199829,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.870006799697876,0.6070346236228943,0.4274584650993347,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7766632437705994,0.4252540469169616,0.4092377424240112,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.6510233283042908,0.2471002638339996,1.146253228187561,284.8830871582031,284.95001220703125,300.9056701660156,292.222900390625,298.3546142578125,297.2483825683594,284.88214111328125,1.0,0.7811080813407898,0.3066082596778869,0.3066082596778869,1.0,1.0,-4.089553356170654,0.9421578645706176,3.147395372390747,-0.2935669720172882,0.891854465007782,0.891854465007782,0.0,292.7895812988281,298.0,69297.28125,0.0,5955.81787109375,1.0,278.2952880859375,282.69683837890625,295.2701721191406,299.7748718261719,293.1499938964844,293.1499938964844,278.25,37474.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.767637014389038,3.767662525177002,9.471775683778104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9936.3837890625,0.0,1679.4173583984375,1895.4371337890625,0.0,4300.0,0.9309744238853456,1.0,0.0,3.0,1.0,0.0
18111960,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7907199263572693,0.4505324959754944,0.4115138947963714,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9136452078819276,0.7031316757202148,0.6697586178779602,297.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8694338202476501,0.6087040305137634,0.4286503195762634,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7753556966781616,0.42506143450737,0.4091478884220123,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.6499398350715637,0.246928259730339,1.1459479331970217,284.9008483886719,284.95001220703125,300.896484375,292.2156066894531,298.3498229980469,297.2455139160156,284.90191650390625,1.0,0.7818566560745239,0.3063958883285522,0.3063958883285522,1.0,1.0,-4.0889434814453125,0.9412245750427246,3.147718906402588,-0.2942878901958465,0.8838565945625305,0.8838565945625305,0.0,294.7138977050781,301.0,69068.3671875,0.0,5967.2158203125,1.0,278.2569885253906,282.7143249511719,295.2688903808594,299.7193908691406,293.1499938964844,293.1499938964844,278.54998779296875,38400.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.701955795288086,3.701980590820313,9.144410455519392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9246.0244140625,0.0,1609.9605712890625,1895.4371337890625,0.0,4300.0,0.918657660484314,1.0,0.0,3.0,1.0,0.0
18112020,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7894226908683777,0.4502696096897125,0.4110684394836426,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9121744632720948,0.7029601335525513,0.6693722009658813,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8692848086357117,0.6109304428100586,0.4300205111503601,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7743935585021973,0.4252047836780548,0.4091629087924957,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.6491221189498901,0.2469546794891357,1.1458337306976318,285.0093688964844,284.95001220703125,300.88720703125,292.2082214355469,298.3485412597656,297.2475280761719,285.0101318359375,1.0,0.7826248407363892,0.3061835169792175,0.3061835169792175,1.0,1.0,-4.089514255523682,0.9406192898750304,3.148894786834717,-0.295154720544815,0.959625780582428,0.959625780582428,0.0,296.2660827636719,301.0,68157.75,0.0,5980.02490234375,1.0,278.5025634765625,282.84771728515625,295.2092590332031,299.505126953125,293.1499938964844,293.1499938964844,278.54998779296875,34432.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997491836547852,1.0,0.0,0.0,3.743475914001465,3.743500471115112,9.350683285447304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9527.8828125,0.0,1627.6446533203125,1895.4371337890625,0.0,4297.8857421875,0.926343560218811,1.0,0.0,3.0,1.0,0.0
18112080,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7887291312217712,0.4501237273216247,0.4109803438186645,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.911380410194397,0.7029448747634888,0.6693856716156006,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.869717538356781,0.6132705807685852,0.4316716194152832,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7739508152008057,0.4254705309867859,0.4094322919845581,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.6487379670143127,0.2470818310976028,1.1464718580245972,285.0024719238281,284.95001220703125,300.8778076171875,292.2008056640625,298.3480529785156,297.2508544921875,285.0015869140625,1.0,0.7835531830787659,0.3059711456298828,0.3059711456298828,1.0,1.0,-4.092825889587402,0.9407577514648438,3.1520681381225586,-0.2960517406463623,0.9742697477340698,0.9742697477340698,0.0,297.3861083984375,304.0,68278.6328125,0.0,5999.109375,1.0,278.5428161621094,282.84307861328125,295.19952392578125,299.540283203125,293.1499938964844,293.1499938964844,278.25,33824.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992061853408812,1.0,0.0,0.0,3.7961947917938232,3.796219825744629,9.61590785664157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10229.5087890625,0.0,1685.048095703125,1895.4371337890625,0.0,4293.3056640625,0.9366520047187804,1.0,0.0,3.0,1.0,0.0
18112140,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7876649498939514,0.4494322836399078,0.410695731639862,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9101914763450624,0.7023656964302063,0.6692067980766296,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8697787523269653,0.6150550842285156,0.433165580034256,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.7732126712799072,0.4253949224948883,0.4096052944660187,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.648132860660553,0.247010052204132,1.146947979927063,284.8830261230469,284.95001220703125,300.86834716796875,292.1932678222656,298.343994140625,297.24932861328125,284.8821105957031,1.0,0.784463107585907,0.3057587742805481,0.3057587742805481,1.0,1.0,-4.095073223114014,0.9406015872955322,3.1544718742370605,-0.2968043684959411,0.8910167217254639,0.8910167217254639,0.0,298.8483581542969,304.0,69258.671875,0.0,6016.98046875,1.0,278.2953491210937,282.6976318359375,295.2454528808594,299.7467346191406,293.1499938964844,293.1499938964844,278.25,37495.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.764846086502075,3.76487135887146,9.457747864871636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9924.8115234375,0.0,1676.27392578125,1895.4371337890625,0.0,4300.0,0.9303584694862366,1.0,0.0,3.0,1.0,0.0
18112200,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7859821915626526,0.4486250281333923,0.4100311398506164,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9083360433578492,0.7016108632087708,0.6685854196548462,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.869236409664154,0.6167356967926025,0.43436399102211,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7719423174858093,0.4251897633075714,0.4095032513141632,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.6470881700515747,0.2468336522579193,1.1466224193572998,284.9008483886719,284.95001220703125,300.8587646484375,292.1856994628906,298.339111328125,297.2464904785156,284.9019470214844,1.0,0.7851977348327637,0.3055464029312134,0.3055464029312134,1.0,1.0,-4.09437894821167,0.9396474957466124,3.154731512069702,-0.2975212931632995,0.8830804824829102,0.8830804824829102,0.0,300.7713623046875,307.0,69026.90625,0.0,6028.0888671875,1.0,278.25701904296875,282.7152099609375,295.2448425292969,299.6921691894531,293.1499938964844,293.1499938964844,278.54998779296875,38413.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.698987245559693,3.699012041091919,9.129751674663568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9235.638671875,0.0,1606.6522216796875,1895.4371337890625,0.0,4300.0,0.9179978966712952,1.0,0.0,3.0,1.0,0.0
18112260,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7847198843955994,0.4483591020107269,0.4095847606658935,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.906940758228302,0.7013987302780151,0.6681623458862305,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8691097497940063,0.6189786195755005,0.4357436001300812,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.771007239818573,0.4253202974796295,0.4095065593719482,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.646299421787262,0.2468555718660354,1.146488904953003,285.0091552734375,284.95001220703125,300.84912109375,292.17803955078125,298.33770751953125,297.2485046386719,285.0099182128906,1.0,0.7859525084495544,0.3053490221500397,0.3053490221500397,1.0,1.0,-4.094870567321777,0.9390702247619628,3.1558005809783936,-0.2983367145061493,0.9586923122406006,0.9586923122406006,0.0,302.32196044921875,307.0,68116.078125,0.0,6040.642578125,1.0,278.50250244140625,282.8484191894531,295.1851806640625,299.4781799316406,293.1499938964844,293.1499938964844,278.54998779296875,34433.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.740553855895996,3.740578413009644,9.336091011391544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9516.6494140625,0.0,1624.2528076171875,1895.4371337890625,0.0,4300.0,0.925688087940216,1.0,0.0,3.0,1.0,0.0
18112320,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7840441465377808,0.4482085406780243,0.4094930589199066,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9061816334724426,0.7013412117958069,0.6681370139122009,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8695508241653442,0.6213333010673523,0.4374057352542877,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7705749869346619,0.4255724251270294,0.4097636640071869,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.6459285616874695,0.2469779551029205,1.1471071243286133,285.00213623046875,284.95001220703125,300.8393859863281,292.1703186035156,298.33709716796875,297.2518310546875,285.0012512207031,1.0,0.786867082118988,0.3051516115665436,0.3051516115665436,1.0,1.0,-4.098097801208496,0.93923681974411,3.158860683441162,-0.299180120229721,0.9731619358062744,0.9731619358062744,0.0,303.44256591796875,310.0,68235.4609375,0.0,6059.51025390625,1.0,278.5428161621094,282.8437194824219,295.1725769042969,299.5114440917969,293.1499938964844,293.1499938964844,278.25,33827.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999757409095764,1.0,0.0,0.0,3.7932217121124254,3.793246746063232,9.60085117185372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10215.9375,0.0,1681.5321044921875,1895.4371337890625,0.0,4299.79541015625,0.935980498790741,1.0,0.0,3.0,1.0,0.0
18112380,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.7830072641372681,0.4475153684616089,0.4092054963111877,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.905056655406952,0.7007218599319458,0.6679196357727051,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8696265816688538,0.6231258511543274,0.4389075636863708,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.7698560953140259,0.4254834353923797,0.4099241197109222,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.6453447341918945,0.2469015717506408,1.1475629806518557,284.8829650878906,284.95001220703125,300.8295593261719,292.1625366210937,298.3329162597656,297.2502746582031,284.8821105957031,1.0,0.7877628207206726,0.3049542307853699,0.3049542307853699,1.0,1.0,-4.100256443023682,0.9391085505485536,3.1611478328704834,-0.2998783588409424,0.8900207877159119,0.8900207877159119,0.0,304.9056701660156,310.0,69210.671875,0.0,6077.1376953125,1.0,278.29541015625,282.6986389160156,295.2200622558594,299.7174377441406,293.1499938964844,293.1499938964844,278.25,37517.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.761378526687622,3.761403799057007,9.440333883503628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9911.85546875,0.0,1672.346435546875,1895.4371337890625,0.0,4300.0,0.9295912384986876,1.0,0.0,3.0,1.0,0.0
18112440,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7813700437545776,0.4467085301876068,0.408540815114975,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9033209085464478,0.6999295949935913,0.6672624349594116,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8691123127937317,0.6248160600662231,0.4401114583015442,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7686219215393066,0.4252662062644958,0.4098102748394012,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6443367004394531,0.2467211335897445,1.1472187042236328,284.9009704589844,284.95001220703125,300.8196716308594,292.1547241210937,298.3279724121094,297.2474670410156,284.90203857421875,1.0,0.7884840369224548,0.3047568202018738,0.3047568202018738,1.0,1.0,-4.099480628967285,0.9381861686706544,3.161294460296631,-0.3005397021770477,0.8822131156921387,0.8822131156921387,0.0,306.8272399902344,313.0,68976.4453125,0.0,6087.96142578125,1.0,278.2570495605469,282.7164001464844,295.2198791503906,299.6635131835937,293.1499938964844,293.1499938964844,278.54998779296875,38423.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6953372955322266,3.695362329483032,9.111743111134274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9224.0869140625,0.0,1602.557373046875,1895.4371337890625,0.0,4300.0,0.9171927571296692,1.0,0.0,3.0,1.0,0.0
18112500,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7801427245140076,0.446439653635025,0.4080935716629028,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9020160436630248,0.6996778249740601,0.6668036580085754,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8690059781074524,0.6270738840103149,0.4414992928504944,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7677128911018372,0.4253841936588287,0.4098021686077118,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.643575131893158,0.2467388361692428,1.147067308425903,285.0089416503906,284.95001220703125,300.8097229003906,292.1468200683594,298.3265075683594,297.24951171875,285.0096740722656,1.0,0.7892258167266846,0.3045594096183777,0.3045594096183777,1.0,1.0,-4.099895477294922,0.9375906586647034,3.162304639816284,-0.3013505041599273,0.9576101303100586,0.9576101303100586,0.0,308.376220703125,313.0,68065.9453125,0.0,6100.2626953125,1.0,278.5024108886719,282.8492736816406,295.1601257324219,299.44970703125,293.1499938964844,293.1499938964844,278.54998779296875,34432.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.737016677856445,3.7370412349700928,9.31844283513783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9504.1376953125,0.0,1620.139892578125,1895.4371337890625,0.0,4300.0,0.9248937964439392,1.0,0.0,3.0,1.0,0.0
18112560,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7794844508171082,0.4462843537330627,0.4079981446266174,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9012916088104248,0.6995788216590881,0.6667402386665344,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8694537878036499,0.6294413805007935,0.4431711733341217,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7672904133796692,0.4256228506565094,0.4100471138954162,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.6432165503501892,0.246856614947319,1.1476662158966064,285.0018310546875,284.95001220703125,300.7996826171875,292.1388854980469,298.3258056640625,297.2528381347656,285.0009155273437,1.0,0.7901268005371094,0.3043633103370666,0.3043633103370666,1.0,1.0,-4.103037357330322,0.9377361536026,3.1653010845184326,-0.3021895289421081,0.9719067811965942,0.9719067811965942,0.0,309.4977111816406,316.0,68183.78125,0.0,6118.91162109375,1.0,278.5428161621094,282.84454345703125,295.1466369628906,299.4822692871094,293.1499938964844,293.1499938964844,278.25,33829.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7896339893341056,3.789659023284912,9.582698794474709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10201.49609375,0.0,1677.2763671875,1895.4371337890625,0.0,4300.0,0.9351736903190612,1.0,0.0,3.0,1.0,0.0
18112620,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7784750461578369,0.4455895721912384,0.4077077507972717,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9002154469490051,0.698920488357544,0.6664853096008301,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8695424795150757,0.6312403082847595,0.4446797966957092,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7665901780128479,0.4255208373069763,0.4101953208446502,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.6426526308059692,0.2467758953571319,1.1481029987335205,284.8829650878906,284.95001220703125,300.78961181640625,292.1308898925781,298.321533203125,297.2512512207031,284.8821105957031,1.0,0.7910088300704956,0.3041672110557556,0.3041672110557556,1.0,1.0,-4.105109214782715,0.937587320804596,3.167521953582764,-0.3028824031352997,0.8888853788375854,0.8888853788375854,0.0,310.9615783691406,316.0,69154.078125,0.0,6136.296875,1.0,278.2955017089844,282.6998291015625,295.1945495605469,299.68798828125,293.1499938964844,293.1499938964844,278.25,37539.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.757296323776245,3.75732159614563,9.419853768122266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9897.7822265625,0.0,1667.7078857421875,1895.4371337890625,0.0,4300.0,0.9286859631538392,1.0,0.0,3.0,1.0,0.0
18112680,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7768833637237549,0.4447833001613617,0.4070430994033813,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8985377550125122,0.698091983795166,0.6657934188842773,297.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8690540194511414,0.632938802242279,0.4458881020545959,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7653909921646118,0.4252918660640716,0.41007000207901,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6416789293289185,0.2465917617082595,1.1477413177490234,284.901123046875,284.95001220703125,300.7794494628906,292.1228332519531,298.3164978027344,297.2484436035156,284.9021911621094,1.0,0.7917168736457825,0.3039710819721222,0.3039710819721222,1.0,1.0,-4.104254245758057,0.9366480708122252,3.1676063537597656,-0.3035372793674469,0.881233274936676,0.881233274936676,0.0,312.88153076171875,319.0,68917.6328125,0.0,6146.83984375,1.0,278.257080078125,282.7177429199219,295.1943054199219,299.63397216796875,293.1499938964844,293.1499938964844,278.54998779296875,38434.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.69108510017395,3.691110134124756,9.090786079468672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9211.494140625,0.0,1597.7774658203125,1895.4371337890625,0.0,4300.0,0.91625314950943,1.0,0.0,3.0,1.0,0.0
18112740,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7756908535957336,0.4445115029811859,0.4065950810909271,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8972519040107727,0.697801411151886,0.6652999520301819,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8689661622047424,0.635209858417511,0.4472831785678863,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7645072340965271,0.4253976047039032,0.4100508391857147,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.6409427523612976,0.2466055154800415,1.147573471069336,285.0087585449219,284.95001220703125,300.7692565917969,292.11474609375,298.3149719238281,297.2505187988281,285.00946044921875,1.0,0.7924460768699646,0.3037749826908111,0.3037749826908111,1.0,1.0,-4.104594230651856,0.9360363483428956,3.168558120727539,-0.304342120885849,0.956399142742157,0.956399142742157,0.0,314.4289245605469,319.0,68008.125,0.0,6158.892578125,1.0,278.5023193359375,282.85028076171875,295.13433837890625,299.4200744628906,293.1499938964844,293.1499938964844,278.54998779296875,34429.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.732924461364746,3.7329490184783936,9.298046279582196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9490.5029296875,0.0,1615.376953125,1895.4371337890625,0.0,4300.0,0.9239737391471864,1.0,0.0,3.0,1.0,0.0
18112800,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7750501036643982,0.4443513453006744,0.4064960777759552,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8965288996696472,0.6976614594459534,0.6651992797851562,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.869419515132904,0.6375884413719177,0.4489638209342956,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7640942335128784,0.4256229102611542,0.4102839231491089,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6405957341194153,0.2467188984155655,1.1481544971466064,285.00146484375,284.95001220703125,300.7590026855469,292.10662841796875,298.3141784667969,297.2538146972656,285.00054931640625,1.0,0.7933339476585388,0.3035788536071777,0.3035788536071777,1.0,1.0,-4.107654094696045,0.936157524585724,3.1714963912963867,-0.3051805198192596,0.9704830050468444,0.9704830050468444,0.0,315.5512390136719,322.0,68125.078125,0.0,6177.3271484375,1.0,278.5427551269531,282.84539794921875,295.1206359863281,299.45233154296875,293.1499938964844,293.1499938964844,278.25,33830.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7855453491210938,3.7855703830718994,9.562031664245296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10185.9521484375,0.0,1672.423583984375,1895.4371337890625,0.0,4300.0,0.9342513680458068,1.0,0.0,3.0,1.0,0.0
18112860,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7740672826766968,0.4436548054218292,0.4062025249004364,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8954620957374573,0.6969643831253052,0.6649069786071777,297.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8695189356803894,0.639392077922821,0.4504778683185577,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.763411283493042,0.4255079329013824,0.4104197919368744,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.640049934387207,0.2466339468955993,1.148572564125061,284.8829345703125,284.95001220703125,300.7486877441406,292.09844970703125,298.3098449707031,297.2522277832031,284.88214111328125,1.0,0.7942023873329163,0.30338054895401,0.30338054895401,1.0,1.0,-4.109637260437012,0.9359757304191588,3.173661708831787,-0.3058798909187317,0.8876237273216248,0.8876237273216248,0.0,317.0164794921875,322.0,69089.6953125,0.0,6194.46337890625,1.0,278.29559326171875,282.7012023925781,295.16845703125,299.6575927734375,293.1499938964844,293.1499938964844,278.25,37563.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.752650022506714,3.752675294876098,9.396571272191068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9882.55078125,0.0,1662.427490234375,1895.4371337890625,0.0,4300.0,0.9276553988456726,1.0,0.0,3.0,1.0,0.0
18112920,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.772520899772644,0.4428493082523346,0.4055379927158355,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8938106894493103,0.6960999369621277,0.6641806364059448,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8690541982650757,0.6410976052284241,0.4516896307468414,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.762245774269104,0.425267606973648,0.4102832674980163,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6391079425811768,0.2464464157819748,1.148194432258606,284.9013061523437,284.95001220703125,300.73834228515625,292.0902709960937,298.30474853515625,297.2494201660156,284.9023742675781,1.0,0.7948976159095764,0.3031822443008423,0.3031822443008423,1.0,1.0,-4.108704090118408,0.9350074529647828,3.173696756362915,-0.3065407872200012,0.8801522850990295,0.8801522850990295,0.0,318.9348449707031,325.0,68851.2578125,0.0,6204.72509765625,1.0,278.2571105957031,282.71929931640625,295.1680603027344,299.6033020019531,293.1499938964844,293.1499938964844,278.54998779296875,38443.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.686288356781006,3.686313152313232,9.067172754839704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9197.921875,0.0,1592.3839111328125,1895.4371337890625,0.0,4300.0,0.9151921272277832,1.0,0.0,3.0,1.0,0.0
18112980,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7713629007339478,0.4425745904445648,0.405089259147644,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8925418257713318,0.6957705020904541,0.6636525392532349,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8689830899238586,0.6433805823326111,0.4530910551548004,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7613862156867981,0.4253612756729126,0.4102532863616943,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6383953094482422,0.246456429362297,1.1480112075805664,285.008544921875,284.95001220703125,300.7279663085937,292.08203125,298.3031616210937,297.2514953613281,285.0092468261719,1.0,0.7956144213676453,0.3029839098453522,0.3029839098453522,1.0,1.0,-4.108970642089844,0.9343672394752502,3.1746034622192383,-0.3073520362377167,0.9550736546516418,0.9550736546516418,0.0,320.4806213378906,325.0,67943.34375,0.0,6216.529296875,1.0,278.502197265625,282.8514099121094,295.1078186035156,299.3892517089844,293.1499938964844,293.1499938964844,278.54998779296875,34424.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.728330612182617,3.7283551692962646,9.275175898437736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9475.8525390625,0.0,1610.0313720703125,1895.4371337890625,0.0,4300.0,0.9229400157928468,1.0,0.0,3.0,1.0,0.0
18113040,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7707391381263733,0.4424094557762146,0.4049865305423736,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8918197751045227,0.6955890655517578,0.663514256477356,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8694405555725098,0.6457685828208923,0.4547793269157409,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7609819173812866,0.425573319196701,0.410474568605423,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.638058602809906,0.2465655207633972,1.1485750675201416,285.0010986328125,284.95001220703125,300.717529296875,292.0737609863281,298.3023376464844,297.2547912597656,285.00018310546875,1.0,0.7964892983436584,0.3027856051921844,0.3027856051921844,1.0,1.0,-4.111946105957031,0.934455633163452,3.177490711212158,-0.3081977665424347,0.96894508600235,0.96894508600235,0.0,321.6042175292969,328.0,68059.4140625,0.0,6234.7421875,1.0,278.542724609375,282.846435546875,295.09393310546875,299.42120361328125,293.1499938964844,293.1499938964844,278.25,33829.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7809667587280273,3.780991792678833,9.53891571953136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10169.3076171875,0.0,1666.9921875,1895.4371337890625,0.0,4300.0,0.9332175850868224,1.0,0.0,3.0,1.0,0.0
18113100,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7697826623916626,0.4417111575603485,0.4046899080276489,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8907622694969177,0.6948531270027161,0.6631842851638794,297.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8695492744445801,0.6475755572319031,0.4562978148460388,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.760315477848053,0.425445556640625,0.4105983078479767,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.6375293731689453,0.2464765310287475,1.1489752531051636,284.8829650878906,284.95001220703125,300.70709228515625,292.06549072265625,298.2979431152344,297.2532043457031,284.8822021484375,1.0,0.7973442077636719,0.3025873005390167,0.3025873005390167,1.0,1.0,-4.1138410568237305,0.9342478513717652,3.179593324661255,-0.3088964819908142,0.8862552046775818,0.8862552046775818,0.0,323.07086181640625,328.0,69018.2578125,0.0,6251.62451171875,1.0,278.29571533203125,282.70269775390625,295.1416931152344,299.6260681152344,293.1499938964844,293.1499938964844,278.25,37588.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.747502088546753,3.7475273609161377,9.370808129460784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9866.265625,0.0,1656.5751953125,1895.4371337890625,0.0,4300.0,0.9265123009681702,1.0,0.0,3.0,1.0,0.0
18113160,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.768281102180481,0.4409064650535583,0.40402552485466,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8891371488571167,0.693952739238739,0.6624236106872559,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8691062927246094,0.6492868065834045,0.4575121402740478,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.759182333946228,0.42519411444664,0.41045081615448,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.636616587638855,0.2462858259677887,1.1485817432403564,284.9015808105469,284.95001220703125,300.69659423828125,292.05718994140625,298.29278564453125,297.2503967285156,284.9026184082031,1.0,0.7980267405509949,0.3023995459079742,0.3023995459079742,1.0,1.0,-4.112830638885498,0.9332945942878724,3.1795361042022705,-0.309519499540329,0.8790225386619568,0.8790225386619568,0.0,324.9875793457031,331.0,68778.265625,0.0,6261.6044921875,1.0,278.25714111328125,282.7210388183594,295.14117431640625,299.5715026855469,293.1499938964844,293.1499938964844,278.54998779296875,38451.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.680990934371948,3.681015729904175,9.04113164779119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9183.5380859375,0.0,1586.4188232421875,1895.4371337890625,0.0,4300.0,0.914025902748108,1.0,0.0,3.0,1.0,0.0
18113220,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.7671570181846619,0.4406287372112274,0.4035760462284088,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8878850340843201,0.6935842037200928,0.6618607044219971,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8690502047538757,0.6515802145004272,0.4589188992977142,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7583458423614502,0.4252758324146271,0.4104101359844208,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.6359253525733948,0.2462922781705856,1.1483839750289917,285.00836181640625,284.95001220703125,300.68609619140625,292.0488586425781,298.29119873046875,297.2524719238281,285.0090026855469,1.0,0.79873126745224,0.3022117912769317,0.3022117912769317,1.0,1.0,-4.113022804260254,0.9326719641685486,3.18035101890564,-0.3102909624576568,0.9536442756652832,0.9536442756652832,0.0,326.5318603515625,331.0,67872.2734375,0.0,6273.15576171875,1.0,278.5020751953125,282.8526611328125,295.0807189941406,299.3574523925781,293.1499938964844,293.1499938964844,278.54998779296875,34418.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.723281621932984,3.723305940628052,9.250070434063672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9460.2919921875,0.0,1604.16552734375,1895.4371337890625,0.0,4300.0,0.921803891658783,1.0,0.0,3.0,1.0,0.0
18113280,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7665497064590454,0.4404585063457489,0.4034695029258728,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8871639370918274,0.6933612823486328,0.6616846323013306,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8695106506347656,0.6539762020111084,0.4606138169765472,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7579496502876282,0.4254746437072754,0.4106197357177734,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.6355979442596436,0.2463971823453903,1.1489311456680298,285.000732421875,284.95001220703125,300.6755676269531,292.0404968261719,298.2903137207031,297.2557678222656,284.99981689453125,1.0,0.7995931506156921,0.3020240366458893,0.3020240366458893,1.0,1.0,-4.11591386795044,0.9327737092971802,3.183140277862549,-0.311097651720047,0.967294454574585,0.967294454574585,0.0,327.6568908691406,334.0,67987.6484375,0.0,6291.1396484375,1.0,278.54266357421875,282.8475646972656,295.0666809082031,299.3891296386719,293.1499938964844,293.1499938964844,278.25,33827.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.77595591545105,3.775980710983277,9.513648819847732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10151.6728515625,0.0,1661.0552978515625,1895.4371337890625,0.0,4300.0,0.9320858120918274,1.0,0.0,3.0,1.0,0.0
18113340,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.765619158744812,0.4397584497928619,0.4031696915626526,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8861157298088074,0.6925867199897766,0.6613171100616455,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8696273565292358,0.655785083770752,0.462135761976242,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7572989463806152,0.4253342449665069,0.4107314050197601,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.6350837349891663,0.2463042885065078,1.149314045906067,284.88299560546875,284.95001220703125,300.6650390625,292.0321350097656,298.2858581542969,297.254150390625,284.8822937011719,1.0,0.8004347085952759,0.3018362820148468,0.3018362820148468,1.0,1.0,-4.117719650268555,0.9325786828994752,3.185141086578369,-0.3117567598819732,0.8847923278808594,0.8847923278808594,0.0,329.1250305175781,334.0,68940.453125,0.0,6307.76220703125,1.0,278.2958068847656,282.704345703125,295.11444091796875,299.59356689453125,293.1499938964844,293.1499938964844,278.25,37613.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.74189829826355,3.741923332214356,9.342803650724818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9849.05078125,0.0,1650.210693359375,1895.4371337890625,0.0,4300.0,0.9252675771713256,1.0,0.0,3.0,1.0,0.0
18113400,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7641617059707642,0.4389547109603882,0.4025053977966308,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8845171332359314,0.6916511058807373,0.6605223417282104,297.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8692043423652649,0.6575011014938354,0.4633517563343048,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7561967968940735,0.4250719845294952,0.4105730354785919,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6341974139213562,0.246110662817955,1.1489057540893557,284.9017639160156,284.95001220703125,300.6544494628906,292.0237731933594,298.2807312011719,297.2513427734375,284.9028015136719,1.0,0.8011046051979065,0.3016485571861267,0.3016485571861267,1.0,1.0,-4.116631507873535,0.9316072463989258,3.1850242614746094,-0.3123751282691955,0.8777400255203247,0.8777400255203247,0.0,331.03985595703125,337.0,68698.7421875,0.0,6317.45458984375,1.0,278.2571716308594,282.72283935546875,295.1138000488281,299.53887939453125,293.1499938964844,293.1499938964844,278.54998779296875,38461.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.675281524658203,3.6753060817718506,9.013106136990244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9168.2666015625,0.0,1580.0201416015625,1895.4371337890625,0.0,4300.0,0.9127548933029176,1.0,0.0,3.0,1.0,0.0
