time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18113460,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7630711793899536,0.4386739730834961,0.4020553827285766,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.883282482624054,0.6912440657615662,0.6599254608154297,297.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8691622614860535,0.6598036885261536,0.4647631347179413,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7553826570510864,0.4251419007778168,0.4105219841003418,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6335257887840271,0.2461137771606445,1.148694634437561,285.0081787109375,284.95001220703125,300.6438903808594,292.0154113769531,298.27911376953125,297.2534484863281,285.0087890625,1.0,0.801797091960907,0.3014757335186004,0.3014757335186004,1.0,1.0,-4.1167521476745605,0.9310153722763062,3.185736894607544,-0.3130940794944763,0.9521366357803344,0.9521366357803344,0.0,332.58233642578125,337.0,67795.625,0.0,6328.755859375,1.0,278.501953125,282.8540344238281,295.0531616210937,299.3247985839844,293.1499938964844,293.1499938964844,278.54998779296875,34410.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.717839241027832,3.717863559722901,9.223048778039812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9443.982421875,0.0,1597.84423828125,1895.4371337890625,0.0,4300.0,0.9205774068832396,1.0,0.0,3.0,1.0,0.0
18113520,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7624799609184265,0.4384984374046325,0.4019449055194855,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8825625777244568,0.6909802556037903,0.6597121357917786,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8696247339248657,0.6622060537338257,0.4664636552333832,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7549940347671509,0.4253274798393249,0.4107199311256408,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.6332067251205444,0.2462145984172821,1.1492259502410889,285.0003662109375,284.95001220703125,300.6333312988281,292.00701904296875,298.2781982421875,297.2567138671875,284.9994506835937,1.0,0.8026461601257324,0.3013029098510742,0.3013029098510742,1.0,1.0,-4.119558811187744,0.9311465620994568,3.1884124279022217,-0.3138455152511596,0.9655547738075256,0.9655547738075256,0.0,333.7088928222656,340.0,67910.4609375,0.0,6346.5087890625,1.0,278.5426330566406,282.8487854003906,295.0390319824219,299.3562927246094,293.1499938964844,293.1499938964844,278.25,33825.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.770561218261719,3.770586013793945,9.486484486842528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10133.1943359375,0.0,1654.671630859375,1895.4371337890625,0.0,4300.0,0.9308667778968812,1.0,0.0,3.0,1.0,0.0
18113580,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.7615746259689331,0.4377965033054352,0.4016417562961578,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8815241456031799,0.6901679039001465,0.6593077182769775,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8697481751441956,0.6640154719352722,0.4679880440235138,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.7543581128120422,0.4251745641231537,0.4108195900917053,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.6327058672904968,0.24611796438694,1.149592041969299,284.8830261230469,284.95001220703125,300.62274169921875,291.9986267089844,298.2737121582031,297.25506591796875,284.88238525390625,1.0,0.8034744262695312,0.3011301159858703,0.3011301159858703,1.0,1.0,-4.121275901794434,0.9309803247451782,3.190295457839966,-0.3144489228725433,0.8832540512084961,0.8832540512084961,0.0,335.17852783203125,340.0,68857.0234375,0.0,6362.86669921875,1.0,278.2959289550781,282.70611572265625,295.0868225097656,299.5603942871094,293.1499938964844,293.1499938964844,278.25,37639.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.735896348953247,3.735921621322632,9.31285683236638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9831.0517578125,0.0,1643.402099609375,1895.4371337890625,0.0,4300.0,0.923934042453766,1.0,0.0,3.0,1.0,0.0
18113640,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7601603269577026,0.4369937181472778,0.400977611541748,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8799525499343872,0.6891981363296509,0.6584798693656921,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8693435788154602,0.6657347679138184,0.4692047834396362,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7532856464385986,0.4249016344547272,0.4106505215167999,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6318433284759521,0.2459216266870498,1.149169921875,284.90203857421875,284.95001220703125,300.6121520996094,291.9902648925781,298.2685546875,297.25225830078125,284.903076171875,1.0,0.8041319251060486,0.3009572923183441,0.3009572923183441,1.0,1.0,-4.12011194229126,0.9300426840782166,3.1900691986083984,-0.3150109350681305,0.8764335513114929,0.8764335513114929,0.0,337.09136962890625,343.0,68614.046875,0.0,6372.2734375,1.0,278.2572326660156,282.72479248046875,295.0861511230469,299.50555419921875,293.1499938964844,293.1499938964844,278.54998779296875,38468.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669180870056152,3.6692054271698,8.983209340840403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9152.421875,0.0,1573.181396484375,1895.4371337890625,0.0,4300.0,0.911402940750122,1.0,0.0,3.0,1.0,0.0
18113700,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.759102463722229,0.4367098808288574,0.4005268812179565,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8787357211112976,0.6887537240982056,0.657849907875061,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8693139553070068,0.6680448651313782,0.4706196784973144,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7524927258491516,0.4249598681926727,0.410589188337326,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.6311891674995422,0.2459215521812439,1.1489461660385132,285.0079650878906,284.95001220703125,300.6015930175781,291.9818725585937,298.2669677734375,297.2543640136719,285.0085754394531,1.0,0.8048126101493835,0.3007844686508178,0.3007844686508178,1.0,1.0,-4.120161533355713,0.929434895515442,3.190726518630981,-0.3157241344451904,0.9505533576011658,0.9505533576011658,0.0,338.63201904296875,343.0,67714.0390625,0.0,6383.32421875,1.0,278.5018310546875,282.8554992675781,295.0253601074219,299.29156494140625,293.1499938964844,293.1499938964844,278.54998779296875,34401.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7120423316955566,3.712066650390625,9.194309313897976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9427.0166015625,0.0,1591.12841796875,1895.4371337890625,0.0,4300.0,0.9192712306976318,1.0,0.0,3.0,1.0,0.0
18113760,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7585268020629883,0.4365289807319641,0.4004124402999878,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8780176639556885,0.688450038433075,0.6576002836227417,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8697773814201355,0.6704517006874084,0.4723245799541473,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7521111369132996,0.4251323044300079,0.4107755422592163,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6308774352073669,0.2460184246301651,1.149462342262268,285.0,284.95001220703125,300.5910339355469,291.9735107421875,298.2660522460937,297.25762939453125,284.9990539550781,1.0,0.8056490421295166,0.3006131649017334,0.3006131649017334,1.0,1.0,-4.122884273529053,0.9295470118522644,3.1933374404907227,-0.3164686858654022,0.963745415210724,0.963745415210724,0.0,339.7601013183594,346.0,67828.515625,0.0,6400.8427734375,1.0,278.5426025390625,282.8501281738281,295.0111999511719,299.3228759765625,293.1499938964844,293.1499938964844,278.25,33821.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.764827728271485,3.764852523803711,9.45765577853308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10114.033203125,0.0,1647.899658203125,1895.4371337890625,0.0,4300.0,0.929571270942688,1.0,0.0,3.0,1.0,0.0
18113820,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.7576460838317871,0.4358251988887787,0.4001059830188751,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8769897222518921,0.6876014471054077,0.6571601629257202,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8699062466621399,0.6722596287727356,0.4738500118255615,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.7514892816543579,0.4249670207500458,0.410863310098648,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.6303882598876953,0.2459181994199752,1.1498122215270996,284.8830871582031,284.95001220703125,300.5804748535156,291.96514892578125,298.2615661621094,297.25592041015625,284.8824768066406,1.0,0.8064641952514648,0.3004418909549713,0.3004418909549713,1.0,1.0,-4.124513149261475,0.9293615818023682,3.195151329040528,-0.3170645236968994,0.881650447845459,0.881650447845459,0.0,341.231201171875,346.0,68768.625,0.0,6416.935546875,1.0,278.2960510253906,282.7079772949219,295.0590515136719,299.52667236328125,293.1499938964844,293.1499938964844,278.25,37665.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7295401096344,3.729565143585205,9.28119447962672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9812.39453125,0.0,1636.20556640625,1895.4371337890625,0.0,4300.0,0.9225216507911682,1.0,0.0,3.0,1.0,0.0
18113880,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7562739253044128,0.4350234866142273,0.3994420170783996,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8754459619522095,0.6865993142127991,0.6563007831573486,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8695182800292969,0.673980176448822,0.4750660955905914,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7504451274871826,0.4246837496757507,0.410683810710907,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6295467615127563,0.2457193881273269,1.1493769884109497,284.9023132324219,284.95001220703125,300.5699462890625,291.956787109375,298.25640869140625,297.2531433105469,284.9033508300781,1.0,0.8071096539497375,0.3002705872058868,0.3002705872058868,1.0,1.0,-4.123274803161621,0.9284098744392396,3.194864749908448,-0.3176183700561523,0.8750744462013245,0.8750744462013245,0.0,343.141845703125,349.0,68524.640625,0.0,6426.05908203125,1.0,278.2572631835937,282.72686767578125,295.0583190917969,299.4717712402344,293.1499938964844,293.1499938964844,278.54998779296875,38475.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662747621536255,3.6627721786499023,8.951736276685551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9136.0546875,0.0,1565.9840087890625,1895.4371337890625,0.0,4300.0,0.9099767804145812,1.0,0.0,3.0,1.0,0.0
18113940,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7552477717399597,0.4347366094589233,0.398990660905838,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.874247670173645,0.6861191391944885,0.6556392908096313,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8694995641708374,0.6762953996658325,0.476483017206192,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7496724128723145,0.4247305393218994,0.410612404346466,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6289079189300537,0.2457163035869598,1.1491416692733765,285.0077819824219,284.95001220703125,300.5594177246094,291.9484558105469,298.2548217773437,297.2552490234375,285.00836181640625,1.0,0.8077787756919861,0.3000992834568023,0.3000992834568023,1.0,1.0,-4.123255252838135,0.9277887344360352,3.1954662799835205,-0.3183234930038452,0.9489108324050904,0.9489108324050904,0.0,344.6805419921875,349.0,67628.1640625,0.0,6436.861328125,1.0,278.5016784667969,282.8570251464844,294.9974670410156,299.2579345703125,293.1499938964844,293.1499938964844,278.54998779296875,34390.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7059388160705566,3.705963134765625,9.16409931051021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9409.52734375,0.0,1584.07373046875,1895.4371337890625,0.0,4300.0,0.91789573431015,1.0,0.0,3.0,1.0,0.0
18114000,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7546871304512024,0.434550404548645,0.3988722562789917,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8735323548316956,0.6857774257659912,0.6553549766540527,297.4752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8699628114700317,0.6787042021751404,0.4781906306743622,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7492974996566772,0.4248899817466736,0.4107873737812042,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6286025047302246,0.2458093911409378,1.1496433019638062,284.9996032714844,284.95001220703125,300.5489501953125,291.9401550292969,298.25390625,297.25848388671875,284.9986572265625,1.0,0.8086028695106506,0.2999280095100403,0.2999280095100403,1.0,1.0,-4.1258955001831055,0.9278775453567504,3.198017835617065,-0.3190656900405884,0.9618502259254456,0.9618502259254456,0.0,345.8101806640625,352.0,67742.3671875,0.0,6454.14599609375,1.0,278.54254150390625,282.8515014648437,294.9832763671875,299.2891540527344,293.1499938964844,293.1499938964844,278.25,33817.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.758811473846436,3.758836030960083,9.42745259635558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10094.265625,0.0,1640.8153076171875,1895.4371337890625,0.0,4300.0,0.928209900856018,1.0,0.0,3.0,1.0,0.0
18114060,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7538301348686218,0.4338448047637939,0.398562490940094,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8725156784057617,0.6848945021629333,0.6548808813095093,297.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8700954914093018,0.6805080771446228,0.4797153174877167,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7486889362335205,0.424712598323822,0.4108633995056152,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.62812340259552,0.2457057386636734,1.1499775648117063,284.8831787109375,284.95001220703125,300.5384826660156,291.9318542480469,298.2494201660156,297.2567443847656,284.8825988769531,1.0,0.8094052076339722,0.2997549474239349,0.2997549474239349,1.0,1.0,-4.127436637878418,0.9276617169380188,3.199774980545044,-0.3196650743484497,0.8799976110458374,0.8799976110458374,0.0,347.28277587890625,352.0,68675.9921875,0.0,6469.97265625,1.0,278.29620361328125,282.7099609375,295.0312194824219,299.4926147460937,293.1499938964844,293.1499938964844,278.25,37691.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7228846549987793,3.722909688949585,9.248098535863392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9793.22265625,0.0,1628.685791015625,1895.4371337890625,0.0,4300.0,0.921042799949646,1.0,0.0,3.0,1.0,0.0
18114120,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7524985671043396,0.4330442249774933,0.3978987634181976,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8710004687309265,0.6838620901107788,0.6539918780326843,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8697223663330078,0.6822275519371033,0.4809290766716003,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7476716637611389,0.4244192540645599,0.4106737077236175,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6273000240325928,0.2455046474933624,1.149530291557312,284.9026184082031,284.95001220703125,300.5280456542969,291.9236145019531,298.24432373046875,297.25396728515625,284.9036560058594,1.0,0.8100388050079346,0.2995818853378296,0.2995818853378296,1.0,1.0,-4.126126289367676,0.9266846776008606,3.199441432952881,-0.320222407579422,0.8736745119094849,0.8736745119094849,0.0,349.19110107421875,355.0,68431.234375,0.0,6478.81591796875,1.0,278.25732421875,282.7290344238281,295.0305480957031,299.4377136230469,293.1499938964844,293.1499938964844,278.54998779296875,38481.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656035661697388,3.656060218811035,8.918958087633655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9119.283203125,0.0,1558.491455078125,1895.4371337890625,0.0,4300.0,0.908488392829895,1.0,0.0,3.0,1.0,0.0
18114180,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7515028715133667,0.4327543377876282,0.3974468410015106,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8698215484619141,0.6833481788635254,0.6533008217811584,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8697130084037781,0.6845453977584839,0.4823463261127472,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7469180226325989,0.424454778432846,0.4105924665927887,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6266742944717407,0.2454987615346908,1.1492841243743896,285.0075988769531,284.95001220703125,300.5176696777344,291.9153747558594,298.2427673339844,297.2560729980469,285.0081481933594,1.0,0.8106967210769653,0.2994088232517242,0.2994088232517242,1.0,1.0,-4.126039028167725,0.926038920879364,3.200000286102295,-0.3209310472011566,0.9472166895866394,0.9472166895866394,0.0,350.7278137207031,355.0,67538.6640625,0.0,6489.37353515625,1.0,278.50152587890625,282.858642578125,294.9696350097656,299.2240905761719,293.1499938964844,293.1499938964844,278.54998779296875,34379.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.699580669403076,3.699604988098145,9.132681384471652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9391.630859375,0.0,1576.744873046875,1895.4371337890625,0.0,4300.0,0.9164621233940125,1.0,0.0,3.0,1.0,0.0
18114240,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.750956654548645,0.43256276845932,0.3973244726657867,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8691099882125854,0.6829705238342285,0.6529837250709534,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.870174765586853,0.6869535446166992,0.484054833650589,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7465492486953735,0.4246014058589935,0.4107562303543091,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6263740658760071,0.2455881685018539,1.1497719287872314,284.99920654296875,284.95001220703125,300.5072937011719,291.9071655273437,298.2418518066406,297.25927734375,284.998291015625,1.0,0.8115087151527405,0.2992357611656189,0.2992357611656189,1.0,1.0,-4.128598213195801,0.926098108291626,3.202500104904175,-0.3216772377490997,0.959923267364502,0.959923267364502,0.0,351.85906982421875,358.0,67652.7734375,0.0,6506.42578125,1.0,278.5425109863281,282.8529663085937,294.9554443359375,299.2552795410156,293.1499938964844,293.1499938964844,278.25,33812.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7525277137756334,3.752552270889282,9.395959068569936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10074.0703125,0.0,1633.431640625,1895.4371337890625,0.0,4300.0,0.9267916679382324,1.0,0.0,3.0,1.0,0.0
18114300,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.7501223683357239,0.4318554699420929,0.397011399269104,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8681056499481201,0.6820557117462158,0.6524777412414551,297.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8703100085258484,0.6887510418891907,0.4855771064758301,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.7459531426429749,0.4244121313095093,0.4108206927776336,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.6259034276008606,0.2454812824726104,1.1500914096832275,284.8832702636719,284.95001220703125,300.4969787597656,291.89898681640625,298.2373962402344,297.25750732421875,284.8827514648437,1.0,0.812298595905304,0.2990626990795135,0.2990626990795135,1.0,1.0,-4.130053997039795,0.9258580207824708,3.204195737838745,-0.3222743570804596,0.878309428691864,0.878309428691864,0.0,353.3331604003906,358.0,68579.8046875,0.0,6521.98779296875,1.0,278.2963562011719,282.7120056152344,295.0035705566406,299.45849609375,293.1499938964844,293.1499938964844,278.25,37717.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.715978384017944,3.71600341796875,9.213818543685192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9773.66796875,0.0,1620.900146484375,1895.4371337890625,0.0,4300.0,0.9195080399513244,1.0,0.0,3.0,1.0,0.0
18114360,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7488296627998352,0.4310560226440429,0.3963480293750763,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8666197657585144,0.6809954643249512,0.6515613794326782,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.869949996471405,0.6904669404029846,0.4867869019508362,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7449613213539124,0.4241089820861816,0.4106210768222809,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.6250951886177063,0.2452781498432159,1.1496329307556152,284.90301513671875,284.95001220703125,300.4867248535156,291.8908386230469,298.2323303222656,297.25469970703125,284.9040222167969,1.0,0.8129207491874695,0.2989003658294678,0.2989003658294678,1.0,1.0,-4.128673553466797,0.924899160861969,3.2037744522094727,-0.3227921724319458,0.872287392616272,0.872287392616272,0.0,355.23907470703125,361.0,68334.828125,0.0,6530.556640625,1.0,278.2573547363281,282.7312927246094,295.0029296875,299.4035949707031,293.1499938964844,293.1499938964844,278.54998779296875,38484.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649092674255371,3.6491172313690186,8.885115789780684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9102.3095703125,0.0,1550.7432861328125,1895.4371337890625,0.0,4300.0,0.9069544672966005,1.0,0.0,3.0,1.0,0.0
18114420,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7478628754615784,0.4307631254196167,0.3958954811096191,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8654610514640808,0.6804503202438354,0.6508429646492004,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8699483871459961,0.6927850246429443,0.4882027804851532,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7442256212234497,0.4241334497928619,0.4105301797389984,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.6244802474975586,0.245269626379013,1.149376630783081,285.0074462890625,284.95001220703125,300.4765014648437,291.8827514648437,298.2308044433594,297.2568054199219,285.0079345703125,1.0,0.8135677576065063,0.2987380027770996,0.2987380027770996,1.0,1.0,-4.12852144241333,0.9242745637893676,3.204246759414673,-0.3234589695930481,0.9454936981201172,0.9454936981201172,0.0,356.7738037109375,361.0,67446.2421875,0.0,6540.873046875,1.0,278.5013732910156,282.8603210449219,294.9420166015625,299.1902770996094,293.1499938964844,293.1499938964844,278.54998779296875,34368.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6930084228515625,3.693032503128052,9.10026130895858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9373.462890625,0.0,1569.192138671875,1895.4371337890625,0.0,4300.0,0.914981245994568,1.0,0.0,3.0,1.0,0.0
18114480,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7473302483558655,0.4305662810802459,0.3957691788673401,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.864754319190979,0.6800391674041748,0.6504953503608704,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8704076409339905,0.6951901316642761,0.4899105131626129,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7438625693321228,0.424267441034317,0.4106828570365906,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.6241841912269592,0.2453555315732956,1.1498514413833618,284.99884033203125,284.95001220703125,300.4663391113281,291.87469482421875,298.2299499511719,297.25994873046875,284.9979248046875,1.0,0.8143680095672607,0.2985756695270538,0.2985756695270538,1.0,1.0,-4.131000995635986,0.9243499636650084,3.206650972366333,-0.3241636455059051,0.9579591155052184,0.9579591155052184,0.0,357.9067077636719,364.0,67560.4375,0.0,6557.69482421875,1.0,278.5424499511719,282.8544616699219,294.92791748046875,299.2214660644531,293.1499938964844,293.1499938964844,278.25,33807.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.74605941772461,3.746083974838257,9.363594699607348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10053.607421875,0.0,1625.8526611328125,1895.4371337890625,0.0,4300.0,0.925329566001892,1.0,0.0,3.0,1.0,0.0
18114540,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.746517539024353,0.4298573732376098,0.3954529166221618,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8637633919715881,0.6790951490402222,0.6499598622322083,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8705442547798157,0.6969789266586304,0.4914287328720093,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7432780861854553,0.4240665137767792,0.4107359647750854,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.6237201690673828,0.2452456057071685,1.1501567363739014,284.8833923339844,284.95001220703125,300.45623779296875,291.86669921875,298.2255249023437,297.2581481933594,284.8829040527344,1.0,0.8151456713676453,0.298413336277008,0.298413336277008,1.0,1.0,-4.132373332977295,0.9241256713867188,3.208247661590576,-0.3247190117835998,0.8766002655029297,0.8766002655029297,0.0,359.38214111328125,364.0,68480.859375,0.0,6572.99658203125,1.0,278.2964782714844,282.714111328125,294.9761962890625,299.4244689941406,293.1499938964844,293.1499938964844,278.25,37742.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.708875179290772,3.708900213241577,9.178627351502656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9753.876953125,0.0,1612.9129638671875,1895.4371337890625,0.0,4300.0,0.9179298281669616,1.0,0.0,3.0,1.0,0.0
18114600,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7452617287635803,0.4290592670440674,0.3947899341583252,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8623077869415283,0.6780099868774414,0.6490188241004944,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8701959848403931,0.698689341545105,0.4926331043243408,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7423101663589478,0.4237539172172546,0.4105266332626343,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6229240894317627,0.2450406849384308,1.149687886238098,284.9033508300781,284.95001220703125,300.4461975097656,291.8587341308594,298.22052001953125,297.2553405761719,284.90435791015625,1.0,0.8157567977905273,0.2982510030269623,0.2982510030269623,1.0,1.0,-4.130926609039307,0.9231520891189576,3.2077746391296387,-0.3252309560775757,0.8708398342132568,0.8708398342132568,0.0,361.2853088378906,367.0,68235.609375,0.0,6581.2978515625,1.0,278.2574157714844,282.7336120605469,294.9756774902344,299.36968994140625,293.1499938964844,293.1499938964844,278.54998779296875,38489.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641978740692138,3.642003059387207,8.850505537338904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9085.08203125,0.0,1542.845458984375,1895.4371337890625,0.0,4300.0,0.9053758978843688,1.0,0.0,3.0,1.0,0.0
18114660,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7443221807479858,0.4287634193897247,0.3943369090557098,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8611701130867004,0.6774362325668335,0.6482756733894348,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8702009916305542,0.7010052800178528,0.4940461218357086,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7415912747383118,0.4237675070762634,0.410426378250122,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.6223176717758179,0.2450297623872757,1.1494228839874268,285.0072937011719,284.95001220703125,300.43621826171875,291.850830078125,298.21905517578125,297.2574157714844,285.0077514648437,1.0,0.8163933753967285,0.2981034517288208,0.2981034517288208,1.0,1.0,-4.130712509155273,0.9225609302520752,3.208151340484619,-0.3258442282676697,0.9437581300735474,0.9437581300735474,0.0,362.8179931640625,367.0,67351.7421875,0.0,6591.38232421875,1.0,278.5011901855469,282.8620300292969,294.914794921875,299.1567077636719,293.1499938964844,293.1499938964844,278.54998779296875,34355.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.686293601989746,3.6863176822662354,9.06719890281238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9355.181640625,0.0,1561.4925537109375,1895.4371337890625,0.0,4300.0,0.9134669899940492,1.0,0.0,3.0,1.0,0.0
18114720,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7438022494316101,0.4285613298416137,0.3942066729068756,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8604692816734314,0.6769943833351135,0.6479000449180603,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8706566691398621,0.7034050226211548,0.4957514405250549,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7412334084510803,0.423889011144638,0.4105681180953979,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6220247149467468,0.2451123595237732,1.1498854160308838,284.9984741210937,284.95001220703125,300.4263000488281,291.8429870605469,298.21826171875,297.26055908203125,284.99755859375,1.0,0.8171822428703308,0.2979559302330017,0.2979559302330017,1.0,1.0,-4.133115291595459,0.922668159008026,3.210447072982788,-0.3264922797679901,0.9559849500656128,0.9559849500656128,0.0,363.9525451660156,370.0,67466.171875,0.0,6607.9794921875,1.0,278.5424194335937,282.8559875488281,294.9007873535156,299.1879272460937,293.1499938964844,293.1499938964844,278.25,33801.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7394518852233887,3.739476442337036,9.330591979050952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10033.0283203125,0.0,1618.1312255859375,1895.4371337890625,0.0,4300.0,0.9238358736038208,1.0,0.0,3.0,1.0,0.0
18114780,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.743009626865387,0.4278508424758911,0.3938872218132019,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8594927191734314,0.6760240197181702,0.6473376750946045,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8707935214042664,0.7051828503608704,0.49726402759552,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.7406596541404724,0.4236766695976257,0.4106100499629974,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.621565580368042,0.2449995875358581,1.1501774787902832,284.8835144042969,284.95001220703125,300.4164733886719,291.835205078125,298.2138671875,297.2586975097656,284.8830871582031,1.0,0.8179481625556946,0.2978083789348602,0.2978083789348602,1.0,1.0,-4.134407043457031,0.9224752187728882,3.2119319438934326,-0.3269907534122467,0.8748884797096252,0.8748884797096252,0.0,365.4293518066406,370.0,68380.078125,0.0,6623.02685546875,1.0,278.296630859375,282.7162780761719,294.9493103027344,299.39080810546875,293.1499938964844,293.1499938964844,278.25,37767.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.701643705368042,3.701668500900269,9.142869430434076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9734.0126953125,0.0,1604.8011474609375,1895.4371337890625,0.0,4300.0,0.9163231253623962,1.0,0.0,3.0,1.0,0.0
18114840,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7417879700660706,0.4270541071891784,0.3932246267795563,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8580677509307861,0.6749167442321777,0.6463744640350342,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8704554438591003,0.7068856358528137,0.4984613955020904,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7397138476371765,0.4233547747135162,0.4103911221027374,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6207784414291382,0.2447930872440338,1.149699091911316,284.9036560058594,284.95001220703125,300.4067077636719,291.82745361328125,298.2089233398437,297.255859375,284.9046325683594,1.0,0.8185486793518066,0.2976608276367187,0.2976608276367187,1.0,1.0,-4.132896423339844,0.9215385913848876,3.211357831954956,-0.3274456560611725,0.8693555593490601,0.8693555593490601,0.0,367.3299255371094,373.0,68134.8125,0.0,6631.06640625,1.0,278.2574768066406,282.7358703613281,294.94891357421875,299.336181640625,293.1499938964844,293.1499938964844,278.54998779296875,38493.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6347835063934326,3.634807825088501,8.815569572107051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9067.7939453125,0.0,1534.8829345703125,1895.4371337890625,0.0,4300.0,0.9037725329399108,1.0,0.0,3.0,1.0,0.0
18114900,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.7408738136291504,0.4267553389072418,0.3927711546421051,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8569519519805908,0.6743173003196716,0.6456092596054077,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.870465874671936,0.7091973423957825,0.4998701214790344,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.7390105724334717,0.4233576953411102,0.4102817177772522,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.62017822265625,0.2447799891233444,1.1494262218475342,285.00714111328125,284.95001220703125,300.39703369140625,291.8197937011719,298.2075500488281,297.2579345703125,285.007568359375,1.0,0.8191753029823303,0.2975133061408996,0.2975133061408996,1.0,1.0,-4.132623672485352,0.920935332775116,3.21168851852417,-0.3280516564846039,0.9420251250267028,0.9420251250267028,0.0,368.8603210449219,373.0,67255.984375,0.0,6640.92919921875,1.0,278.50103759765625,282.86376953125,294.8881225585937,299.12359619140625,293.1499938964844,293.1499938964844,278.54998779296875,34340.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6794896125793457,3.679513454437256,9.033757351062376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9336.921875,0.0,1553.7095947265625,1895.4371337890625,0.0,4300.0,0.9119318723678588,1.0,0.0,3.0,1.0,0.0
18114960,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7403654456138611,0.4265480935573578,0.3926370739936828,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8562581539154053,0.6738476157188416,0.6452083587646484,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8709172010421753,0.7115893959999084,0.5015714764595032,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7386573553085327,0.4234668910503387,0.4104127287864685,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.6198872327804565,0.2448594719171524,1.149877429008484,284.9981384277344,284.95001220703125,300.387451171875,291.81219482421875,298.2068176269531,297.2610168457031,284.9971923828125,1.0,0.8199533224105835,0.2973669767379761,0.2973669767379761,1.0,1.0,-4.134953022003174,0.9210259914398192,3.2139270305633545,-0.3286920189857483,0.9540254473686218,0.9540254473686218,0.0,369.99652099609375,376.0,67370.859375,0.0,6657.3095703125,1.0,278.5423583984375,282.8575744628906,294.8742980957031,299.1549377441406,293.1499938964844,293.1499938964844,278.25,33794.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.732765913009644,3.732790231704712,9.29725558762584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10012.5244140625,0.0,1610.3363037109375,1895.4371337890625,0.0,4300.0,0.9223237037658693,1.0,0.0,3.0,1.0,0.0
18115020,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7395913004875183,0.4258361756801605,0.3923145532608032,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8552968502044678,0.6728540062904358,0.6446219086647034,297.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8710534572601318,0.7133542895317078,0.50307697057724,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7380934357643127,0.423243373632431,0.4104436337947845,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.6194312572479248,0.2447440773248672,1.1501572132110596,284.8836364746094,284.95001220703125,300.3779602050781,291.8046569824219,298.2024841308594,297.25909423828125,284.88330078125,1.0,0.8207079768180847,0.2972206771373749,0.2972206771373749,1.0,1.0,-4.136168003082275,0.9208164215087892,3.2153515815734863,-0.3291823863983154,0.8731892704963684,0.8731892704963684,0.0,371.4745788574219,376.0,68278.328125,0.0,6672.1103515625,1.0,278.2967834472656,282.71844482421875,294.9230651855469,299.3576965332031,293.1499938964844,293.1499938964844,278.25,37791.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.694343328475952,3.6943681240081774,9.106842071560096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9714.23046875,0.0,1596.6328125,1895.4371337890625,0.0,4300.0,0.9147011637687684,1.0,0.0,3.0,1.0,0.0
18115080,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.738400936126709,0.4250407814979553,0.3916524052619934,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8539028763771057,0.6717276573181152,0.6436393857002258,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8707242608070374,0.7150473594665527,0.5042660236358643,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.73716801404953,0.4229124188423157,0.4102154374122619,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6186498403549194,0.2445362359285354,1.1496703624725342,284.90399169921875,284.95001220703125,300.3685302734375,291.7972106933594,298.1976318359375,297.2562561035156,284.9049987792969,1.0,0.8212984204292297,0.2970743775367737,0.2970743775367737,1.0,1.0,-4.134597301483154,0.9198687672615052,3.214728355407715,-0.3296289145946502,0.8679200410842896,0.8679200410842896,0.0,373.3723449707031,379.0,68033.53125,0.0,6679.90185546875,1.0,278.25750732421875,282.7382202148437,294.9228515625,299.30328369140625,293.1499938964844,293.1499938964844,278.54998779296875,38494.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6275367736816406,3.627561092376709,8.78045341323741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9050.69140625,0.0,1526.8734130859375,1895.4371337890625,0.0,4300.0,0.9021634459495544,1.0,0.0,3.0,1.0,0.0
18115140,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7375096678733826,0.4247391521930694,0.3911984860897064,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8528093099594116,0.6711054444313049,0.6428549289703369,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8707389235496521,0.7173526287078857,0.5056689381599426,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7364789247512817,0.4229048788547516,0.4100969731807709,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6180533170700073,0.2445211708545684,1.149390459060669,285.0069885253906,284.95001220703125,300.3592224121094,291.7898254394531,298.19635009765625,297.25830078125,285.00738525390625,1.0,0.8219155073165894,0.2969280481338501,0.2969280481338501,1.0,1.0,-4.134268760681152,0.9192551970481871,3.2150137424468994,-0.3302263915538788,0.9403045773506165,0.9403045773506165,0.0,374.9006042480469,379.0,67159.8046875,0.0,6689.55078125,1.0,278.5008850097656,282.86553955078125,294.8622131347656,299.0911560058594,293.1499938964844,293.1499938964844,278.54998779296875,34326.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.672653436660767,3.6726772785186768,9.000221439237066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9318.818359375,0.0,1545.9166259765625,1895.4371337890625,0.0,4300.0,0.9103899598121644,1.0,0.0,3.0,1.0,0.0
18115200,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7370117902755737,0.4245269000530243,0.3910606801509857,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.852123498916626,0.6706110239028931,0.6424314975738525,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8711852431297302,0.7197350859642029,0.5073649883270264,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7361298203468323,0.4230020046234131,0.4102174341678619,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.6177632212638855,0.244597777724266,1.1498315334320068,284.9977722167969,284.95001220703125,300.3500061035156,291.78253173828125,298.1957092285156,297.2613525390625,284.9968566894531,1.0,0.8226832151412964,0.2967817485332489,0.2967817485332489,1.0,1.0,-4.136528015136719,0.9193264842033386,3.2172017097473145,-0.3308626413345337,0.952070951461792,0.952070951461792,0.0,376.0383605957031,382.0,67275.1796875,0.0,6705.7236328125,1.0,278.54229736328125,282.8591613769531,294.8485717773437,299.1226806640625,293.1499938964844,293.1499938964844,278.25,33787.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.726049423217773,3.726073741912842,9.263828246730554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9992.171875,0.0,1602.535888671875,1895.4371337890625,0.0,4300.0,0.9208059310913086,1.0,0.0,3.0,1.0,0.0
18115260,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7362540364265442,0.4238136410713196,0.3907351195812225,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8511780500411987,0.6695972084999084,0.6418237686157227,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8713199496269226,0.7214850783348083,0.5088620185852051,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7355746626853943,0.4227674901485443,0.4102375209331512,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.6173084378242493,0.2444799989461898,1.150099754333496,284.8837890625,284.95001220703125,300.34088134765625,291.7752990722656,298.19146728515625,297.2593994140625,284.88348388671875,1.0,0.823427140712738,0.2966339886188507,0.2966339886188507,1.0,1.0,-4.137669563293457,0.9190918803215028,3.2185776233673096,-0.3313544988632202,0.8715176582336426,0.8715176582336426,0.0,377.5176696777344,382.0,68176.6015625,0.0,6720.28857421875,1.0,278.29693603515625,282.7206420898437,294.8976135253906,299.32537841796875,293.1499938964844,293.1499938964844,278.25,37814.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6870486736297607,3.6870734691619873,9.070913620234932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9694.7041015625,0.0,1588.4910888671875,1895.4371337890625,0.0,4300.0,0.9130804538726808,1.0,0.0,3.0,1.0,0.0
