time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18115320,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7350915670394897,0.4230196177959442,0.3900735080242157,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8498150110244751,0.6684547066688538,0.6408247947692871,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8709984421730042,0.7231663465499878,0.5100412964820862,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7346675992012024,0.4224276840686798,0.410000205039978,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6165294051170349,0.2442710250616073,1.149605393409729,284.90435791015625,284.95001220703125,300.3318786621094,291.7681579589844,298.18670654296875,297.25653076171875,284.90533447265625,1.0,0.824008047580719,0.2964862287044525,0.2964862287044525,1.0,1.0,-4.136042594909668,0.9181245565414428,3.2179176807403564,-0.3318038880825043,0.8665080666542053,0.8665080666542053,0.0,379.4126281738281,370.0,67932.5546875,0.0,6727.841796875,1.0,278.257568359375,282.7405700683594,294.89764404296875,299.271240234375,293.1499938964844,293.1499938964844,278.54998779296875,38495.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6203203201293945,3.620344638824463,8.745553827793628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9033.8544921875,0.0,1518.9183349609375,1895.4371337890625,0.0,4300.0,0.9005605578422546,1.0,0.0,3.0,1.0,0.0
18115380,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7353319525718689,0.42271688580513,0.3895072042942047,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8501089811325073,0.6678107976913452,0.6399049758911133,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8724855184555054,0.7254515290260315,0.511347234249115,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7351015210151672,0.422409325838089,0.4097543358802795,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.6168895959854126,0.2442553490400314,1.148758888244629,285.0061950683594,284.95001220703125,300.32293701171875,291.7610778808594,298.1855163574219,297.258544921875,285.0065002441406,1.0,0.8229345679283142,0.2963384389877319,0.2963384389877319,1.0,1.0,-4.134344100952148,0.9171412587165833,3.21720290184021,-0.3323200941085815,0.9380882382392884,0.9380882382392884,0.0,377.8878479003906,370.0,67049.921875,0.0,6710.9609375,1.0,278.5007019042969,282.8668212890625,294.8371276855469,299.0592956542969,293.1499938964844,293.1499938964844,278.54998779296875,34328.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6655290126800537,3.665552854537964,8.965337201516377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9299.44140625,0.0,1537.9556884765625,1895.4371337890625,0.0,4300.0,0.9087859988212584,1.0,0.0,3.0,1.0,0.0
18115440,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7365099787712097,0.4225133061408996,0.3892060220241546,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8514755964279175,0.6672954559326172,0.6392862200737,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.875128984451294,0.7277881503105164,0.5128911137580872,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7364205121994019,0.4225011467933655,0.4096919298171997,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6180254817008972,0.2443426549434662,1.148390531539917,284.9959411621094,284.95001220703125,300.3141174316406,291.75408935546875,298.18487548828125,297.261474609375,284.99493408203125,1.0,0.8214983344078064,0.2961906790733337,0.2961906790733337,1.0,1.0,-4.134616374969482,0.916680097579956,3.217936038970948,-0.3328956663608551,0.9487010836601256,0.9487010836601256,0.0,374.499755859375,358.0,67141.0390625,0.0,6687.98828125,1.0,278.542236328125,282.8598937988281,294.8233947753906,299.0895690917969,293.1499938964844,293.1499938964844,278.25,33828.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.717983961105346,3.718008279800415,9.223766710420024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9967.01171875,0.0,1593.576904296875,1895.4371337890625,0.0,4300.0,0.9190062880516052,1.0,0.0,3.0,1.0,0.0
18115500,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7377889156341553,0.4218284487724304,0.3886973261833191,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.853020966053009,0.6662739515304565,0.6384549140930176,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8779350519180298,0.729484498500824,0.5141983032226562,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7378929257392883,0.4222738146781921,0.4095028340816498,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.6192958354949951,0.2442515641450882,1.1477458477020264,284.8821716308594,284.95001220703125,300.3053894042969,291.7471618652344,298.1807556152344,297.2594909667969,284.8819274902344,1.0,0.8196457624435425,0.2960429191589355,0.2960429191589355,1.0,1.0,-4.133485317230225,0.9158436059951782,3.217641830444336,-0.3333201110363006,0.8676397800445557,0.8676397800445557,0.0,370.5602722167969,358.0,67997.453125,0.0,6656.07177734375,1.0,278.2971496582031,282.722412109375,294.87213134765625,299.2896728515625,293.1499938964844,293.1499938964844,278.25,37961.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6758060455322266,3.675830602645874,9.015679438562074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9665.1123046875,0.0,1576.8455810546875,1895.4371337890625,0.0,4300.0,0.9106375575065612,1.0,0.0,3.0,1.0,0.0
18115560,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7389311194419861,0.421085387468338,0.3878489732742309,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8544719815254211,0.6651426553726196,0.6372238993644714,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.880641758441925,0.7311285138130188,0.5151727199554443,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7392815947532654,0.4219584763050079,0.4090461134910583,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.6204702854156494,0.24408820271492,1.1463003158569336,284.9032592773437,284.95001220703125,300.2967224121094,291.74029541015625,298.17626953125,297.2567749023437,284.9041748046875,1.0,0.8173597455024719,0.295923113822937,0.295923113822937,1.0,1.0,-4.129487991333008,0.9143447875976562,3.2151429653167725,-0.3336083889007568,0.8625932931900024,0.8625932931900024,0.0,366.40045166015625,346.0,67717.2265625,0.0,6612.39013671875,1.0,278.25762939453125,282.743408203125,294.87139892578125,299.2325439453125,293.1499938964844,293.1499938964844,278.54998779296875,38618.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.606601476669312,3.606625556945801,8.679398320055043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9004.2431640625,0.0,1504.777099609375,1895.4371337890625,0.0,4300.0,0.8976070284843445,1.0,0.0,3.0,1.0,0.0
18115620,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7405880093574524,0.4208405315876007,0.3872052133083343,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8564846515655518,0.6645175218582153,0.6361849308013916,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8839964270591736,0.733400285243988,0.5163612365722656,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7411264181137085,0.421974629163742,0.4086948037147522,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.6220054030418396,0.244130790233612,1.145054817199707,285.0044860839844,284.95001220703125,300.28814697265625,291.7335205078125,298.1753845214844,297.2590637207031,285.00469970703125,1.0,0.8149138689041138,0.2958033084869385,0.2958033084869385,1.0,1.0,-4.126706600189209,0.9131790399551392,3.21352767944336,-0.334042340517044,0.9332997798919678,0.9332997798919678,0.0,361.4287109375,346.0,66827.0703125,0.0,6567.4013671875,1.0,278.5003662109375,282.8692626953125,294.8100891113281,299.0186767578125,293.1499938964844,293.1499938964844,278.54998779296875,34383.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651090621948242,3.651114225387573,8.894847383089655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9265.927734375,0.0,1522.2823486328125,1895.4371337890625,0.0,4300.0,0.9056054949760436,1.0,0.0,3.0,1.0,0.0
18115680,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7428296208381653,0.4206897318363189,0.3868686258792877,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.859137773513794,0.6640217304229736,0.6354948282241821,297.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8880507946014404,0.7357491850852966,0.5178394913673401,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7435078620910645,0.4221002161502838,0.4085756242275238,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.6239846348762512,0.2442748844623565,1.144522786140442,284.9942321777344,284.95001220703125,300.2796325683594,291.7267761230469,298.1751403808594,297.26239013671875,284.9932556152344,1.0,0.8124868869781494,0.2956835031509399,0.2956835031509399,1.0,1.0,-4.126462936401367,0.9126836657524108,3.21377944946289,-0.3345162272453308,0.9432907700538636,0.9432907700538636,0.0,355.76593017578125,334.0,66908.84375,0.0,6526.5791015625,1.0,278.5421447753906,282.862548828125,294.7958679199219,299.0475158691406,293.1499938964844,293.1499938964844,278.25,33882.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.702676296234131,3.702700614929199,9.147971127276832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9927.39453125,0.0,1576.497802734375,1895.4371337890625,0.0,4300.0,0.915600836277008,1.0,0.0,3.0,1.0,0.0
18115740,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7449566721916199,0.420060247182846,0.386348158121109,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8617054224014282,0.6630282402038574,0.6346224546432495,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8919820189476013,0.7374704480171204,0.519113302230835,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7458316683769226,0.4219087660312652,0.408356249332428,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.6259121894836426,0.2442395091056823,1.143831491470337,284.8822631835937,284.95001220703125,300.2712097167969,291.7200927734375,298.1714172363281,297.26080322265625,284.8822021484375,1.0,0.8099460601806641,0.2955636978149414,0.2955636978149414,1.0,1.0,-4.125121116638184,0.9118937849998474,3.2132270336151123,-0.334844559431076,0.8631008267402649,0.8631008267402649,0.0,350.22821044921875,334.0,67741.3671875,0.0,6482.74462890625,1.0,278.2975158691406,282.7273254394531,294.8443298339844,299.2458190917969,293.1499938964844,293.1499938964844,278.25,38083.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657881736755371,3.6579062938690186,8.927967769523093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9625.3291015625,0.0,1557.57470703125,1895.4371337890625,0.0,4300.0,0.9067108631134032,1.0,0.0,3.0,1.0,0.0
18115800,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7467844486236572,0.4193738996982574,0.3855088055133819,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8639786243438721,0.6619319915771484,0.633377730846405,297.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8955937027931213,0.7391496896743774,0.5200759768486023,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7479121088981628,0.4216316938400268,0.407890647649765,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6276159882545471,0.2441310733556747,1.1424248218536377,284.9042663574219,284.95001220703125,300.26287841796875,291.7134704589844,298.1673278808594,297.258544921875,284.9051818847656,1.0,0.807184636592865,0.2954438626766205,0.2954438626766205,1.0,1.0,-4.121145725250244,0.9104092717170716,3.2107362747192383,-0.3351351320743561,0.8589736223220825,0.8589736223220825,0.0,344.9443359375,322.0,67464.0703125,0.0,6431.46923828125,1.0,278.2577819824219,282.7490539550781,294.8434143066406,299.1883239746094,293.1499938964844,293.1499938964844,278.54998779296875,38645.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.588719367980957,3.588743209838867,8.593543157076056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8970.5390625,0.0,1485.5174560546875,1895.4371337890625,0.0,4300.0,0.8936592936515808,1.0,0.0,3.0,1.0,0.0
18115860,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7490529417991638,0.4191704094409942,0.3848796486854553,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.866719126701355,0.6613296866416931,0.6323351860046387,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8997393250465393,0.7414500713348389,0.5212634205818176,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7503774166107178,0.4216771721839905,0.40754035115242,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6296089887619019,0.2442206740379333,1.141261100769043,285.0046081542969,284.95001220703125,300.25457763671875,291.7069091796875,298.1667785644531,297.2611694335937,285.0047607421875,1.0,0.8044103384017944,0.2953608334064483,0.2953608334064483,1.0,1.0,-4.118492126464844,0.9094027876853944,3.2090892791748047,-0.3354519307613373,0.9293127059936525,0.9293127059936525,0.0,339.1905517578125,322.0,66591.578125,0.0,6381.6259765625,1.0,278.4999389648437,282.8736267089844,294.7821960449219,298.9753723144531,293.1499938964844,293.1499938964844,278.54998779296875,34348.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.634355545043945,3.634379148483277,8.813493650450255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9230.859375,0.0,1503.5291748046875,1895.4371337890625,0.0,4300.0,0.901839017868042,1.0,0.0,3.0,1.0,0.0
18115920,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7518729567527771,0.4190499186515808,0.3845539093017578,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8700517416000366,0.6608468890190125,0.6316395401954651,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9045311212539672,0.7438158988952637,0.5227412581443787,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7533488273620605,0.4218232929706573,0.4074227511882782,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6320129632949829,0.2444035410881042,1.1408183574676514,284.99395751953125,284.95001220703125,300.246337890625,291.70037841796875,298.166748046875,297.2646789550781,284.99298095703125,1.0,0.8017541170120239,0.2952777743339538,0.2952777743339538,1.0,1.0,-4.118378639221191,0.9090752601623536,3.209303379058838,-0.3357987403869629,0.9389808177947998,0.9389808177947998,0.0,332.9910888671875,310.0,66677.84375,0.0,6337.56982421875,1.0,278.5419921875,282.8665466308594,294.7681884765625,299.00457763671875,293.1499938964844,293.1499938964844,278.25,33859.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.686388731002808,3.686412811279297,9.067666724149604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9888.021484375,0.0,1557.8587646484375,1895.4371337890625,0.0,4300.0,0.911920964717865,1.0,0.0,3.0,1.0,0.0
18115980,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7545173764228821,0.4184522330760956,0.3840464651584625,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8732202053070068,0.6598696112632751,0.6307651996612549,297.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9093029499053956,0.7455482482910156,0.5240134000778198,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.756203830242157,0.4216512143611908,0.4072068929672241,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.6343318223953247,0.2444035410881042,1.140221357345581,284.8830261230469,284.95001220703125,300.2381591796875,291.69390869140625,298.1631774902344,297.26324462890625,284.88311767578125,1.0,0.7990522980690002,0.2951947450637817,0.2951947450637817,1.0,1.0,-4.117181301116943,0.9084571599960328,3.208724021911621,-0.3360007703304291,0.8595402240753174,0.8595402240753174,0.0,327.0841979980469,310.0,67499.234375,0.0,6291.78466796875,1.0,278.29791259765625,282.7325744628906,294.8169250488281,299.20263671875,293.1499938964844,293.1499938964844,278.25,38117.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64059853553772,3.640622854232788,8.843798582347517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9587.890625,0.0,1538.537353515625,1895.4371337890625,0.0,4300.0,0.902870774269104,1.0,0.0,3.0,1.0,0.0
18116040,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.756806492805481,0.4177989065647125,0.383226990699768,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8760243058204651,0.6587932109832764,0.6295278072357178,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.913823902606964,0.7472412586212158,0.5249768495559692,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7587603330612183,0.4213943481445312,0.4067499041557312,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.6363982558250427,0.2443289160728454,1.1389209032058716,284.9053955078125,284.95001220703125,300.23004150390625,291.6874694824219,298.1593017578125,297.2611389160156,284.90631103515625,1.0,0.7961779832839966,0.2951116859912872,0.2951116859912872,1.0,1.0,-4.113397598266602,0.9071571230888368,3.206240653991699,-0.3361658155918121,0.8560422658920288,0.8560422658920288,0.0,321.5432434082031,298.0,67229.7890625,0.0,6239.64111328125,1.0,278.2579040527344,282.7544250488281,294.8161926269531,299.145751953125,293.1499938964844,293.1499938964844,278.54998779296875,38624.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.572131633758545,3.572155475616455,8.514285809724242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8939.2861328125,0.0,1467.4686279296875,1895.4371337890625,0.0,4300.0,0.8899648785591125,1.0,0.0,3.0,1.0,0.0
18116100,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7595601081848145,0.4176176786422729,0.3826158046722412,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8793128132820129,0.6582010388374329,0.6284922957420349,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9190628528594972,0.7495508193969727,0.5261666178703308,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7617248296737671,0.4214533269405365,0.4064083695411682,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6387781500816345,0.2444464862346649,1.137861728668213,285.00469970703125,284.95001220703125,300.22198486328125,291.6810913085937,298.1588439941406,297.2638244628906,285.0047912597656,1.0,0.7933232188224792,0.2950286567211151,0.2950286567211151,1.0,1.0,-4.11093282699585,0.9062097072601318,3.2047231197357178,-0.3364783525466919,0.9259083271026612,0.9259083271026612,0.0,315.614013671875,298.0,66374.0703125,0.0,6189.42919921875,1.0,278.49957275390625,282.877685546875,294.7552490234375,298.93408203125,293.1499938964844,293.1499938964844,278.54998779296875,34300.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.618934631347656,3.618957996368408,8.73885994678858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9198.2841796875,0.0,1486.2696533203125,1895.4371337890625,0.0,4300.0,0.8983535170555115,1.0,0.0,3.0,1.0,0.0
18116160,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7629079222679138,0.4175131320953369,0.3823017477989197,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8832294940948486,0.657721996307373,0.6277974247932434,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9251288771629332,0.751917839050293,0.5276440978050232,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7652376890182495,0.4216074645519256,0.4062955975532532,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.6416148543357849,0.2446521669626236,1.1375083923339844,284.9936218261719,284.95001220703125,300.2139587402344,291.6747436523437,298.15887451171875,297.2673034667969,284.9926452636719,1.0,0.790607213973999,0.2949453890323639,0.2949453890323639,1.0,1.0,-4.110962390899658,0.9059196710586548,3.205042839050293,-0.336828351020813,0.9352148175239564,0.9352148175239564,0.0,309.2984619140625,286.0,66464.734375,0.0,6145.1357421875,1.0,278.5418701171875,282.8701477050781,294.7415466308594,298.9638061523437,293.1499938964844,293.1499938964844,278.25,33830.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.671457529067993,3.6714813709259033,8.994360882752517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9851.552734375,0.0,1540.8468017578125,1895.4371337890625,0.0,4300.0,0.90854150056839,1.0,0.0,3.0,1.0,0.0
18116220,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.7660584449768066,0.4169357717037201,0.3818068206310272,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8869522213935852,0.6567538976669312,0.6269251108169556,297.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9309487342834472,0.753648042678833,0.5289131999015808,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.7686130404472351,0.4214446544647217,0.4060841798782348,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.6443675756454468,0.2446742057800293,1.1369948387145996,284.8835754394531,284.95001220703125,300.2059936523437,291.6684265136719,298.1553649902344,297.265869140625,284.8837585449219,1.0,0.7878596186637878,0.2948621213436126,0.2948621213436126,1.0,1.0,-4.109898090362549,0.9053364992141724,3.204561471939087,-0.3370343744754791,0.8563624024391174,0.8563624024391174,0.0,303.3134155273437,286.0,67275.8515625,0.0,6099.3955078125,1.0,278.2982482910156,282.7372741699219,294.7905578613281,299.1617126464844,293.1499938964844,293.1499938964844,278.25,38144.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6248180866241455,3.6248421669006334,8.767297003942076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9553.203125,0.0,1521.26416015625,1895.4371337890625,0.0,4300.0,0.8993628025054932,1.0,0.0,3.0,1.0,0.0
18116280,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7688223719596863,0.4163059294223785,0.3810053467750549,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8902741074562073,0.6556928157806396,0.6256970763206482,297.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9362659454345704,0.755343496799469,0.5298746824264526,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.771658182144165,0.42119961977005,0.4056350588798523,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6468549370765686,0.2446222305297851,1.1357836723327637,284.9061889648437,284.95001220703125,300.19805908203125,291.6621398925781,298.1513671875,297.2635803222656,284.9070739746094,1.0,0.7849500775337219,0.2947788834571838,0.2947788834571838,1.0,1.0,-4.106278419494629,0.9040799140930176,3.202198505401612,-0.3372040092945099,0.8533400893211365,0.8533400893211365,0.0,297.7168884277344,274.0,67012.28125,0.0,6047.68701171875,1.0,278.2580261230469,282.7592163085937,294.7900085449219,299.1053771972656,293.1499938964844,293.1499938964844,278.54998779296875,38606.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.556936502456665,3.556960105895996,8.44200314986665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8910.1123046875,0.0,1451.0802001953125,1895.4371337890625,0.0,4300.0,0.8865812420845032,1.0,0.0,3.0,1.0,0.0
18116340,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7721096277236938,0.4161398708820343,0.3804098665714264,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8941366672515869,0.6551123857498169,0.6246735453605652,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9422021508216858,0.7576531171798706,0.5310637354850769,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7751673460006714,0.4212657511234283,0.4053007960319519,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6497165560722351,0.2447589933872223,1.1348100900650024,285.00457763671875,284.95001220703125,300.1901550292969,291.6558532714844,298.1509704589844,297.2662658691406,285.0046081542969,1.0,0.7820672392845154,0.2946956157684326,0.2946956157684326,1.0,1.0,-4.103973865509033,0.9031747579574584,3.200798988342285,-0.3375189900398254,0.9227146506309508,0.9227146506309508,0.0,291.7496032714844,274.0,66170.46875,0.0,5997.9521484375,1.0,278.49920654296875,282.8813171386719,294.72930908203125,298.89471435546875,293.1499938964844,293.1499938964844,278.54998779296875,34261.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.604644298553467,3.60466742515564,8.669980502418184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9167.666015625,0.0,1470.4429931640625,1895.4371337890625,0.0,4300.0,0.895129382610321,1.0,0.0,3.0,1.0,0.0
18116400,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7760623693466187,0.4160467684268951,0.3801060020923614,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8986911177635193,0.6546343564987183,0.6239824295043945,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9488293528556824,0.7600150108337402,0.5325384736061096,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7792931199073792,0.4214236736297607,0.4051917493343353,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6531137824058533,0.2449809461832046,1.134529948234558,284.9931945800781,284.95001220703125,300.1822814941406,291.6496276855469,298.1510925292969,297.26983642578125,284.9921875,1.0,0.7793267369270325,0.2946123480796814,0.2946123480796814,1.0,1.0,-4.104121208190918,0.9029160737991332,3.201205015182495,-0.3378691673278808,0.9316822290420532,0.9316822290420532,0.0,285.4111633300781,262.0,66264.9453125,0.0,5953.9716796875,1.0,278.5417785644531,282.8734130859375,294.7157897949219,298.92486572265625,293.1499938964844,293.1499938964844,278.25,33808.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657562017440796,3.657585620880127,8.926406849241175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9817.251953125,0.0,1525.1632080078125,1895.4371337890625,0.0,4300.0,0.905400574207306,1.0,0.0,3.0,1.0,0.0
18116460,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7798030376434326,0.4154856204986572,0.379622220993042,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9030319452285768,0.6536778807640076,0.6231133341789246,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9550110101699828,0.7617372870445251,0.5338021516799927,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7832658886909485,0.4212666451931,0.4049837291240692,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.6564299464225769,0.2450196146965026,1.134085178375244,284.8839416503906,284.95001220703125,300.1744384765625,291.6434020996094,298.14715576171875,297.2677001953125,284.8841857910156,1.0,0.7765569686889648,0.2945292890071869,0.2945292890071869,1.0,1.0,-4.103165149688721,0.9023627042770386,3.200802564620972,-0.3380755484104156,0.8533164858818054,0.8533164858818054,0.0,279.411865234375,262.0,67063.75,0.0,5908.6240234375,1.0,278.2985534667969,282.7416076660156,294.7650146484375,299.1224670410156,293.1499938964844,293.1499938964844,278.25,38176.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.609987497329712,3.610011577606201,8.695703286321077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9520.23828125,0.0,1505.2099609375,1895.4371337890625,0.0,4300.0,0.8960713744163513,1.0,0.0,3.0,1.0,0.0
18116520,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7831299304962158,0.4148752391338348,0.3788366317749023,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9070605039596558,0.6526472568511963,0.6219059824943542,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9605461359024048,0.7634293437004089,0.5347589254379272,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7868802547454834,0.4210302233695984,0.4045408964157104,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6594640612602234,0.2449858486652374,1.1329491138458252,284.90679931640625,284.95001220703125,300.1666259765625,291.63720703125,298.1428527832031,297.264892578125,284.9076843261719,1.0,0.7736284136772156,0.2944462299346924,0.2944462299346924,1.0,1.0,-4.099696636199951,0.9011476039886476,3.198549270629883,-0.338247001171112,0.8506816029548645,0.8506816029548645,0.0,273.8017578125,250.0,66802.625,0.0,5857.578125,1.0,278.2581481933594,282.7637023925781,294.7645568847656,299.0663146972656,293.1499938964844,293.1499938964844,278.54998779296875,38601.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.542379379272461,3.542402744293213,8.373045261578227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8881.9267578125,0.0,1435.5888671875,1895.4371337890625,0.0,4300.0,0.8833509683609009,1.0,0.0,3.0,1.0,0.0
18116580,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.787056565284729,0.4147220551967621,0.3782551288604736,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9119263887405396,0.6520858407020569,0.6209053993225098,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9665793180465698,0.7657351493835449,0.5359447002410889,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7910298705101013,0.4211014807224273,0.4042125940322876,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.6629535555839539,0.2451387792825698,1.1320496797561646,285.00439453125,284.95001220703125,300.1588134765625,291.63104248046875,298.1424560546875,297.267578125,285.0043640136719,1.0,0.7707287669181824,0.2943631708621979,0.2943631708621979,1.0,1.0,-4.0975446701049805,0.9002839922904968,3.197260618209839,-0.3385616540908813,0.919605016708374,0.919605016708374,0.0,267.8241882324219,250.0,65974.125,0.0,5808.466796875,1.0,278.4988708496094,282.884765625,294.70391845703125,298.8564758300781,293.1499938964844,293.1499938964844,278.54998779296875,34228.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.590942144393921,3.5909652709960938,8.604192203165439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9138.150390625,0.0,1455.413818359375,1895.4371337890625,0.0,4300.0,0.8920421600341797,1.0,0.0,3.0,1.0,0.0
18116640,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7917346358299255,0.4146382808685303,0.3779601752758026,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9178215861320496,0.6516181230545044,0.6202267408370972,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9731432795524596,0.768088161945343,0.53741455078125,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.7958763837814331,0.4212614595890045,0.4041061997413635,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.6670767068862915,0.2453745454549789,1.131833791732788,284.99267578125,284.95001220703125,300.1510314941406,291.6248779296875,298.142578125,297.27105712890625,284.99169921875,1.0,0.7679717540740967,0.2942801117897033,0.2942801117897033,1.0,1.0,-4.097803592681885,0.9000557065010071,3.197747707366944,-0.3389102220535278,0.9282242059707642,0.9282242059707642,0.0,261.4813842773437,238.0,66070.7890625,0.0,5764.89111328125,1.0,278.5416564941406,282.8765563964844,294.6905517578125,298.8868713378906,293.1499938964844,293.1499938964844,278.25,33792.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6440937519073486,3.6441171169281006,8.860787943376636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9783.9501953125,0.0,1510.11865234375,1895.4371337890625,0.0,4300.0,0.9023624658584596,1.0,0.0,3.0,1.0,0.0
18116700,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.7961845397949219,0.4140918850898742,0.3774864375591278,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.923593044281006,0.6506751179695129,0.6193678975105286,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9791412353515624,0.7697997093200684,0.5386709570884705,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8005515933036804,0.4211090505123138,0.4039007127285003,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.6711150407791138,0.24542798101902,1.1314507722854614,284.8843688964844,284.95001220703125,300.14324951171875,291.61871337890625,298.1386108398437,297.2689208984375,284.8847045898437,1.0,0.7651854157447815,0.2941970527172088,0.2941970527172088,1.0,1.0,-4.096950531005859,0.8995300531387329,3.197420597076416,-0.3391166031360626,0.8504216074943542,0.8504216074943542,0.0,255.48065185546875,238.0,66858.8515625,0.0,5719.99072265625,1.0,278.29888916015625,282.7458801269531,294.7398986816406,299.0841064453125,293.1499938964844,293.1499938964844,278.25,38209.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.595574378967285,3.595598220825196,8.626404905953677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9488.337890625,0.0,1489.73779296875,1895.4371337890625,0.0,4300.0,0.89287930727005,1.0,0.0,3.0,1.0,0.0
18116760,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.800189733505249,0.4134998619556427,0.3767160773277282,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.928912341594696,0.6496610045433044,0.6181750297546387,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.984428346157074,0.771486222743988,0.5396217107772827,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8048355579376221,0.4208804070949554,0.4034638404846191,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6748440265655518,0.24541075527668,1.1303842067718506,284.9075622558594,284.95001220703125,300.135498046875,291.6125793457031,298.13433837890625,297.26611328125,284.90838623046875,1.0,0.7622408866882324,0.2941249310970306,0.2941249310970306,1.0,1.0,-4.09361457824707,0.8983874320983887,3.1952271461486816,-0.3392521440982818,0.8482746481895447,0.8482746481895447,0.0,249.86834716796875,226.0,66603.71875,0.0,5669.60302734375,1.0,278.2582397460937,282.7681579589844,294.739501953125,299.0282897949219,293.1499938964844,293.1499938964844,278.54998779296875,38583.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.528510093688965,3.528533458709717,8.307608254654042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8855.2041015625,0.0,1420.8486328125,1895.4371337890625,0.0,4300.0,0.8802750706672668,1.0,0.0,3.0,1.0,0.0
18116820,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8048826456069946,0.4133580029010772,0.3761477172374725,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9350638389587402,0.6491082310676575,0.6171861290931702,297.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9900741577148438,0.7737850546836853,0.5408027768135071,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8096668124198914,0.4209556579589844,0.4031409323215484,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.679124116897583,0.245577871799469,1.129552721977234,285.0042419433594,284.95001220703125,300.12774658203125,291.6064147949219,298.1339111328125,297.2687072753906,285.004150390625,1.0,0.7593255639076233,0.2940528094768524,0.2940528094768524,1.0,1.0,-4.091587543487549,0.897596538066864,3.193990707397461,-0.3395266532897949,0.9166890978813172,0.9166890978813172,0.0,243.8892517089844,226.0,65786.9453125,0.0,5621.06298828125,1.0,278.49853515625,282.8880920410156,294.6789855957031,298.8193054199219,293.1499938964844,293.1499938964844,278.54998779296875,34197.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.57784366607666,3.577866792678833,8.541537113160302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9109.90234375,0.0,1441.1397705078125,1895.4371337890625,0.0,4300.0,0.889091432094574,1.0,0.0,3.0,1.0,0.0
18116880,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.810333251953125,0.413282185792923,0.3758606314659118,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9421918988227844,0.6486449837684631,0.6165127158164978,297.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.996076226234436,0.7761262655258179,0.5422658324241638,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8150964379310608,0.4211166799068451,0.4030364453792572,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6841505765914917,0.2458256036043167,1.1293939352035522,284.9922180175781,284.95001220703125,300.1199951171875,291.60028076171875,298.1339416503906,297.2721252441406,284.9912414550781,1.0,0.756552517414093,0.2939806878566742,0.2939806878566742,1.0,1.0,-4.091933727264404,0.8974307179450989,3.194502830505371,-0.3398341834545135,0.9249672889709472,0.9249672889709472,0.0,237.5472106933593,214.0,65885.3984375,0.0,5577.83154296875,1.0,278.5415344238281,282.879638671875,294.6657409667969,298.8498840332031,293.1499938964844,293.1499938964844,278.25,33777.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.631218433380127,3.631242036819458,8.798285762168234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9752.0439453125,0.0,1495.83349609375,1895.4371337890625,0.0,4300.0,0.8994589447975159,1.0,0.0,3.0,1.0,0.0
18116940,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8146628141403198,0.4127379953861236,0.3754246234893799,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.947978973388672,0.6477009654045105,0.6156904697418213,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9990000128746032,0.7779127955436707,0.5413219332695007,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8195393681526184,0.4209572970867157,0.4028630554676056,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.6884177923202515,0.2458820194005966,1.1292089223861694,284.8836975097656,284.95001220703125,300.1122131347656,291.5941467285156,298.1298828125,297.27008056640625,284.8838195800781,1.0,0.7535452246665955,0.2939085662364959,0.2939085662364959,1.0,1.0,-4.087863445281982,0.8960804343223572,3.1917829513549805,-0.3394775092601776,0.8469341397285461,0.8469341397285461,0.0,232.241455078125,214.0,66634.9453125,0.0,5528.2685546875,1.0,278.2991943359375,282.7490234375,294.7151184082031,299.0464172363281,293.1499938964844,293.1499938964844,278.25,38261.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.581538915634156,3.5815625190734863,8.559189268453338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9455.33984375,0.0,1474.9329833984375,1895.4371337890625,0.0,4300.0,0.8897598385810852,1.0,0.0,3.0,1.0,0.0
18117000,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.817571222782135,0.4121164381504059,0.3747069239616394,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9519269466400146,0.6466522812843323,0.6145506501197815,297.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9990000128746032,0.7804709672927856,0.5345535278320312,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.822662353515625,0.420691430568695,0.4024739861488342,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6914735436439514,0.245843693614006,1.128420114517212,284.9037475585937,284.95001220703125,300.1044616699219,291.5879821777344,298.1279602050781,297.2705993652344,284.9043884277344,1.0,0.7499303221702576,0.2938364744186401,0.2938364744186401,1.0,1.0,-4.075491905212402,0.8925585746765137,3.1829333305358887,-0.3393875658512115,0.841865062713623,0.841865062713623,0.0,227.96954345703125,217.0,66257.328125,0.0,5457.11279296875,1.0,278.2583923339844,282.7704162597656,294.7137451171875,298.9849853515625,293.1499938964844,293.1499938964844,278.54998779296875,38834.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.508477210998535,3.508500337600708,8.213544333557365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8812.0,0.0,1401.732177734375,1895.4371337890625,0.0,4300.0,0.8759743571281433,1.0,0.0,3.0,1.0,0.0
18117060,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8192646503448486,0.4119525849819183,0.3742555975914001,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9541259407997132,0.6460666656494141,0.6136779189109802,297.492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9990000128746032,0.7842227220535278,0.5304141044616699,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8245227336883545,0.4207322299480438,0.4022648930549621,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6933479309082031,0.2460047155618667,1.1282249689102173,284.9991149902344,284.95001220703125,300.0966796875,291.5818176269531,298.132080078125,297.279541015625,284.99884033203125,1.0,0.7480223178863525,0.2938159108161926,0.2938159108161926,1.0,1.0,-4.0676374435424805,0.8904063105583191,3.177231311798096,-0.3394087851047516,0.9078941345214844,0.9078941345214844,0.0,225.4530792236328,217.0,65380.16015625,0.0,5414.1455078125,1.0,278.4979553222656,282.8902282714844,294.6507873535156,298.7686462402344,293.1499938964844,293.1499938964844,278.54998779296875,34392.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5537261962890625,3.553749084472656,8.426771955782897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9055.3056640625,0.0,1416.96484375,1895.4371337890625,0.0,4300.0,0.8838712573051453,1.0,0.0,3.0,1.0,0.0
18117120,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8206499218940735,0.4118516743183136,0.3741272687911987,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.9558045864105223,0.6455673575401306,0.6131618022918701,297.51007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.9990000128746032,0.7881266474723816,0.5273831486701965,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8260245323181152,0.4208526015281677,0.4023145735263824,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.6949214935302734,0.2462502568960189,1.12894606590271,284.9869384765625,284.95001220703125,300.0888977050781,291.5756530761719,298.1368103027344,297.2896728515625,284.98602294921875,1.0,0.7467966675758362,0.2937953770160675,0.2937953770160675,1.0,1.0,-4.063756465911865,0.8893097639083862,3.174446582794189,-0.3394070565700531,0.9142106175422668,0.9142106175422668,0.0,223.7086334228516,220.0,65421.5625,0.0,5389.484375,1.0,278.5413513183594,282.88262939453125,294.6351623535156,298.7926025390625,293.1499938964844,293.1499938964844,278.25,34008.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.602758884429932,3.6027820110321045,8.660913408675697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9681.1708984375,0.0,1466.53857421875,1895.4371337890625,0.0,4300.0,0.89323890209198,1.0,0.0,3.0,1.0,0.0
