time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18117180,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8212324380874634,0.4113081693649292,0.3738380074501037,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.956466257572174,0.6446155905723572,0.6124849319458008,297.51971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9990000128746032,0.7913579344749451,0.5257813930511475,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8267820477485657,0.4206700623035431,0.4022779762744903,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.6958140730857849,0.2463229745626449,1.129586935043335,284.8840026855469,284.95001220703125,300.0810852050781,291.5694885253906,298.1371765136719,297.2936706542969,284.8849182128906,1.0,0.7460718154907227,0.2937748432159424,0.2937748432159424,1.0,1.0,-4.061136245727539,0.8885440230369568,3.1725924015045166,-0.3393838107585907,0.8387822508811951,0.8387822508811951,0.0,222.76821899414065,220.0,66129.828125,0.0,5374.5029296875,1.0,278.2999267578125,282.7587890625,294.68243408203125,298.9822998046875,293.1499938964844,293.1499938964844,278.25,38589.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.545873641967773,3.5458970069885254,8.38957134874363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9382.529296875,0.0,1439.198974609375,1895.4371337890625,0.0,4300.0,0.8821126818656921,1.0,0.0,3.0,1.0,0.0
18117240,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8209536671638489,0.4107414186000824,0.3732846975326538,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.956058382987976,0.6436200141906738,0.6115115880966187,297.52606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.7943235635757446,0.5255735516548157,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8267279267311096,0.4204277992248535,0.4020342230796814,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6959241032600403,0.2463361620903015,1.1296426057815552,284.9101867675781,284.95001220703125,300.0732727050781,291.5632629394531,298.1361999511719,297.295654296875,284.9110412597656,1.0,0.7456679344177246,0.2937543094158172,0.2937543094158172,1.0,1.0,-4.058565139770508,0.8877917528152466,3.170773506164551,-0.3393762707710266,0.8393413424491882,0.8393413424491882,0.0,222.5492248535156,223.0,65904.75,0.0,5364.7080078125,1.0,278.2586364746094,282.7830810546875,294.6805725097656,298.9248046875,293.1499938964844,293.1499938964844,278.54998779296875,38631.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4803006649017334,3.480323553085327,8.082148497123853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8768.005859375,0.0,1371.2086181640625,1895.4371337890625,0.0,4300.0,0.8696732521057129,1.0,0.0,3.0,1.0,0.0
18117300,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8206666707992554,0.4105892777442932,0.3729469776153564,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9555663466453552,0.643057107925415,0.6107621788978577,297.5354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9990000128746032,0.7976204752922058,0.5256850719451904,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8266034126281738,0.4204696416854858,0.401924580335617,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.6959551572799683,0.2465158551931381,1.1300241947174072,285.00506591796875,284.95001220703125,300.0654296875,291.5570678710937,298.1379699707031,297.3014831542969,285.0047912597656,1.0,0.7455909252166748,0.2937337756156921,0.2937337756156921,1.0,1.0,-4.057618141174316,0.8874700665473938,3.1701478958129883,-0.3394667208194732,0.9072170853614808,0.9072170853614808,0.0,222.5625,223.0,65151.46484375,0.0,5361.76123046875,1.0,278.49737548828125,282.8998413085937,294.6200256347656,298.71875,293.1499938964844,293.1499938964844,278.54998779296875,34083.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.533238649368286,3.533261299133301,8.329889737979101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9020.9423828125,0.0,1393.2208251953125,1895.4371337890625,0.0,4300.0,0.8790595531463623,1.0,0.0,3.0,1.0,0.0
18117360,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8205277919769287,0.410467654466629,0.3728744983673095,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9551984071731568,0.6425551176071167,0.6103181838989258,297.54351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9990000128746032,0.8008574843406677,0.5258671641349792,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8265826106071472,0.4205743372440338,0.4020312130451202,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.6960986256599426,0.2467517852783203,1.1310713291168213,284.9923400878906,284.95001220703125,300.0575561523437,291.5508117675781,298.1395568847656,297.30718994140625,284.9913635253906,1.0,0.7458359003067017,0.2937180697917938,0.2937180697917938,1.0,1.0,-4.058709621429443,0.8877022862434387,3.1710071563720703,-0.3395849466323852,0.9150535464286804,0.9150535464286804,0.0,222.70211791992188,226.0,65270.76171875,0.0,5366.24658203125,1.0,278.5411682128906,282.890380859375,294.607177734375,298.75079345703125,293.1499938964844,293.1499938964844,278.25,33695.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.588141918182373,3.588164806365967,8.590777724748477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9653.1357421875,0.0,1448.4813232421875,1895.4371337890625,0.0,4300.0,0.8897380232810974,1.0,0.0,3.0,1.0,0.0
18117420,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8198654651641846,0.4098908901214599,0.372610479593277,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9541996717453004,0.6415897607803345,0.609685480594635,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9990000128746032,0.803386390209198,0.5268506407737732,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8261011838912964,0.4203683137893677,0.4020284116268158,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.6958123445510864,0.2467963993549347,1.1318762302398682,284.8878479003906,284.95001220703125,300.04962158203125,291.5445556640625,298.1365661621094,297.30645751953125,284.8886108398437,1.0,0.7462636232376099,0.2937023937702179,0.2937023937702179,1.0,1.0,-4.0598978996276855,0.8879590630531311,3.17193865776062,-0.3396478593349457,0.8402277231216431,0.8402277231216431,0.0,223.26345825195312,226.0,66044.96875,0.0,5373.96630859375,1.0,278.3002014160156,282.7639465332031,294.6571044921875,298.9478454589844,293.1499938964844,293.1499938964844,278.25,38239.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5378785133361816,3.5379018783569336,8.351781843884964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9367.0390625,0.0,1428.20849609375,1895.4371337890625,0.0,4300.0,0.8800786733627319,1.0,0.0,3.0,1.0,0.0
18117480,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8185765743255615,0.4092791974544525,0.3720619082450866,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9524383544921876,0.6405676007270813,0.6087347865104675,297.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9990000128746032,0.8056778907775879,0.5287157297134399,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8250488638877869,0.4200943112373352,0.4018003344535827,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.6949594616889954,0.246767371892929,1.1319727897644043,284.91229248046875,284.95001220703125,300.04168701171875,291.5382385253906,298.13250732421875,297.3041076660156,284.9131164550781,1.0,0.7467582821846008,0.2936866879463196,0.2936866879463196,1.0,1.0,-4.060206413269043,0.8879841566085815,3.172222375869751,-0.3396993577480316,0.8405482172966003,0.8405482172966003,0.0,224.2433013916016,229.0,65862.921875,0.0,5381.7646484375,1.0,278.2587280273437,282.7859191894531,294.6575927734375,298.8965148925781,293.1499938964844,293.1499938964844,278.54998779296875,38391.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4761271476745605,3.4761500358581543,8.06277625997609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8758.8720703125,0.0,1365.238037109375,1895.4371337890625,0.0,4300.0,0.8685420751571655,1.0,0.0,3.0,1.0,0.0
18117540,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8174744248390198,0.4090787172317505,0.371714323759079,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.950851559638977,0.6399728655815125,0.6079912185668945,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9990000128746032,0.8083665370941162,0.5304830074310303,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8241249322891235,0.4201030135154724,0.4016936421394348,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.6942087411880493,0.2468992471694946,1.1323118209838867,285.0063781738281,284.95001220703125,300.03369140625,291.53192138671875,298.1316223144531,297.3061828613281,285.0061340332031,1.0,0.7473776936531067,0.2936710119247436,0.2936710119247436,1.0,1.0,-4.061411380767822,0.8882477283477783,3.173163890838623,-0.3398291766643524,0.9084179401397704,0.9084179401397704,0.0,225.21142578125,229.0,65135.33203125,0.0,5392.38037109375,1.0,278.497314453125,282.90155029296875,294.5986022949219,298.6944885253906,293.1499938964844,293.1499938964844,278.54998779296875,33946.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5309553146362305,3.530977964401245,8.319127005051996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9013.7802734375,0.0,1389.8525390625,1895.4371337890625,0.0,4300.0,0.8784271478652954,1.0,0.0,3.0,1.0,0.0
18117600,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8166850209236145,0.4089122712612152,0.3716255128383636,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9496102929115297,0.639441192150116,0.6075448989868164,297.5459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9990000128746032,0.811068058013916,0.5319775938987732,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8234695196151733,0.4201772809028625,0.4017971456050873,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6937230825424194,0.2470870465040207,1.13327157497406,284.9931640625,284.95001220703125,300.0256652832031,291.5255432128906,298.13092041015625,297.3086853027344,284.9921569824219,1.0,0.7481598854064941,0.2936553061008453,0.2936553061008453,1.0,1.0,-4.064108848571777,0.8889046311378479,3.1752045154571533,-0.3399884700775146,0.916309416294098,0.916309416294098,0.0,226.10641479492188,232.0,65274.05859375,0.0,5407.31298828125,1.0,278.5411376953125,282.8913269042969,294.5867919921875,298.7292175292969,293.1499938964844,293.1499938964844,278.25,33589.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.587590456008911,3.587613344192505,8.588137916376581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9648.1748046875,0.0,1447.110107421875,1895.4371337890625,0.0,4300.0,0.8895277976989746,1.0,0.0,3.0,1.0,0.0
18117660,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8155089020729065,0.4082947671413421,0.3713434636592865,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9479130506515504,0.6384491920471191,0.6069068312644958,297.54132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9990000128746032,0.8131210207939148,0.5339900851249695,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8224952220916748,0.4199427962303161,0.4017879366874695,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.6929417848587036,0.2470842599868774,1.1339640617370603,284.8879699707031,284.95001220703125,300.017578125,291.5191650390625,298.1260070800781,297.3052978515625,284.888671875,1.0,0.7489996552467346,0.2935659885406494,0.2935659885406494,1.0,1.0,-4.066481113433838,0.8892275094985962,3.177253484725952,-0.3403273224830627,0.8411916494369507,0.8411916494369507,0.0,227.26416015625,232.0,66065.4765625,0.0,5423.0322265625,1.0,278.3002014160156,282.7639465332031,294.6375427246094,298.92840576171875,293.1499938964844,293.1499938964844,278.25,38138.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.539117813110352,3.5391411781311035,8.357633305422496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9364.923828125,0.0,1428.7843017578125,1895.4371337890625,0.0,4300.0,0.8802725672721863,1.0,0.0,3.0,1.0,0.0
18117720,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8138124942779541,0.4076440632343292,0.3707753717899322,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9455920457839966,0.63740074634552,0.605948269367218,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9990000128746032,0.8149943351745605,0.536655068397522,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8210660815238953,0.4196417331695556,0.4015506505966186,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.69170743227005,0.2470097094774246,1.1339327096939087,284.9120178222656,284.95001220703125,300.00946044921875,291.5127258300781,298.1203308105469,297.3007202148437,284.9128112792969,1.0,0.7498073577880859,0.2934766709804535,0.2934766709804535,1.0,1.0,-4.0676374435424805,0.8892132043838501,3.17842435836792,-0.34066241979599,0.8411726355552673,0.8411726355552673,0.0,228.7151031494141,235.0,65887.9921875,0.0,5436.873046875,1.0,278.2587280273437,282.7855224609375,294.6385803222656,298.8783569335937,293.1499938964844,293.1499938964844,278.54998779296875,38348.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4777660369873047,3.4777889251708984,8.070380772551289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8757.0517578125,0.0,1366.5992431640625,1895.4371337890625,0.0,4300.0,0.8688616156578064,1.0,0.0,3.0,1.0,0.0
18117780,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8123868703842163,0.4074083268642425,0.370407372713089,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9435674548149108,0.6367816925048828,0.6051944494247437,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9990000128746032,0.8173254132270813,0.5390441417694092,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8198497891426086,0.4196268022060394,0.401433527469635,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.6906589269638062,0.2471005022525787,1.1341415643692017,285.0060729980469,284.95001220703125,300.0012512207031,291.5062255859375,298.1181335449219,297.301025390625,285.005859375,1.0,0.7506626844406128,0.2933873534202575,0.2933873534202575,1.0,1.0,-4.069443702697754,0.889371931552887,3.1800715923309326,-0.3410701751708984,0.908925473690033,0.908925473690033,0.0,230.0520935058593,235.0,65159.85546875,0.0,5452.04296875,1.0,278.4973449707031,282.9012145996094,294.5797119140625,298.6767883300781,293.1499938964844,293.1499938964844,278.54998779296875,33935.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.532579183578491,3.5326015949249268,8.326780402967415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9011.939453125,0.0,1391.4605712890625,1895.4371337890625,0.0,4300.0,0.8787743449211121,1.0,0.0,3.0,1.0,0.0
18117840,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8113445043563843,0.4072119295597076,0.3702993392944336,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.941989004611969,0.6362295746803284,0.6047374606132507,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9990000128746032,0.8197126984596252,0.5410199165344238,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8189681768417358,0.4196808338165283,0.401526927947998,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.6899402737617493,0.2472517639398574,1.1349776983261108,284.9928894042969,284.95001220703125,299.9930114746094,291.49969482421875,298.11639404296875,297.3021240234375,284.9919128417969,1.0,0.7516213059425354,0.2932980060577392,0.2932980060577392,1.0,1.0,-4.072564601898193,0.8898766040802002,3.1826882362365723,-0.3415035009384155,0.9167500734329224,0.9167500734329224,0.0,231.2337341308593,238.0,65298.92578125,0.0,5470.41748046875,1.0,278.5411682128906,282.8910217285156,294.5679016113281,298.71160888671875,293.1499938964844,293.1499938964844,278.25,33585.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.58921480178833,3.589237928390503,8.595916938247683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9646.482421875,0.0,1448.822021484375,1895.4371337890625,0.0,4300.0,0.8898864984512329,1.0,0.0,3.0,1.0,0.0
18117900,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8099665641784668,0.4065689444541931,0.3700003921985626,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9400326013565063,0.6352214217185974,0.6040903925895691,297.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9990000128746032,0.8214755058288574,0.543394923210144,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8178269267082214,0.4194287657737732,0.4015082120895386,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.6889887452125549,0.247216060757637,1.1355541944503784,284.8876647949219,284.95001220703125,299.9847106933594,291.4931030273437,298.1106262207031,297.297607421875,284.8883361816406,1.0,0.7525909543037415,0.2932086884975433,0.2932086884975433,1.0,1.0,-4.075218200683594,0.8902555108070374,3.184962749481201,-0.3418666422367096,0.8415085673332214,0.8415085673332214,0.0,232.61520385742188,238.0,66091.59375,0.0,5488.6796875,1.0,278.3001403808594,282.7636108398437,294.6186828613281,298.910888671875,293.1499938964844,293.1499938964844,278.25,38134.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.540785551071167,3.540808916091919,8.365512940144981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9363.3251953125,0.0,1430.5177001953125,1895.4371337890625,0.0,4300.0,0.8806405067443848,1.0,0.0,3.0,1.0,0.0
18117960,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.808099627494812,0.4058941602706909,0.3694165050983429,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9375174641609192,0.6341580152511597,0.6031240224838257,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9990000128746032,0.8230864405632019,0.5463261008262634,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8162767887115479,0.4191119074821472,0.4012618362903595,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.6876387596130371,0.2471119165420532,1.1354140043258667,284.9117126464844,284.95001220703125,299.9763488769531,291.4864807128906,298.1042785644531,297.2921447753906,284.9125061035156,1.0,0.7534921169281006,0.2931153476238251,0.2931153476238251,1.0,1.0,-4.076540946960449,0.8902705311775208,3.186270475387573,-0.3422192335128784,0.8413835763931274,0.8413835763931274,0.0,234.24087524414065,241.0,65911.6171875,0.0,5504.3271484375,1.0,278.2586669921875,282.78521728515625,294.61962890625,298.8606872558594,293.1499938964844,293.1499938964844,278.54998779296875,38351.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4792468547821045,3.479269504547119,8.077254278759938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8755.11328125,0.0,1368.137451171875,1895.4371337890625,0.0,4300.0,0.8691961765289307,1.0,0.0,3.0,1.0,0.0
18118020,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8065334558486938,0.4056355953216553,0.369032472372055,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.935351550579071,0.6335238218307495,0.602361261844635,297.5165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9990000128746032,0.8251877427101135,0.5489153265953064,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.814967155456543,0.4190828204154968,0.4011358022689819,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.6865044236183167,0.2471764832735061,1.1355223655700684,285.0057373046875,284.95001220703125,299.9678955078125,291.47979736328125,298.1015014648437,297.2917175292969,285.0055236816406,1.0,0.7544131278991699,0.2930220067501068,0.2930220067501068,1.0,1.0,-4.078434467315674,0.8904367685317993,3.187997579574585,-0.3426441848278045,0.9089913368225098,0.9089913368225098,0.0,235.7123107910156,241.0,65177.8984375,0.0,5520.78125,1.0,278.49737548828125,282.9010009765625,294.5604858398437,298.65869140625,293.1499938964844,293.1499938964844,278.54998779296875,33949.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5337178707122803,3.533740282058716,8.332149263878819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9009.265625,0.0,1392.751220703125,1895.4371337890625,0.0,4300.0,0.8790379762649536,1.0,0.0,3.0,1.0,0.0
18118080,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.805380642414093,0.4054194986820221,0.36890909075737,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9336711764335632,0.6329584121704102,0.6018946766853333,297.5150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9990000128746032,0.8273627161979675,0.551042377948761,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8140137195587158,0.4191243052482605,0.4012205898761749,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6857191324234009,0.2473043352365493,1.136266589164734,284.9925842285156,284.95001220703125,299.9593811035156,291.4730529785156,298.0992431640625,297.292236328125,284.9916076660156,1.0,0.7554165124893188,0.2929286360740661,0.2929286360740661,1.0,1.0,-4.081589698791504,0.890934407711029,3.19065523147583,-0.3430937826633453,0.9167470932006836,0.9167470932006836,0.0,236.99668884277344,244.0,65313.6171875,0.0,5540.0732421875,1.0,278.5411682128906,282.8909606933594,294.54840087890625,298.6930236816406,293.1499938964844,293.1499938964844,278.25,33600.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5900676250457764,3.590090751647949,8.600002274761209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9643.2236328125,0.0,1449.8455810546875,1895.4371337890625,0.0,4300.0,0.8900880813598633,1.0,0.0,3.0,1.0,0.0
18118140,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8039125204086304,0.4047598242759704,0.3685968816280365,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9316508769989014,0.6319403648376465,0.6012397408485413,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9990000128746032,0.828914999961853,0.5535213947296143,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8128206133842468,0.4188613295555115,0.4011939465999603,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.6847290396690369,0.2472473978996276,1.1367582082748413,284.88751220703125,284.95001220703125,299.9507751464844,291.4662475585937,298.0931091308594,297.28729248046875,284.88818359375,1.0,0.7564144730567932,0.2928352952003479,0.2928352952003479,1.0,1.0,-4.084229469299316,0.8912938833236694,3.1929357051849365,-0.3434714674949646,0.8415064215660095,0.8415064215660095,0.0,238.45773315429688,244.0,66103.890625,0.0,5558.9287109375,1.0,278.3001403808594,282.7637023925781,294.5989990234375,298.891845703125,293.1499938964844,293.1499938964844,278.25,38149.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5413413047790527,3.5413646697998047,8.368137969227973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9359.7763671875,0.0,1431.21044921875,1895.4371337890625,0.0,4300.0,0.8807771801948547,1.0,0.0,3.0,1.0,0.0
18118200,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8019842505455017,0.4040684700012207,0.3680007755756378,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9291101098060608,0.6308674216270447,0.6002670526504517,297.49859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9990000128746032,0.8303262591362,0.5565162301063538,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8112313151359558,0.4185348451137543,0.4009405672550201,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.683367908000946,0.2471240162849426,1.1365395784378052,284.9114685058594,284.95001220703125,299.9421081542969,291.4593505859375,298.08642578125,297.281494140625,284.91229248046875,1.0,0.757331132888794,0.2927419543266296,0.2927419543266296,1.0,1.0,-4.085498332977295,0.8912928104400635,3.1942055225372314,-0.3438238203525543,0.8412687182426453,0.8412687182426453,0.0,240.14508056640625,247.0,65919.4375,0.0,5574.88525390625,1.0,278.2586975097656,282.78533935546875,294.5997009277344,298.8412780761719,293.1499938964844,293.1499938964844,278.54998779296875,38371.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.479525089263916,3.4795479774475098,8.078546898104833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8751.1533203125,0.0,1368.5615234375,1895.4371337890625,0.0,4300.0,0.8692657947540283,1.0,0.0,3.0,1.0,0.0
18118260,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8003921508789062,0.4037930071353912,0.3676036298274994,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9269388914108276,0.6302222013473511,0.5994967222213745,297.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9990000128746032,0.832246720790863,0.5591486692428589,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8098891973495483,0.4184967279434204,0.4008077681064605,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.6822288632392883,0.2471710592508316,1.1365751028060913,285.00543212890625,284.95001220703125,299.9333190917969,291.4524230957031,298.0833435058594,297.28076171875,285.0052185058594,1.0,0.7582582831382751,0.2926487922668457,0.2926487922668457,1.0,1.0,-4.087315559387207,0.891438364982605,3.1958768367767334,-0.344247043132782,0.9087798595428468,0.9087798595428468,0.0,241.6629638671875,247.0,65181.69140625,0.0,5591.478515625,1.0,278.49737548828125,282.9011535644531,294.5401916503906,298.638671875,293.1499938964844,293.1499938964844,278.54998779296875,33963.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.533806800842285,3.5338292121887207,8.332568199875823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9004.6826171875,0.0,1392.9444580078125,1895.4371337890625,0.0,4300.0,0.8790652751922607,1.0,0.0,3.0,1.0,0.0
18118320,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7992339730262756,0.4035616517066955,0.3674671649932861,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.925262689590454,0.629646360874176,0.5990212559700012,297.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9990000128746032,0.8342461585998535,0.5613065361976624,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8089104294776917,0.4185297787189483,0.4008857607841491,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.6814388036727905,0.2472825199365615,1.1372504234313965,284.9923400878906,284.95001220703125,299.9244689941406,291.4454040527344,298.080810546875,297.2810363769531,284.9913635253906,1.0,0.7592607736587524,0.2925556302070617,0.2925556302070617,1.0,1.0,-4.090381145477295,0.8919116258621216,3.198469638824463,-0.3446949124336242,0.9164572358131408,0.9164572358131408,0.0,242.98204040527344,250.0,65313.47265625,0.0,5610.81103515625,1.0,278.5411682128906,282.8912353515625,294.5277404785156,298.67236328125,293.1499938964844,293.1499938964844,278.25,33615.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.589834451675415,3.589857339859009,8.598884164712217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9637.658203125,0.0,1449.708740234375,1895.4371337890625,0.0,4300.0,0.8900468945503235,1.0,0.0,3.0,1.0,0.0
18118380,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7977800965309143,0.402889221906662,0.3671436011791229,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9232723116874696,0.6286209225654602,0.5983591079711914,297.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9990000128746032,0.8356155753135681,0.5637967586517334,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8076950311660767,0.4182598292827606,0.4008530676364898,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.680458128452301,0.2472103238105774,1.1376770734786987,284.887451171875,284.95001220703125,299.91552734375,291.4383239746094,298.074462890625,297.27593994140625,284.8881530761719,1.0,0.7602524161338806,0.2924624681472778,0.2924624681472778,1.0,1.0,-4.092916488647461,0.8922427296638489,3.2006735801696777,-0.3450699746608734,0.8412774205207825,0.8412774205207825,0.0,244.4699249267578,250.0,66100.15625,0.0,5629.58984375,1.0,278.3001403808594,282.76422119140625,294.5780944824219,298.87066650390625,293.1499938964844,293.1499938964844,278.25,38167.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.540722846984864,3.5407462120056152,8.365216217498528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9353.95703125,0.0,1430.688232421875,1895.4371337890625,0.0,4300.0,0.880655825138092,1.0,0.0,3.0,1.0,0.0
18118440,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7958831787109375,0.4021847248077392,0.3665371537208557,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.920796036720276,0.6275407671928406,0.5973809957504272,297.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9990000128746032,0.8368478417396545,0.5667834877967834,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8060802221298218,0.4179275333881378,0.4005948007106781,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.6791232824325562,0.2470729351043701,1.1373980045318604,284.911376953125,284.95001220703125,299.906494140625,291.43115234375,298.0675964355469,297.2699890136719,284.9122009277344,1.0,0.7611583471298218,0.2923693060874939,0.2923693060874939,1.0,1.0,-4.0940656661987305,0.8922101259231567,3.201855659484864,-0.3454189896583557,0.8410007357597351,0.8410007357597351,0.0,246.17784118652344,253.0,65912.2421875,0.0,5645.3505859375,1.0,278.2586975097656,282.7858581542969,294.5784912109375,298.8196105957031,293.1499938964844,293.1499938964844,278.54998779296875,38384.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.47873330116272,3.478756189346313,8.074870834207104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8745.4248046875,0.0,1367.8475341796875,1895.4371337890625,0.0,4300.0,0.8691002726554871,1.0,0.0,3.0,1.0,0.0
18118500,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7943195104598999,0.401894748210907,0.3661283850669861,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9186939001083374,0.6268861293792725,0.5966036915779114,297.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9990000128746032,0.8386019468307495,0.5694043636322021,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8047170639038086,0.4178836345672607,0.4004574120044708,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.6780080795288086,0.247106596827507,1.137376308441162,285.0051574707031,284.95001220703125,299.8973388671875,291.4239196777344,298.06427001953125,297.26910400390625,285.00494384765625,1.0,0.7620720267295837,0.2922761440277099,0.2922761440277099,1.0,1.0,-4.095759868621826,0.892322301864624,3.203437328338623,-0.3458399474620819,0.9083407521247864,0.9083407521247864,0.0,247.7104949951172,253.0,65170.58203125,0.0,5661.70263671875,1.0,278.49737548828125,282.9015808105469,294.5185852050781,298.616455078125,293.1499938964844,293.1499938964844,278.54998779296875,33975.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.532829999923706,3.5328526496887207,8.327963314513909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8998.0400390625,0.0,1392.011962890625,1895.4371337890625,0.0,4300.0,0.8788541555404663,1.0,0.0,3.0,1.0,0.0
18118560,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7931832671165466,0.4016500115394592,0.3659798204898834,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9170793890953064,0.6263008713722229,0.5961196422576904,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9990000128746032,0.8404356837272644,0.5715516805648804,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8037317991256714,0.4179111421108246,0.400530606508255,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6772347092628479,0.2472049742937088,1.1379952430725098,284.9920349121094,284.95001220703125,299.8880920410156,291.4165954589844,298.0615234375,297.26922607421875,284.9910583496094,1.0,0.7630590200424194,0.2921799123287201,0.2921799123287201,1.0,1.0,-4.09870195388794,0.8927512764930725,3.205950736999512,-0.3462962210178375,0.9159145355224608,0.9159145355224608,0.0,249.0402069091797,256.0,65298.30078125,0.0,5680.787109375,1.0,278.5411682128906,282.89178466796875,294.5057373046875,298.6494445800781,293.1499938964844,293.1499938964844,278.25,33630.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.588542938232422,3.588565826416016,8.592698463871784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9629.728515625,0.0,1448.4342041015625,1895.4371337890625,0.0,4300.0,0.8897674083709717,1.0,0.0,3.0,1.0,0.0
18118620,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.791762113571167,0.4009667038917541,0.3656459748744964,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9151769876480104,0.6252691745758057,0.5954505801200867,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9990000128746032,0.8416290283203125,0.5740215182304382,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8025211691856384,0.4176371991634369,0.4004939198493957,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.6762797832489014,0.2471204996109008,1.1383676528930664,284.8874206542969,284.95001220703125,299.8787536621094,291.4091796875,298.05499267578125,297.2640686035156,284.8881225585937,1.0,0.7640333771705627,0.2920836806297302,0.2920836806297302,1.0,1.0,-4.101109027862549,0.8930364847183228,3.208072662353516,-0.3466798067092895,0.8408376574516296,0.8408376574516296,0.0,250.53623962402344,256.0,66080.640625,0.0,5699.27587890625,1.0,278.3001708984375,282.7650756835937,294.5558166503906,298.8470764160156,293.1499938964844,293.1499938964844,278.25,38187.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.538987398147583,3.539010763168335,8.357017691196233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9345.857421875,0.0,1429.00341796875,1895.4371337890625,0.0,4300.0,0.8802878856658936,1.0,0.0,3.0,1.0,0.0
18118680,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7899116277694702,0.4002507925033569,0.3650303184986114,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9128291606903076,0.6241831183433533,0.5944676399230957,297.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9990000128746032,0.842686653137207,0.5769760012626648,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8009322285652161,0.4173022210597992,0.4002331793308258,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.6749840974807739,0.2469718158245086,1.1380385160446167,284.9113464355469,284.95001220703125,299.8692932128906,291.40167236328125,298.0479736328125,297.25811767578125,284.91217041015625,1.0,0.7649210095405579,0.2919874489307403,0.2919874489307403,1.0,1.0,-4.102126121520996,0.8929572701454163,3.209169149398804,-0.3470369279384613,0.8405499458312988,0.8405499458312988,0.0,252.2500915527344,259.0,65889.7265625,0.0,5714.68701171875,1.0,278.2587280273437,282.7867431640625,294.5558776855469,298.7955627441406,293.1499938964844,293.1499938964844,278.54998779296875,38396.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4768757820129395,3.476898670196533,8.066249392868485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8737.775390625,0.0,1366.0361328125,1895.4371337890625,0.0,4300.0,0.8686980605125427,1.0,0.0,3.0,1.0,0.0
18118740,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.788387656211853,0.3999474644660949,0.3646108210086822,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9108505845069884,0.6235197186470032,0.5936838984489441,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9990000128746032,0.8442760109901428,0.579567015171051,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7996072173118591,0.4172553718090057,0.4000935554504394,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.6739023923873901,0.2469943314790725,1.1379684209823608,285.0048828125,284.95001220703125,299.8597106933594,291.39410400390625,298.0444641113281,297.2571105957031,285.004638671875,1.0,0.7658156156539917,0.2918912172317505,0.2918912172317505,1.0,1.0,-4.103690147399902,0.8930232524871826,3.2106666564941406,-0.3474664688110351,0.9076822996139526,0.9076822996139526,0.0,253.786376953125,259.0,65145.015625,0.0,5730.68896484375,1.0,278.497314453125,282.9023132324219,294.4955139160156,298.5918273925781,293.1499938964844,293.1499938964844,278.54998779296875,33984.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.530844211578369,3.530866861343384,8.318603477164288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8989.361328125,0.0,1390.0115966796875,1895.4371337890625,0.0,4300.0,0.8784158229827881,1.0,0.0,3.0,1.0,0.0
18118800,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7872816324234009,0.3996903002262115,0.3644508719444275,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9093404412269592,0.6229255795478821,0.5931916832923889,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9990000128746032,0.8459439277648926,0.5816901922225952,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7986534237861633,0.4172800481319427,0.400164246559143,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6731528639793396,0.247081458568573,1.1385387182235718,284.99169921875,284.95001220703125,299.8500061035156,291.38641357421875,298.04150390625,297.2571105957031,284.99072265625,1.0,0.7667832970619202,0.2917949855327606,0.2917949855327606,1.0,1.0,-4.106505393981934,0.8934167623519897,3.2130885124206543,-0.3479214906692505,0.9151172041893004,0.9151172041893004,0.0,255.1183624267578,262.0,65268.9609375,0.0,5749.44775390625,1.0,278.5411376953125,282.8925476074219,294.4822692871094,298.6241455078125,293.1499938964844,293.1499938964844,278.25,33644.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.586270570755005,3.586293458938598,8.581819770370203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9619.46484375,0.0,1446.095703125,1895.4371337890625,0.0,4300.0,0.8892678618431091,1.0,0.0,3.0,1.0,0.0
18118860,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7858694791793823,0.398949921131134,0.364093005657196,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.9075413942337036,0.6218408346176147,0.5925008654594421,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9990000128746032,0.8469113707542419,0.584172248840332,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7974509000778198,0.4169568121433258,0.4001106321811676,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.6721963286399841,0.2469371408224105,1.1387895345687866,284.8873596191406,284.95001220703125,299.84002685546875,291.3790588378906,298.0344543457031,297.2514953613281,284.8880920410156,1.0,0.7677316665649414,0.2916949987411499,0.2916949987411499,1.0,1.0,-4.1086835861206055,0.8936277627944946,3.2150557041168213,-0.3483035266399383,0.8401440978050232,0.8401440978050232,0.0,256.6365966796875,262.0,66044.34375,0.0,5767.39697265625,1.0,278.3002319335937,282.7662353515625,294.5321044921875,298.821044921875,293.1499938964844,293.1499938964844,278.25,38212.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5361483097076416,3.5361716747283936,8.343615149897232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9335.3662109375,0.0,1426.1905517578125,1895.4371337890625,0.0,4300.0,0.8796765804290771,1.0,0.0,3.0,1.0,0.0
18118920,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7839252352714539,0.398101270198822,0.3633963465690613,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.905228555202484,0.6206251978874207,0.5914366841316223,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9990000128746032,0.8476480841636658,0.5872887372970581,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7957633137702942,0.4164938926696777,0.3997706472873688,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.6707807779312134,0.246643379330635,1.1380220651626587,284.9109802246094,284.95001220703125,299.8296813964844,291.3724975585937,298.0262451171875,297.2442321777344,284.9117736816406,1.0,0.7685617208480835,0.2915950119495392,0.2915950119495392,1.0,1.0,-4.109009742736816,0.8933525085449219,3.2156572341918945,-0.3486342430114746,0.8396088480949402,0.8396088480949402,0.0,258.44464111328125,265.0,65841.609375,0.0,5781.1953125,1.0,278.2587280273437,282.78778076171875,294.5322265625,298.7689514160156,293.1499938964844,293.1499938964844,278.54998779296875,38426.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4735448360443115,3.473567485809326,8.050801056924684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8727.1796875,0.0,1362.8489990234375,1895.4371337890625,0.0,4300.0,0.8679772019386292,1.0,0.0,3.0,1.0,0.0
18118980,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.7821847796440125,0.3976099491119385,0.3628421425819397,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9031599760055542,0.619772732257843,0.5905129313468933,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9990000128746032,0.8488382697105408,0.5900816917419434,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.7942144870758057,0.4162588119506836,0.3994915187358856,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6694399118423462,0.2464522272348404,1.1371928453445437,285.003662109375,284.95001220703125,299.81890869140625,291.3666381835937,298.0209350585937,297.2412109375,285.0033264160156,1.0,0.7693492770195007,0.2914950251579284,0.2914950251579284,1.0,1.0,-4.109275817871094,0.8930632472038269,3.216212749481201,-0.3490098714828491,0.9059330224990844,0.9059330224990844,0.0,260.14801025390625,265.0,65077.74609375,0.0,5794.06640625,1.0,278.4972229003906,282.9029235839844,294.4721984863281,298.5645446777344,293.1499938964844,293.1499938964844,278.54998779296875,34026.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.526685953140259,3.526708602905273,8.299021487800928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8975.85546875,0.0,1385.9853515625,1895.4371337890625,0.0,4300.0,0.877510666847229,1.0,0.0,3.0,1.0,0.0
