time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18119040,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7807593941688538,0.3971257507801056,0.362508624792099,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.901431679725647,0.618945837020874,0.5898357033729553,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9990000128746032,0.8500474095344543,0.5923061370849609,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.792930543422699,0.4160489439964294,0.3993760645389557,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.6683118939399719,0.246270403265953,1.1367429494857788,284.9896545410156,284.95001220703125,299.8077697753906,291.36151123046875,298.015869140625,297.2388000488281,284.9886474609375,1.0,0.7701475620269775,0.2913950085639953,0.2913950085639953,1.0,1.0,-4.11013650894165,0.8929287791252136,3.217207670211792,-0.3493836224079132,0.9122660756111144,0.9122660756111144,0.0,261.7052917480469,268.0,65169.83203125,0.0,5807.9033203125,1.0,278.5411071777344,282.8930358886719,294.4596862792969,298.5956420898437,293.1499938964844,293.1499938964844,278.25,33725.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5803821086883545,3.580404996871948,8.553660677534936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9600.3115234375,0.0,1440.3924560546875,1895.4371337890625,0.0,4300.0,0.8879950046539307,1.0,0.0,3.0,1.0,0.0
18119100,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7789255976676941,0.3961778283119201,0.3619683980941772,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8992915749549866,0.6176448464393616,0.5889471769332886,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9990000128746032,0.850588321685791,0.5942943096160889,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7912858128547668,0.4155043661594391,0.399120420217514,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.6668702363967896,0.2458623647689819,1.135858416557312,284.885498046875,284.95001220703125,299.7962646484375,291.3570556640625,298.0069580078125,297.2311706542969,284.8862609863281,1.0,0.7708359956741333,0.2912950217723846,0.2912950217723846,1.0,1.0,-4.1093621253967285,0.8923628330230713,3.216999053955078,-0.3496129810810089,0.8366972804069519,0.8366972804069519,0.0,263.5527648925781,268.0,65887.71875,0.0,5818.27685546875,1.0,278.3004150390625,282.7679748535156,294.51043701171875,298.7904052734375,293.1499938964844,293.1499938964844,278.25,38397.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5262603759765625,3.526283502578736,8.297017757286085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9310.349609375,0.0,1417.1387939453125,1895.4371337890625,0.0,4300.0,0.8775950074195862,1.0,0.0,3.0,1.0,0.0
18119160,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7764343023300171,0.3951702713966369,0.3611376583576202,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.896456778049469,0.6162608861923218,0.587734580039978,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9980120062828064,0.8511478304862976,0.5952774882316589,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7890181541442871,0.4148693382740021,0.3986262679100036,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6648740172386169,0.2453532069921493,1.1341606378555298,284.9086608886719,284.95001220703125,299.78436279296875,291.353271484375,297.99786376953125,297.2233581542969,284.9093017578125,1.0,0.7712574005126953,0.2912182211875915,0.2912182211875915,1.0,1.0,-4.105011463165283,0.8909384608268738,3.214073181152344,-0.3496467471122741,0.8352341055870056,0.8352341055870056,0.0,265.8688659667969,271.0,65618.8125,0.0,5819.921875,1.0,278.2587890625,282.79022216796875,294.5111083984375,298.73541259765625,293.1499938964844,293.1499938964844,278.54998779296875,38619.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.459967613220215,3.4599905014038086,7.987987942215113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8698.6845703125,0.0,1350.423095703125,1895.4371337890625,0.0,4300.0,0.8651118874549866,1.0,0.0,3.0,1.0,0.0
18119220,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7743626236915588,0.3945493400096893,0.3604719936847687,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8940499424934387,0.6152672171592712,0.5866847634315491,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9968342185020448,0.852450966835022,0.5959635972976685,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7871107459068298,0.4144946038722992,0.3982191085815429,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.66315758228302,0.2449862509965896,1.132541537284851,284.9998474121094,284.95001220703125,299.7720947265625,291.35009765625,297.9927978515625,297.22125244140625,284.9993591308594,1.0,0.7715921998023987,0.2911413908004761,0.2911413908004761,1.0,1.0,-4.100912094116211,0.8895900249481201,3.211321830749512,-0.3498134315013885,0.8995608687400818,0.8995608687400818,0.0,267.8338317871094,271.0,64803.375,0.0,5819.9560546875,1.0,278.496826171875,282.9049072265625,294.45123291015625,298.5278015136719,293.1499938964844,293.1499938964844,278.54998779296875,34191.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.509981155395508,3.510003566741944,8.220587801588408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8938.8701171875,0.0,1369.8846435546875,1895.4371337890625,0.0,4300.0,0.8739123940467834,1.0,0.0,3.0,1.0,0.0
18119280,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7728745341300964,0.3939637839794159,0.360039085149765,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8922584652900696,0.6143246293067932,0.5858912467956543,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9961579442024232,0.8538273572921753,0.5969876646995544,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7857462167739868,0.4141723215579986,0.397989422082901,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6619022488594055,0.2446638494729995,1.131403923034668,284.9858703613281,284.95001220703125,299.75946044921875,291.3475341796875,297.9882507324219,297.22021484375,284.98486328125,1.0,0.7719908952713013,0.291064590215683,0.291064590215683,1.0,1.0,-4.098806381225586,0.8887627124786377,3.210043907165528,-0.3500078618526459,0.9045702815055848,0.9045702815055848,0.0,269.3549194335937,274.0,64847.81640625,0.0,5823.55859375,1.0,278.5409545898437,282.8960266113281,294.4388427734375,298.5556030273437,293.1499938964844,293.1499938964844,278.25,33917.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5599524974823,3.5599753856658936,8.456325986117008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9551.697265625,0.0,1420.0743408203125,1895.4371337890625,0.0,4300.0,0.8835595846176147,1.0,0.0,3.0,1.0,0.0
18119340,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.7710487842559814,0.3929412364959717,0.3594221770763397,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.890125036239624,0.6129348874092102,0.5849090814590454,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.99518084526062,0.8545106053352356,0.5977867245674133,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7840871214866638,0.413536787033081,0.3976406455039978,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.6604087352752686,0.2441439181566238,1.1299638748168943,284.88446044921875,284.95001220703125,299.7464599609375,291.34552001953125,297.9798583984375,297.2139587402344,284.885498046875,1.0,0.7723020315170288,0.2909877598285675,0.2909877598285675,1.0,1.0,-4.095347881317139,0.887577474117279,3.207770109176636,-0.3500560522079468,0.8299126029014587,0.8299126029014587,0.0,271.1333923339844,274.0,65494.44140625,0.0,5824.4052734375,1.0,278.3009948730469,282.7749938964844,294.4896850585937,298.7462158203125,293.1499938964844,293.1499938964844,278.25,38692.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.499529361724853,3.499552249908448,8.171703029802302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9256.5078125,0.0,1391.43310546875,1895.4371337890625,0.0,4300.0,0.8718931078910828,1.0,0.0,3.0,1.0,0.0
18119400,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7687634825706482,0.3918796181678772,0.3585291504859924,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8875191807746887,0.6114845275878906,0.5836188197135925,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9937856793403624,0.8551509976387024,0.5982494950294495,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.781999409198761,0.4128266870975494,0.3970627784729004,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.6585434675216675,0.2435487061738968,1.1277940273284912,284.9087829589844,284.95001220703125,299.7331237792969,291.34405517578125,297.9711608886719,297.207275390625,284.90948486328125,1.0,0.7724220752716064,0.290910929441452,0.290910929441452,1.0,1.0,-4.089368343353272,0.8857341408729553,3.203634262084961,-0.3500667810440063,0.8292458653450012,0.8292458653450012,0.0,273.20538330078125,277.0,65207.08203125,0.0,5818.8642578125,1.0,278.259033203125,282.79864501953125,294.4905700683594,298.6893615722656,293.1499938964844,293.1499938964844,278.54998779296875,38756.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.431915283203125,3.4319376945495605,7.858984076847264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8650.9423828125,0.0,1323.199462890625,1895.4371337890625,0.0,4300.0,0.8590383529663086,1.0,0.0,3.0,1.0,0.0
18119460,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7669263482093811,0.3912007510662079,0.3578053116798401,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8853800296783447,0.6104214191436768,0.5824968814849854,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9927695989608764,0.8563737869262695,0.5989250540733337,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7803056240081787,0.4123757481575012,0.3965758681297302,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6569936275482178,0.2431053668260574,1.1257708072662354,284.9988098144531,284.95001220703125,299.7194519042969,291.3431091308594,297.96588134765625,297.2055053710937,284.9981994628906,1.0,0.7725350856781006,0.290910392999649,0.290910392999649,1.0,1.0,-4.084434986114502,0.8844234943389893,3.200011730194092,-0.3499478101730346,0.8927412033081055,0.8927412033081055,0.0,274.891845703125,277.0,64404.75,0.0,5814.1474609375,1.0,278.4961242675781,282.9118957519531,294.4315795898437,298.482666015625,293.1499938964844,293.1499938964844,278.54998779296875,34216.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.482481002807617,3.4825031757354736,8.092278562799038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8888.0615234375,0.0,1341.9268798828125,1895.4371337890625,0.0,4300.0,0.8678086996078491,1.0,0.0,3.0,1.0,0.0
18119520,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7655677795410156,0.3905501961708069,0.3573113083839416,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8837406039237976,0.6094027161598206,0.5816287398338318,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.9921578764915466,0.8575716614723206,0.599852979183197,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.7790532112121582,0.4119715988636017,0.396265834569931,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.6558210253715515,0.2427070885896682,1.124265193939209,284.98455810546875,284.95001220703125,299.7054138183594,291.3426513671875,297.9607849121094,297.20428466796875,284.9835510253906,1.0,0.772742509841919,0.290909856557846,0.290909856557846,1.0,1.0,-4.081421852111816,0.8836315870285034,3.1977903842926025,-0.3498327732086181,0.8970798850059509,0.8970798850059509,0.0,276.2348022460937,280.0,64435.95703125,0.0,5813.44677734375,1.0,278.54071044921875,282.9031066894531,294.4203186035156,298.5106201171875,293.1499938964844,293.1499938964844,278.8500061035156,33969.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.531341075897217,3.5313637256622314,8.320944857587165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8464.6875,0.0,1390.419921875,1895.4371337890625,0.0,4300.0,0.8771982789039612,1.0,0.0,3.0,1.0,0.0
18119580,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.7641500234603882,0.3899724781513214,0.3567831218242645,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8820445537567139,0.6084685325622559,0.5807355642318726,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.9914693236351012,0.8588751554489136,0.6007110476493835,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.7777568697929382,0.4116303026676178,0.3959481418132782,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.6546235084533691,0.2423502504825592,1.1227816343307495,285.05767822265625,284.95001220703125,299.6910705566406,291.3426513671875,297.9561767578125,297.203857421875,285.0572509765625,1.0,0.7729589939117432,0.2909092903137207,0.2909092903137207,1.0,1.0,-4.078253269195557,0.8827990293502808,3.1954541206359863,-0.3497189879417419,0.9704657196998596,0.9704657196998596,0.0,277.6430358886719,280.0,63729.5078125,0.0,5812.68408203125,1.0,278.7962951660156,283.0009460449219,294.38037109375,298.3624572753906,293.1499938964844,293.1499938964844,278.8500061035156,31579.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.618725061416626,3.61874794960022,8.737847565498669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8744.076171875,0.0,1465.858154296875,1895.4371337890625,0.0,4300.0,0.8959271907806396,1.0,0.0,3.0,1.0,0.0
18119640,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.7628844380378723,0.3893292844295501,0.3563371300697326,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8805080652236938,0.6074767112731934,0.5799401998519897,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.99090313911438,0.8600389361381531,0.601656436920166,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.7766055464744568,0.4112602770328522,0.3957051038742065,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.6535555720329285,0.2419853508472442,1.1215392351150513,285.0279235839844,284.95001220703125,299.6763916015625,291.34307861328125,297.95098876953125,297.20281982421875,285.0256042480469,1.0,0.7732366323471069,0.2909087538719177,0.2909087538719177,1.0,1.0,-4.075868129730225,0.8821709156036377,3.193697214126587,-0.3496083617210388,0.9822675585746764,0.9822675585746764,0.0,278.967529296875,283.0,63962.5859375,0.0,5813.9482421875,1.0,278.8414306640625,282.97283935546875,294.38507080078125,298.42901611328125,293.1499938964844,293.1499938964844,278.54998779296875,31744.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.704169988632202,3.704193830490112,9.155353382084286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9397.5400390625,0.0,1561.9605712890625,1895.4371337890625,0.0,4300.0,0.9143082499504088,1.0,0.0,3.0,1.0,0.0
18119700,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7610893845558167,0.3881272971630096,0.3556208312511444,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8784184455871582,0.6059025526046753,0.5788557529449463,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.9898167252540588,0.8603178262710571,0.6022477746009827,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7749698758125305,0.4104752242565155,0.3952692449092865,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.652091920375824,0.2413508594036102,1.1197702884674072,284.88787841796875,284.95001220703125,299.661376953125,291.3439025878906,297.9408569335937,297.1949768066406,284.8853759765625,1.0,0.7734031677246094,0.2909082174301147,0.2909082174301147,1.0,1.0,-4.0713090896606445,0.8809690475463867,3.190340280532837,-0.3493171632289886,0.8906200528144836,0.8906200528144836,0.0,280.7425537109375,283.0,65004.8125,0.0,5811.0771484375,1.0,278.5969543457031,282.80712890625,294.45147705078125,298.6590270996094,293.1499938964844,293.1499938964844,278.54998779296875,35934.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6980793476104736,3.698103666305542,9.125269571086392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9145.001953125,0.0,1586.8248291015625,1895.4371337890625,0.0,4300.0,0.9141317009925842,1.0,0.0,3.0,1.0,0.0
18119760,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7586377263069153,0.3867623209953308,0.3545094728469848,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8756433129310608,0.6041268110275269,0.5773240923881531,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.98809015750885,0.8604214787483215,0.6023774743080139,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7727131247520447,0.4095092713832855,0.3945025205612182,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.6500921845436096,0.2405566871166229,1.1169259548187256,284.891845703125,284.95001220703125,299.64605712890625,291.3451232910156,297.9295654296875,297.1854553222656,284.8925170898437,1.0,0.7733132243156433,0.2909040451049804,0.2909040451049804,1.0,1.0,-4.063119411468506,0.8788043260574341,3.1843149662017822,-0.3489558696746826,0.8720877766609192,0.8720877766609192,0.0,282.98931884765625,286.0,64717.7109375,0.0,5799.39990234375,1.0,278.5575256347656,282.8136291503906,294.4642944335937,298.6224365234375,293.1499938964844,293.1499938964844,278.8500061035156,37956.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.63303017616272,3.633054256439209,8.807066365079663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8512.6162109375,0.0,1528.94482421875,1895.4371337890625,0.0,4300.0,0.9027312994003296,1.0,0.0,3.0,1.0,0.0
18119820,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7566316723823547,0.3858844041824341,0.3535661399364471,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8733319640159607,0.6028348803520203,0.5759472846984863,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9867891073226928,0.8613229990005493,0.6027620434761047,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7708425521850586,0.4088648557662964,0.3938097655773163,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.6483802795410156,0.2399374544620514,1.1140929460525513,284.9940795898437,284.95001220703125,299.63043212890625,291.3466491699219,297.9228515625,297.1824035644531,284.9945678710937,1.0,0.7731840014457703,0.2908999025821686,0.2908999025821686,1.0,1.0,-4.055804252624512,0.876872181892395,3.178931951522827,-0.3487546145915985,0.939479112625122,0.939479112625122,0.0,284.8065795898437,286.0,63735.35546875,0.0,5787.69970703125,1.0,278.8009338378906,282.9424133300781,294.4086608886719,298.41461181640625,293.1499938964844,293.1499938964844,278.8500061035156,34332.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.67251181602478,3.6725356578826895,8.999526812658587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8754.1298828125,0.0,1545.804443359375,1895.4371337890625,0.0,4300.0,0.9103014469146729,1.0,0.0,3.0,1.0,0.0
18119880,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.7552645206451416,0.3851419985294342,0.3529509305953979,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.8716883063316345,0.6016971468925476,0.5749253034591675,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9860960245132446,0.8623639941215515,0.6035376787185669,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.7695608139038086,0.4083480834960937,0.3933624029159546,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.6471531391143799,0.2394118905067443,1.1119282245635986,284.98443603515625,284.95001220703125,299.614501953125,291.3485412597656,297.9172668457031,297.18133544921875,284.9833984375,1.0,0.773176908493042,0.2908957302570343,0.2908957302570343,1.0,1.0,-4.051153659820557,0.8756372928619385,3.175516366958618,-0.3486096262931824,0.9466257095336914,0.9466257095336914,0.0,286.1191711425781,289.0,63745.21484375,0.0,5781.3623046875,1.0,278.8423156738281,282.9372253417969,294.3992614746094,298.44415283203125,293.1499938964844,293.1499938964844,278.54998779296875,33964.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7217259407043457,3.721750259399414,9.242342571269546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9373.6123046875,0.0,1598.9093017578125,1895.4371337890625,0.0,4300.0,0.9198914766311646,1.0,0.0,3.0,1.0,0.0
18119940,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7536270618438721,0.3839576542377472,0.3521923422813415,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8697658181190491,0.6001116037368774,0.5737609267234802,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.9850919246673584,0.8626595735549927,0.6040881872177124,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.7680427432060242,0.4075242280960083,0.3928330540657043,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.6457465291023254,0.2386977076530456,1.109591007232666,284.869873046875,284.95001220703125,299.5982666015625,291.3506774902344,297.9077453613281,297.17486572265625,284.8695678710937,1.0,0.773131251335144,0.2908915579319,0.2908915579319,1.0,1.0,-4.045490741729736,0.8741323947906494,3.171358108520508,-0.3483172953128814,0.861186683177948,0.861186683177948,0.0,287.6997985839844,289.0,64515.5234375,0.0,5773.5185546875,1.0,278.59716796875,282.8009948730469,294.4548034667969,298.6433410644531,293.1499938964844,293.1499938964844,278.54998779296875,38378.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.671140432357788,3.671164989471436,8.992806783680862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9078.23046875,0.0,1574.712646484375,1895.4371337890625,0.0,4300.0,0.909744679927826,1.0,0.0,3.0,1.0,0.0
18120000,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7515078186988831,0.3826986849308014,0.3511309027671814,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8673439025878906,0.5984302759170532,0.5722624659538269,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.983574628829956,0.8628909587860107,0.604265570640564,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7660768032073975,0.4066096544265747,0.3920646905899048,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.6439639925956726,0.2378966063261032,1.1065092086791992,284.8934020996094,284.95001220703125,299.5817565917969,291.35308837890625,297.8977355957031,297.16766357421875,284.8944702148437,1.0,0.7729135751724243,0.2908874154090881,0.2908874154090881,1.0,1.0,-4.037154674530029,0.8719269633293152,3.1652278900146484,-0.3479762375354767,0.8540049195289612,0.8540049195289612,0.0,289.6542053222656,292.0,64144.4609375,0.0,5759.44482421875,1.0,278.5577087402344,282.8268737792969,294.4588928222656,298.5864562988281,293.1499938964844,293.1499938964844,278.8500061035156,39172.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5890491008758545,3.589073181152344,8.595122835686198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8452.7060546875,0.0,1489.7513427734375,1895.4371337890625,0.0,4300.0,0.8941159248352051,1.0,0.0,3.0,1.0,0.0
18120060,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7498050332069397,0.3818875551223755,0.350257933139801,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8653583526611328,0.5972031354904175,0.570953369140625,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9824831485748292,0.8638463616371155,0.6047077775001526,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7644834518432617,0.4060091078281402,0.3914092481136322,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6424679160118103,0.237279325723648,1.103626370429993,284.9969177246094,284.95001220703125,299.56494140625,291.3557434082031,297.891845703125,297.1663513183594,284.9972229003906,1.0,0.7727169394493103,0.2909521758556366,0.2909521758556366,1.0,1.0,-4.030086517333984,0.8702858686447144,3.1598002910614014,-0.3475556373596191,0.923293948173523,0.923293948173523,0.0,291.21881103515625,292.0,63190.25390625,0.0,5746.91552734375,1.0,278.7998352050781,282.9559936523437,294.3996276855469,298.3730163574219,293.1499938964844,293.1499938964844,278.8500061035156,34693.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.628523588180542,3.628547191619873,8.78523167102685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8690.77734375,0.0,1499.685791015625,1895.4371337890625,0.0,4300.0,0.9008527398109436,1.0,0.0,3.0,1.0,0.0
18120120,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7486030459403992,0.3811578750610351,0.3496706485748291,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8638965487480164,0.5960773229598999,0.5699594616889954,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9818943738937378,0.8648539185523987,0.6054837107658386,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7633581757545471,0.4055031836032867,0.3909809291362762,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.6413611769676208,0.2367406636476516,1.1014082431793213,284.9875793457031,284.95001220703125,299.5478515625,291.3586120605469,297.8865966796875,297.1662292480469,284.9866027832031,1.0,0.772660493850708,0.2910169661045074,0.2910169661045074,1.0,1.0,-4.0254669189453125,0.8693011999130249,3.156165599822998,-0.3471590578556061,0.931519329547882,0.931519329547882,0.0,292.39715576171875,295.0,63193.12890625,0.0,5739.81103515625,1.0,278.8419494628906,282.9514465332031,294.3890686035156,298.3998107910156,293.1499938964844,293.1499938964844,278.54998779296875,34146.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6762783527374254,3.676302194595337,9.01799637631484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9297.974609375,0.0,1548.6309814453125,1895.4371337890625,0.0,4300.0,0.9098464250564576,1.0,0.0,3.0,1.0,0.0
18120180,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.7470813393592834,0.3799751400947571,0.3489145636558532,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8621029257774353,0.5944910049438477,0.5687960982322693,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.980923056602478,0.8650941848754883,0.606000542640686,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7619503736495972,0.4046805500984192,0.3904536962509155,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.6400408148765564,0.2360094934701919,1.0989882946014404,284.8769226074219,284.95001220703125,299.5304870605469,291.3616638183594,297.8772277832031,297.16046142578125,284.8769836425781,1.0,0.7725728154182434,0.2910817265510559,0.2910817265510559,1.0,1.0,-4.019656658172607,0.8679988384246826,3.1516575813293457,-0.346614271402359,0.8502674698829651,0.8502674698829651,0.0,293.9091186523437,295.0,63916.109375,0.0,5731.0810546875,1.0,278.5982360839844,282.8199768066406,294.444091796875,298.5957336425781,293.1499938964844,293.1499938964844,278.54998779296875,38622.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.62089467048645,3.62091875076294,8.748328355068224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9004.75,0.0,1520.493408203125,1895.4371337890625,0.0,4300.0,0.898729681968689,1.0,0.0,3.0,1.0,0.0
18120240,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7450839281082153,0.3787146508693695,0.3478537499904632,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8598160743713379,0.5928048491477966,0.5672956109046936,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9794163703918456,0.8652673959732056,0.6061399579048157,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7600993514060974,0.4037643074989319,0.3896849453449249,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6383507251739502,0.2351910024881363,1.095826268196106,284.9007568359375,284.95001220703125,299.5128479003906,291.3648376464844,297.8673400878906,297.1539001464844,284.9017028808594,1.0,0.7723225951194763,0.2911465167999267,0.2911465167999267,1.0,1.0,-4.0111613273620605,0.8659910559654236,3.145170211791992,-0.3460229337215423,0.846013069152832,0.846013069152832,0.0,295.8141174316406,298.0,63566.39453125,0.0,5716.267578125,1.0,278.5580749511719,282.84552001953125,294.4481811523437,298.5393371582031,293.1499938964844,293.1499938964844,278.8500061035156,39117.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.541845321655273,3.5418689250946045,8.370520845346618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8394.328125,0.0,1438.77197265625,1895.4371337890625,0.0,4300.0,0.883644163608551,1.0,0.0,3.0,1.0,0.0
18120300,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7434460520744324,0.3778695166110992,0.3469651937484741,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8579055666923523,0.5915382504463196,0.5659661293029785,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.978302240371704,0.8661222457885742,0.6065276265144348,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7585686445236206,0.4031375646591186,0.3890168666839599,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6369014382362366,0.2345402091741562,1.0928317308425903,285.0002746582031,284.95001220703125,299.4949645996094,291.3681640625,297.8612976074219,297.1528625488281,285.00030517578125,1.0,0.7720915675163269,0.2912112772464752,0.2912112772464752,1.0,1.0,-4.003806591033936,0.864285409450531,3.1395208835601807,-0.3455688953399658,0.9144093990325928,0.9144093990325928,0.0,297.3689270019531,298.0,62653.9921875,0.0,5702.84521484375,1.0,278.7987365722656,282.96990966796875,294.3899230957031,298.3290100097656,293.1499938964844,293.1499938964844,278.8500061035156,34540.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.585225343704224,3.5852484703063965,8.576818686378829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8628.97265625,0.0,1451.56396484375,1895.4371337890625,0.0,4300.0,0.891067385673523,1.0,0.0,3.0,1.0,0.0
18120360,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7422457337379456,0.3770872950553894,0.346339464187622,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.856451690196991,0.5903511047363281,0.5649251937866211,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9776528477668762,0.8670035600662231,0.607225775718689,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7574463486671448,0.4025875031948089,0.3885563611984253,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6357880234718323,0.2339544147253036,1.0904390811920166,284.9886779785156,284.95001220703125,299.476806640625,291.37158203125,297.855712890625,297.1527709960937,284.98760986328125,1.0,0.771988570690155,0.2912841439247131,0.2912841439247131,1.0,1.0,-3.998692989349365,0.8631935715675354,3.1354994773864746,-0.3451197743415832,0.9217722415924072,0.9217722415924072,0.0,298.5755920410156,301.0,62661.4140625,0.0,5694.38720703125,1.0,278.84161376953125,282.9632873535156,294.38018798828125,298.3569641113281,293.1499938964844,293.1499938964844,278.54998779296875,34048.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.634685039520264,3.634708404541016,8.815092087388621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9226.708984375,0.0,1501.6573486328125,1895.4371337890625,0.0,4300.0,0.9004291296005249,1.0,0.0,3.0,1.0,0.0
18120420,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7407353520393372,0.3758600354194641,0.3455407321453094,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8546778559684753,0.5887094736099243,0.5637078881263733,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.97661155462265,0.8671245574951172,0.607658863067627,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7560495734214783,0.4017221629619598,0.3879893720149994,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.6344645023345947,0.2331757992506027,1.087813377380371,284.87939453125,284.95001220703125,299.4584045410156,291.37506103515625,297.8460693359375,297.1470642089844,284.8796691894531,1.0,0.7718469500541687,0.291357010602951,0.291357010602951,1.0,1.0,-3.992313861846924,0.8617655038833618,3.1305482387542725,-0.3445233106613159,0.8419498205184937,0.8419498205184937,0.0,300.11474609375,301.0,63347.6328125,0.0,5684.0732421875,1.0,278.59918212890625,282.83404541015625,294.4355163574219,298.5517578125,293.1499938964844,293.1499938964844,278.54998779296875,38680.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.57717227935791,3.5771961212158203,8.538331712770741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8936.4248046875,0.0,1473.3006591796875,1895.4371337890625,0.0,4300.0,0.8890188336372375,1.0,0.0,3.0,1.0,0.0
18120480,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7387867569923401,0.374565064907074,0.3444471955299377,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8524539470672607,0.5869781970977783,0.5621629953384399,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9750499129295348,0.8671939373016357,0.6077238917350769,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.754246175289154,0.4007698893547058,0.387185662984848,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.63279789686203,0.2323141098022461,1.0844563245773315,284.9033508300781,284.95001220703125,299.4397888183594,291.37860107421875,297.83599853515625,297.14068603515625,284.9041442871094,1.0,0.771544337272644,0.2914298772811889,0.2914298772811889,1.0,1.0,-3.983308792114258,0.8596461415290833,3.12366271018982,-0.3438848257064819,0.8387861847877502,0.8387861847877502,0.0,302.0252685546875,304.0,63004.08984375,0.0,5667.783203125,1.0,278.55841064453125,282.8594055175781,294.4397888183594,298.4958190917969,293.1499938964844,293.1499938964844,278.8500061035156,39067.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.499615430831909,3.499638557434082,8.172104912773648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8337.595703125,0.0,1394.215087890625,1895.4371337890625,0.0,4300.0,0.8742644190788269,1.0,0.0,3.0,1.0,0.0
18120540,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.737175703048706,0.3736715018749237,0.3435232043266296,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8505841493606567,0.5856519937515259,0.5607861280441284,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9738814830780028,0.867928683757782,0.6080358624458313,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7527444362640381,0.4000974893569946,0.3864808678627014,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.6313533186912537,0.2316135019063949,1.0812612771987915,284.9998779296875,284.95001220703125,299.4208984375,291.38214111328125,297.8296813964844,297.1396789550781,284.9997253417969,1.0,0.7712584733963013,0.2915027439594269,0.2915027439594269,1.0,1.0,-3.975425958633423,0.8578242659568787,3.1176018714904785,-0.3433777093887329,0.9056013226509094,0.9056013226509094,0.0,303.5902404785156,304.0,62118.00390625,0.0,5652.8486328125,1.0,278.7977294921875,282.9804077148437,294.38214111328125,298.2874755859375,293.1499938964844,293.1499938964844,278.8500061035156,34452.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9996386170387268,1.0,0.0,0.0,3.545079469680786,3.545102119445801,8.385814567191119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8567.900390625,0.0,1408.2960205078125,1895.4371337890625,0.0,4296.953125,0.8820355534553528,1.0,0.0,3.0,1.0,0.0
18120600,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7359675168991089,0.3728333711624145,0.3428514301776886,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8491337299346924,0.5843964219093323,0.5596858263015747,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.9731650352478028,0.8686782121658325,0.6086479425430298,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7516183853149414,0.39949432015419,0.3859750628471374,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.6302154660224915,0.2309721559286117,1.0786391496658323,284.9869384765625,284.95001220703125,299.4017944335937,291.3856811523437,297.8237609863281,297.1394958496094,284.98583984375,1.0,0.7710927128791809,0.2915756106376648,0.2915756106376648,1.0,1.0,-3.9696900844573975,0.856565535068512,3.1131246089935303,-0.3428980112075805,0.9116066098213196,0.9116066098213196,0.0,304.8210754394531,292.0,62118.015625,0.0,5642.62646484375,1.0,278.8412780761719,282.9727783203125,294.3782653808594,298.3184814453125,293.1499938964844,293.1499938964844,278.54998779296875,34032.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981840252876282,1.0,0.0,0.0,3.594576358795166,3.594599485397339,8.621616984783032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9156.291015625,0.0,1457.8778076171875,1895.4371337890625,0.0,4284.67138671875,0.8914086222648621,1.0,0.0,3.0,1.0,0.0
18120660,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7358766198158264,0.3715675473213196,0.3419016301631927,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8491038084030151,0.5827004909515381,0.5582968592643738,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9740280508995056,0.8686824440956116,0.6089115142822266,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.751737117767334,0.3985848128795624,0.3852483928203583,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.6300613880157471,0.2301447093486786,1.0752393007278442,284.8794860839844,284.95001220703125,299.3824462890625,291.38916015625,297.8138732910156,297.13385009765625,284.8800048828125,1.0,0.7691654562950134,0.2916711866855621,0.2916711866855621,1.0,1.0,-3.9614222049713135,0.8547067642211914,3.106715440750122,-0.342122346162796,0.8326699137687683,0.8326699137687683,0.0,303.4312744140625,292.0,62740.71875,0.0,5606.48291015625,1.0,278.60015869140625,282.8466491699219,294.43035888671875,298.5113830566406,293.1499938964844,293.1499938964844,278.54998779296875,38854.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5326457023620605,3.5326690673828125,8.327094178639527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8864.60546875,0.0,1427.154052734375,1895.4371337890625,0.0,4300.0,0.8792247176170349,1.0,0.0,3.0,1.0,0.0
18120720,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7360813617706299,0.3702650666236877,0.3406272530555725,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8495104908943176,0.580940842628479,0.5565444827079773,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9753754138946532,0.8686663508415222,0.6087830066680908,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.752227246761322,0.3976114690303802,0.3842445611953735,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6301784515380859,0.2292557656764984,1.0709052085876465,284.9037475585937,284.95001220703125,299.3628845214844,291.3926086425781,297.80377197265625,297.1278686523437,284.90447998046875,1.0,0.7665387392044067,0.2917667627334595,0.2917667627334595,1.0,1.0,-3.950087070465088,0.8520442247390747,3.098042726516724,-0.3413256406784057,0.8300323486328125,0.8300323486328125,0.0,300.9239196777344,280.0,62372.6015625,0.0,5553.10595703125,1.0,278.55877685546875,282.87255859375,294.43212890625,298.4510498046875,293.1499938964844,293.1499938964844,278.8500061035156,39139.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.454329252243042,3.4543519020080566,7.961974120007653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8274.1064453125,0.0,1348.40625,1895.4371337890625,0.0,4300.0,0.8643084168434143,1.0,0.0,3.0,1.0,0.0
18120780,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7370660901069641,0.3693685233592987,0.3395042419433594,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8508044481277466,0.5795859098434448,0.5549364686012268,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9777121543884276,0.869310736656189,0.6088837385177612,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7534916400909424,0.3969234824180603,0.3833179175853729,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6308939456939697,0.2285389602184295,1.066641092300415,284.9972229003906,284.95001220703125,299.3431091308594,291.3959655761719,297.79742431640625,297.1271667480469,284.99676513671875,1.0,0.7635095119476318,0.2918623387813568,0.2918623387813568,1.0,1.0,-3.939646005630493,0.849618673324585,3.090027332305908,-0.3406541049480438,0.8944817781448364,0.8944817781448364,0.0,297.18115234375,280.0,61485.24609375,0.0,5494.54296875,1.0,278.79656982421875,282.990478515625,294.3766784667969,298.24151611328125,293.1499938964844,293.1499938964844,278.8500061035156,34467.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972599148750304,1.0,0.0,0.0,3.499951839447021,3.499974250793457,8.173676633305149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8497.2119140625,0.0,1361.5576171875,1895.4371337890625,0.0,4276.853515625,0.8719835877418518,1.0,0.0,3.0,1.0,0.0
18120840,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.738801121711731,0.3685351908206939,0.3386140763759613,296.9395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8529394865036011,0.5783044099807739,0.5535799264907837,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.9808852672576904,0.8699666857719421,0.6092624664306641,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7555080652236938,0.3963101208209991,0.3825698494911194,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.6322115659713745,0.2278919219970703,1.0628784894943235,284.9827880859375,284.95001220703125,299.3231201171875,291.3992004394531,297.7914733886719,297.1273193359375,284.9816589355469,1.0,0.7602965831756592,0.2919579148292541,0.2919579148292541,1.0,1.0,-3.931142568588257,0.8477014303207397,3.0834410190582275,-0.3400070071220398,0.8982053995132446,0.8982053995132446,0.0,292.484375,268.0,61441.515625,0.0,5435.97265625,1.0,278.8408508300781,282.9823913574219,294.3796691894531,298.2757263183594,293.1499938964844,293.1499938964844,279.1499938964844,34151.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949890375137328,1.0,0.0,0.0,3.546730756759644,3.546753406524658,8.393628831981914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8088.95361328125,0.0,1407.8427734375,1895.4371337890625,0.0,4257.59033203125,0.8807677626609802,1.0,0.0,3.0,1.0,0.0
