time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120900,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.7407788038253784,0.3677889406681061,0.3376953303813934,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.8553820848464966,0.5771183371543884,0.5521996021270752,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.9842429161071776,0.8707373142242432,0.6095669865608215,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.7578076124191284,0.395774781703949,0.3818163275718689,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.6337573528289795,0.2273043990135193,1.059154391288757,285.058349609375,284.95001220703125,299.3029479980469,291.4022827148437,297.7861022949219,297.1283264160156,285.0580749511719,1.0,0.7568989396095276,0.2920534908771515,0.2920534908771515,1.0,1.0,-3.9225142002105713,0.8457494974136353,3.0767648220062256,-0.3393630981445312,0.9728326797485352,0.9728326797485352,0.0,287.4188842773437,268.0,60653.1484375,0.0,5374.7763671875,1.0,279.0966796875,283.08380126953125,294.3583068847656,298.1379699707031,293.1499938964844,293.1499938964844,279.1499938964844,31709.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989249587059021,1.0,0.0,0.0,3.631381988525391,3.631405115127564,8.799077590992965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8354.990234375,0.0,1480.618408203125,1895.4371337890625,0.0,4208.591796875,0.8989101052284241,1.0,0.0,3.0,1.0,0.0
18120960,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.7431374192237854,0.3670038878917694,0.3368645906448364,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8582656979560852,0.5758983492851257,0.5509204864501953,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9878909587860109,0.8713812232017517,0.609963595867157,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.7605085372924805,0.3952313959598541,0.3811423480510711,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.6356244683265686,0.2267308086156845,1.055699586868286,285.0287780761719,284.95001220703125,299.2825622558594,291.4052429199219,297.7802429199219,297.1288146972656,285.0262451171875,1.0,0.7534245252609253,0.2922123372554779,0.2922123372554779,1.0,1.0,-3.9147329330444336,0.844224214553833,3.0705087184906006,-0.338522344827652,0.9851130843162536,0.9851130843162536,0.0,281.9666748046875,256.0,60805.16015625,0.0,5313.8818359375,1.0,279.1416015625,283.0565490722656,294.38262939453125,298.2205505371094,293.1499938964844,293.1499938964844,278.8500061035156,31816.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878683686256408,1.0,0.0,0.0,3.7162022590637207,3.716226100921631,9.214928127221356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8975.724609375,0.0,1576.20361328125,1895.4371337890625,0.0,4196.734375,0.9170739650726318,1.0,0.0,3.0,1.0,0.0
18121020,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.7452372908592224,0.3656868934631347,0.3357790410518646,296.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8609122037887573,0.574120819568634,0.5493659377098083,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9911343455314636,0.8711047768592834,0.6099908947944641,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7630062103271484,0.3942909240722656,0.380284309387207,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.6373290419578552,0.2259149104356765,1.051783323287964,284.88409423828125,284.95001220703125,299.2619934082031,291.407958984375,297.7694396972656,297.1224060058594,284.8810119628906,1.0,0.7497498393058777,0.2923711836338043,0.2923711836338043,1.0,1.0,-3.904896020889282,0.8421621322631836,3.062733888626098,-0.3375038206577301,0.8901797533035278,0.8901797533035278,0.0,276.7301025390625,256.0,61775.85546875,0.0,5248.27099609375,1.0,278.896728515625,282.887451171875,294.444091796875,298.4532165527344,293.1499938964844,293.1499938964844,278.8500061035156,36053.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994693636894226,1.0,0.0,0.0,3.7084944248199454,3.7085189819335938,9.176742423733232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8721.546875,0.0,1599.635498046875,1895.4371337890625,0.0,4255.07958984375,0.916474223136902,1.0,0.0,3.0,1.0,0.0
18121080,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7468562722206116,0.3642029464244842,0.3343032598495483,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8630825877189636,0.5721380114555359,0.5473681092262268,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9938238263130188,0.8706216812133789,0.6095219850540161,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7650691270828247,0.3931715786457062,0.3790982663631439,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.6386605501174927,0.2249545753002166,1.0468627214431765,284.8860778808594,284.95001220703125,299.2412414550781,291.4104919433594,297.7573547363281,297.11407470703125,284.88677978515625,1.0,0.7457571625709534,0.2925300598144531,0.2925300598144531,1.0,1.0,-3.891494274139404,0.8391526341438293,3.0523414611816406,-0.3364147841930389,0.8685111999511719,0.8685111999511719,0.0,271.8140869140625,244.0,61417.05859375,0.0,5174.1513671875,1.0,278.8574523925781,282.8944396972656,294.43731689453125,298.3974304199219,293.1499938964844,293.1499938964844,279.1499938964844,38312.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997254192829132,1.0,0.0,0.0,3.63458514213562,3.634609460830689,8.814607213025738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8107.29443359375,0.0,1533.3179931640625,1895.4371337890625,0.0,4276.8046875,0.90330171585083,1.0,0.0,3.0,1.0,0.0
18121140,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7489986419677734,0.3632014393806457,0.3329881131649017,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8658269047737122,0.5706336498260498,0.5455174446105957,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.9969399571418762,0.870972752571106,0.6093105673789978,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7676259279251099,0.3923768401145935,0.3779857456684112,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.6403488516807556,0.2241742312908172,1.0419838428497314,284.99072265625,284.95001220703125,299.2203063964844,291.41278076171875,297.7498779296875,297.1122436523437,284.9913330078125,1.0,0.7416700124740601,0.2926889061927795,0.2926889061927795,1.0,1.0,-3.8789913654327393,0.8363816738128662,3.042609691619873,-0.3354818820953369,0.9357792139053344,0.9357792139053344,0.0,266.39727783203125,244.0,60371.97265625,0.0,5099.93603515625,1.0,279.1008605957031,283.02655029296875,294.3830261230469,298.1770324707031,293.1499938964844,293.1499938964844,279.1499938964844,34562.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991234004497528,1.0,0.0,0.0,3.6693928241729736,3.669416666030884,8.984247301668802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8333.2119140625,0.0,1544.0416259765625,1895.4371337890625,0.0,4225.58251953125,0.9098394513130188,1.0,0.0,3.0,1.0,0.0
18121200,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.7516478300094604,0.3623469769954681,0.332019567489624,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.8690779805183411,0.5692912936210632,0.5440390706062317,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9990000128746032,0.8715434074401855,0.607932448387146,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.7706409692764282,0.3917142152786255,0.3771389126777649,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.6424040198326111,0.2234916239976883,1.037867784500122,284.9801025390625,284.95001220703125,299.19921875,291.414794921875,297.7436828613281,297.1126403808594,284.97869873046875,1.0,0.7375476360321045,0.2928477823734283,0.2928477823734283,1.0,1.0,-3.86728572845459,0.833811342716217,3.0334742069244385,-0.3344009220600128,0.941124439239502,0.941124439239502,0.0,260.7914123535156,232.0,60287.4765625,0.0,5027.2978515625,1.0,279.14227294921875,283.02130126953125,294.3885192871094,298.21209716796875,293.1499938964844,293.1499938964844,278.8500061035156,34161.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884833693504332,1.0,0.0,0.0,3.716052770614624,3.716077089309693,9.2141874574736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8914.6005859375,0.0,1593.9005126953125,1895.4371337890625,0.0,4202.01708984375,0.9187269806861876,1.0,0.0,3.0,1.0,0.0
18121260,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.7535310983657837,0.361051470041275,0.3309445679187774,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.8714402318000793,0.5674988627433777,0.5424543023109436,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.9990000128746032,0.8719268441200256,0.602013349533081,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.7728817462921143,0.3907340168952942,0.3762401044368744,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.6438632607460022,0.2226201593875885,1.0337400436401367,284.8593444824219,284.95001220703125,299.1779479980469,291.4165344238281,297.7352905273437,297.1099853515625,284.85870361328125,1.0,0.7329810857772827,0.2930494546890259,0.2930494546890259,1.0,1.0,-3.849145650863648,0.829660177230835,3.0194854736328125,-0.3329364657402038,0.8492769002914429,0.8492769002914429,0.0,256.1030578613281,232.0,60862.875,0.0,4941.8525390625,1.0,278.8973999023437,282.8828125,294.4403076171875,298.4072570800781,293.1499938964844,293.1499938964844,278.8500061035156,39036.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935975074768066,1.0,0.0,0.0,3.652886390686035,3.6529109477996826,8.903598995857465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8607.9677734375,0.0,1559.1173095703125,1895.4371337890625,0.0,4245.75146484375,0.9058787822723388,1.0,0.0,3.0,1.0,0.0
18121320,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.7551910877227783,0.3596909642219543,0.3295571804046631,296.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8736231327056885,0.565619170665741,0.5405232906341553,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9990000128746032,0.872881293296814,0.5954338908195496,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7749527096748352,0.3896682858467102,0.3750841319561004,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.6451707482337952,0.2216804772615432,1.028842806816101,284.8834228515625,284.95001220703125,299.156494140625,291.41796875,297.7286071777344,297.1094665527344,284.8844909667969,1.0,0.7280768752098083,0.2932511568069458,0.2932511568069458,1.0,1.0,-3.828223943710327,0.8247788548469543,3.0034451484680176,-0.3316523432731628,0.8390579223632812,0.8390579223632812,0.0,251.3777008056641,220.0,60298.37109375,0.0,4848.23486328125,1.0,278.8578491210937,282.9138488769531,294.4283142089844,298.3257141113281,293.1499938964844,293.1499938964844,279.1499938964844,40028.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942474365234376,1.0,0.0,0.0,3.550588130950928,3.550611972808838,8.411896033067023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7998.07373046875,0.0,1454.6737060546875,1895.4371337890625,0.0,4251.2841796875,0.8862309455871582,1.0,0.0,3.0,1.0,0.0
18121380,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7572533488273621,0.3587744832038879,0.3283709585666656,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8762184977531433,0.5641881823539734,0.5387937426567078,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9990000128746032,0.8749954104423523,0.5883451104164124,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7773812413215637,0.3889131247997284,0.3740523159503937,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.6467538475990295,0.22093166410923,1.024246335029602,284.9864196777344,284.95001220703125,299.1349182128906,291.4190368652344,297.72705078125,297.1166076660156,284.986328125,1.0,0.7229527831077576,0.2934528589248657,0.2934528589248657,1.0,1.0,-3.8069851398468018,0.8197909593582153,2.987194061279297,-0.3300768136978149,0.9045512676239014,0.9045512676239014,0.0,246.4104919433593,220.0,59199.36328125,0.0,4753.98486328125,1.0,279.0987243652344,283.0442199707031,294.3738708496094,298.0982360839844,293.1499938964844,293.1499938964844,279.1499938964844,35227.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98672354221344,1.0,0.0,0.0,3.580854654312134,3.580877780914306,8.555919066566275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8207.42578125,0.0,1451.9249267578125,1895.4371337890625,0.0,4186.8876953125,0.8906940221786499,1.0,0.0,3.0,1.0,0.0
18121440,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.7599957585334778,0.3579415082931518,0.3274649083614349,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.879540205001831,0.5628567337989807,0.5373714566230774,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.9990000128746032,0.8776392936706543,0.5802873373031616,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.7804611325263977,0.3882457315921783,0.3732394874095917,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.6488766074180603,0.2202690094709396,1.0203297138214111,284.9735412597656,284.95001220703125,299.1131896972656,291.41973876953125,297.7276916503906,297.1269226074219,284.9723205566406,1.0,0.7177636027336121,0.2936545610427856,0.2936545610427856,1.0,1.0,-3.7868127822875977,0.8150835633277893,2.971729278564453,-0.3287040889263153,0.906202793121338,0.906202793121338,0.0,240.97906494140625,208.0,58984.6640625,0.0,4660.28955078125,1.0,279.1415710449219,283.0397033691406,294.3804626464844,298.1257629394531,293.1499938964844,293.1499938964844,278.8500061035156,34795.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827977418899536,1.0,0.0,0.0,3.6172573566436768,3.6172807216644287,8.730760896469292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8750.705078125,0.0,1488.114990234375,1895.4371337890625,0.0,4152.9951171875,0.8970097303390503,1.0,0.0,3.0,1.0,0.0
18121500,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.7627094984054565,0.3567064702510834,0.3263994753360748,296.919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8828737139701843,0.5611119270324707,0.5357857346534729,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9990000128746032,0.879949152469635,0.5721859335899353,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.7835582494735718,0.3872880935668945,0.3723220527172088,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.6510433554649353,0.2194540947675705,1.0162506103515625,284.8650817871094,284.95001220703125,299.09130859375,291.4200744628906,297.7254333496094,297.1332397460937,284.8657531738281,1.0,0.7124381065368652,0.2938562631607055,0.2938562631607055,1.0,1.0,-3.7657995223999023,0.8101391196250916,2.955660343170166,-0.3272673487663269,0.822017252445221,0.822017252445221,0.0,235.5603790283203,208.0,59380.0,0.0,4565.19189453125,1.0,278.8998718261719,282.9172058105469,294.4330749511719,298.3100891113281,293.1499938964844,293.1499938964844,278.8500061035156,40022.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869388341903688,1.0,0.0,0.0,3.533003568649292,3.533027172088623,8.328781291311316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8439.845703125,0.0,1435.9903564453125,1895.4371337890625,0.0,4188.74072265625,0.8799843192100525,1.0,0.0,3.0,1.0,0.0
18121560,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7652162909507751,0.3554481863975525,0.3250706195831299,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8860300183296204,0.5593223571777344,0.533903956413269,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9990000128746032,0.8824461102485657,0.5642521381378174,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7864875197410583,0.3862752020359039,0.3711842596530914,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.6530815362930298,0.2185991555452346,1.0115803480148315,284.8943176269531,284.95001220703125,299.0692749023437,291.41998291015625,297.7232971191406,297.1396484375,284.89501953125,1.0,0.7069289088249207,0.2942467629909515,0.2942467629909515,1.0,1.0,-3.74317479133606,0.8053451776504517,2.937829732894897,-0.3252245783805847,0.8188470602035522,0.8188470602035522,0.0,230.23785400390625,196.0,58841.6953125,0.0,4467.15869140625,1.0,278.8587646484375,282.9516906738281,294.4219665527344,298.2285461425781,293.1499938964844,293.1499938964844,279.1499938964844,40139.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868586659431458,1.0,0.0,0.0,3.4341821670532227,3.4342050552368164,7.869369937907322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7864.1455078125,0.0,1335.192626953125,1895.4371337890625,0.0,4188.05078125,0.8607552647590637,1.0,0.0,3.0,1.0,0.0
18121620,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.768203854560852,0.3545746505260467,0.3239295482635498,296.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8896821141242981,0.5579248070716858,0.5322114825248718,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9990000128746032,0.8857570886611938,0.5557488203048706,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7898460030555725,0.38553386926651,0.3701627552509308,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6554733514785767,0.2179142087697982,1.007215976715088,284.9900817871094,284.95001220703125,299.047119140625,291.4194641113281,297.72528076171875,297.1519470214844,284.98944091796875,1.0,0.7013357281684875,0.2946372628211975,0.2946372628211975,1.0,1.0,-3.7208540439605713,0.8006579875946045,2.920196056365967,-0.3232133090496063,0.8818852305412292,0.8818852305412292,0.0,224.68145751953125,196.0,57827.73046875,0.0,4369.56396484375,1.0,279.0958557128906,283.0733337402344,294.3689270019531,298.0072326660156,293.1499938964844,293.1499938964844,279.1499938964844,35047.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789589047431946,1.0,0.0,0.0,3.4706971645355225,3.470719337463379,8.037606562538713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8063.5595703125,0.0,1335.9066162109375,1895.4371337890625,0.0,4119.6669921875,0.8660683631896973,1.0,0.0,3.0,1.0,0.0
18121680,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.7717734575271606,0.3537420630455017,0.3230275511741638,296.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.8939365744590759,0.556585431098938,0.5307852029800415,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.9990000128746032,0.8893768191337585,0.546608030796051,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.7937435507774353,0.3848496973514557,0.3693338334560394,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.6583414673805237,0.2172951996326446,1.003474473953247,284.97430419921875,284.95001220703125,299.0248718261719,291.4184875488281,297.7283630371094,297.166015625,284.9730224609375,1.0,0.6957244277000427,0.2950277626514435,0.2950277626514435,1.0,1.0,-3.699450016021729,0.7961995601654053,2.9032504558563232,-0.3212285041809082,0.8820528388023376,0.8820528388023376,0.0,218.8968200683593,199.0,57612.06640625,0.0,4274.09521484375,1.0,279.1405944824219,283.06640625,294.3760070800781,298.03533935546875,293.1499938964844,293.1499938964844,279.45001220703125,34729.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748244881629944,1.0,0.0,0.0,3.5081470012664795,3.508169412612915,8.211998192564351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7667.31201171875,0.0,1371.8692626953125,1895.4371337890625,0.0,4083.5751953125,0.872563362121582,1.0,0.0,3.0,1.0,0.0
18121740,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.7738621830940247,0.3529931306838989,0.3221693933010101,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8964220285415649,0.5553439855575562,0.5294160842895508,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.9990000128746032,0.8931466937065125,0.5408095121383667,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.7960941791534424,0.3842425942420959,0.3685773909091949,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.66000896692276,0.2167469561100006,1.000205397605896,285.0523681640625,284.95001220703125,299.0024719238281,291.4170227050781,297.732177734375,297.1810302734375,285.0521240234375,1.0,0.6920939087867737,0.2954182624816894,0.2954182624816894,1.0,1.0,-3.6833457946777344,0.7931616306304932,2.890184164047241,-0.3196026980876922,0.955643117427826,0.955643117427826,0.0,215.16311645507807,199.0,56760.13671875,0.0,4206.8466796875,1.0,279.3955078125,283.1706848144531,294.3545837402344,297.89324951171875,293.1499938964844,293.1499938964844,279.45001220703125,31955.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674798250198364,1.0,0.0,0.0,3.588670253753662,3.5886929035186768,8.59330839375616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7910.31494140625,0.0,1436.248779296875,1895.4371337890625,0.0,4018.974609375,0.8896259665489197,1.0,0.0,3.0,1.0,0.0
18121800,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7752092480659485,0.3521945178508758,0.3214447498321533,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8979936242103577,0.554067075252533,0.5282040238380432,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.9990000128746032,0.8964806795120239,0.5368279814720154,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7976511120796204,0.3836197257041931,0.3679527342319488,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.6610672473907471,0.2162100076675415,0.9974889755249025,285.023681640625,284.95001220703125,298.9799499511719,291.4150695800781,297.7337951660156,297.1931457519531,285.0211181640625,1.0,0.689302384853363,0.2958087623119354,0.2958087623119354,1.0,1.0,-3.670981168746948,0.791117250919342,2.879863739013672,-0.3179735243320465,0.966675341129303,0.966675341129303,0.0,212.5736083984375,202.0,56845.32421875,0.0,4157.30322265625,1.0,279.441162109375,283.1443176269531,294.3796691894531,297.9715270996094,293.1499938964844,293.1499938964844,279.1499938964844,31958.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650912284851074,1.0,0.0,0.0,3.672866106033325,3.672889709472656,9.001263947538973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8483.3681640625,0.0,1528.32666015625,1895.4371337890625,0.0,3997.83740234375,0.9073980450630188,1.0,0.0,3.0,1.0,0.0
18121860,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7754756808280945,0.3508811593055725,0.3204908370971679,296.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8983721733093262,0.5522512197494507,0.5267484188079834,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9990000128746032,0.89859938621521,0.5346925258636475,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7981553673744202,0.3825979828834533,0.367164671421051,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.6612753868103027,0.2154328227043151,0.9944315552711488,284.8811340332031,284.95001220703125,298.95733642578125,291.4125671386719,297.7279968261719,297.19482421875,284.87811279296875,1.0,0.6871325969696045,0.2962141931056976,0.2962141931056976,1.0,1.0,-3.65977931022644,0.7894229292869568,2.870356559753418,-0.3162806332111358,0.8719978332519531,0.8719978332519531,0.0,211.01632690429688,202.0,57711.11328125,0.0,4117.60693359375,1.0,279.19775390625,282.97918701171875,294.4432678222656,298.1986694335937,293.1499938964844,293.1499938964844,279.1499938964844,36543.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717512726783752,1.0,0.0,0.0,3.655839204788208,3.655863523483277,8.91800027602585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8234.9970703125,0.0,1543.75048828125,1895.4371337890625,0.0,4056.617919921875,0.9048306941986084,1.0,0.0,3.0,1.0,0.0
18121920,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7745815515518188,0.3494181036949157,0.3191841840744018,296.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8974898457527161,0.5502462983131409,0.5248874425888062,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9990000128746032,0.9000188708305359,0.5343290567398071,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7975206971168518,0.3813936710357666,0.3660654127597809,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.6605210900306702,0.214505523443222,0.9904587268829346,284.8889465332031,284.95001220703125,298.93463134765625,291.4095458984375,297.7185974121094,297.191162109375,284.8898620605469,1.0,0.6853615641593933,0.2966196238994598,0.2966196238994598,1.0,1.0,-3.6482884883880615,0.7876462340354919,2.860642194747925,-0.3145920634269714,0.8542692065238953,0.8542692065238953,0.0,210.38003540039065,205.0,57357.20703125,0.0,4083.104736328125,1.0,279.1578369140625,282.9928283691406,294.4341735839844,298.1404724121094,293.1499938964844,293.1499938964844,279.45001220703125,38662.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742820262908936,1.0,0.0,0.0,3.572880268096924,3.572904109954834,8.517854439560324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7666.39599609375,0.0,1468.551025390625,1895.4371337890625,0.0,4078.824951171875,0.889955461025238,1.0,0.0,3.0,1.0,0.0
18121980,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7735485434532166,0.3483902215957641,0.3180574178695678,296.91265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.896370530128479,0.5486832857131958,0.5231984257698059,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9990000128746032,0.9017128944396972,0.5345473289489746,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7966543436050415,0.380481868982315,0.3650569021701813,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.6595438122749329,0.2137215137481689,0.9865903258323668,284.9954528808594,284.95001220703125,298.9118347167969,291.4059143066406,297.7123413085937,297.19195556640625,284.9962158203125,1.0,0.6839695572853088,0.297025054693222,0.297025054693222,1.0,1.0,-3.638298749923706,0.7862711548805237,2.852027654647827,-0.3130047917366028,0.9237801432609558,0.9237801432609558,0.0,210.105209350586,205.0,56399.0078125,0.0,4055.000732421875,1.0,279.3994445800781,283.12457275390625,294.3737487792969,297.9210205078125,293.1499938964844,293.1499938964844,279.45001220703125,34457.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680227041244508,1.0,0.0,0.0,3.612178325653076,3.612201690673828,8.706260246071906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7880.99462890625,0.0,1480.0733642578125,1895.4371337890625,0.0,4023.76953125,0.8970984220504761,1.0,0.0,3.0,1.0,0.0
18122040,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7726960182189941,0.3474647998809814,0.3172405362129211,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.895366370677948,0.5472505688667297,0.5218556523323059,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.9990000128746032,0.9033135771751404,0.5349177122116089,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7958944439888,0.379677802324295,0.3642955124378204,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.6586516499519348,0.213003784418106,0.9833705425262452,284.98516845703125,284.95001220703125,298.888916015625,291.4017028808594,297.706298828125,297.1932373046875,284.98394775390625,1.0,0.6829522252082825,0.2974304854869842,0.2974304854869842,1.0,1.0,-3.630587577819824,0.7855076789855957,2.8450798988342285,-0.311469703912735,0.9309438467025756,0.9309438467025756,0.0,210.0004119873047,208.0,56358.67578125,0.0,4034.060791015625,1.0,279.4418334960937,283.118408203125,294.3746643066406,297.9532165527344,293.1499938964844,293.1499938964844,279.1499938964844,33937.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652650952339172,1.0,0.0,0.0,3.6649980545043945,3.6650216579437256,8.962739457274438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8425.4833984375,0.0,1534.4229736328125,1895.4371337890625,0.0,3999.37841796875,0.9071171283721924,1.0,0.0,3.0,1.0,0.0
18122100,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.7713372707366943,0.3461208343505859,0.3162799775600433,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8938201665878296,0.5453908443450928,0.5203731060028076,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.9990000128746032,0.9040537476539612,0.5360887050628662,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.7946628332138062,0.3785724639892578,0.3634496033191681,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.6573793292045593,0.2121004611253738,0.9799442291259766,284.8663024902344,284.95001220703125,298.8659362792969,291.3968811035156,297.69500732421875,297.1871643066406,284.8655700683594,1.0,0.6821718811988831,0.2978359162807464,0.2978359162807464,1.0,1.0,-3.6231822967529297,0.7848204374313354,2.838361978530884,-0.3098952770233154,0.8427539467811584,0.8427539467811584,0.0,210.331771850586,208.0,57023.453125,0.0,4016.69189453125,1.0,279.198486328125,282.9807434082031,294.4248046875,298.148193359375,293.1499938964844,293.1499938964844,279.1499938964844,38794.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710286259651184,1.0,0.0,0.0,3.6067399978637695,3.606764078140259,8.68006509335828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8150.49609375,0.0,1506.227783203125,1895.4371337890625,0.0,4050.263427734375,0.8954028487205505,1.0,0.0,3.0,1.0,0.0
18122160,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7692996263504028,0.3447010517120361,0.3150320649147033,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8915560245513916,0.5434312224388123,0.5185682773590088,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9990000128746032,0.904426097869873,0.5381908416748047,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7927832007408142,0.3773705065250397,0.3623663187026977,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.6555611491203308,0.2111033499240875,0.9757816791534424,284.8922424316406,284.95001220703125,298.8428955078125,291.3913879394531,297.68212890625,297.1786499023437,284.8934326171875,1.0,0.6815013885498047,0.2981283366680145,0.2981283366680145,1.0,1.0,-3.61490249633789,0.7835455536842346,2.831357002258301,-0.3086615204811096,0.8362641930580139,0.8362641930580139,0.0,211.12139892578125,211.0,56636.09765625,0.0,3999.9384765625,1.0,279.158203125,283.0115051269531,294.4086608886719,298.0734558105469,293.1499938964844,293.1499938964844,279.45001220703125,39647.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725303053855896,1.0,0.0,0.0,3.5107781887054443,3.5108015537261963,8.224321277339186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7597.43408203125,0.0,1409.9735107421875,1895.4371337890625,0.0,4063.46142578125,0.8772432804107666,1.0,0.0,3.0,1.0,0.0
18122220,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7674185633659363,0.3436778783798218,0.3139664828777313,296.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8894036412239075,0.5418812036514282,0.5169487595558167,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9990000128746032,0.905202329158783,0.5403041839599609,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7909916639328003,0.3764548301696777,0.3613991439342499,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6537962555885315,0.210255280137062,0.9718090295791626,284.99810791015625,284.95001220703125,298.8197631835937,291.38525390625,297.67291259765625,297.17535400390625,284.9986267089844,1.0,0.6809817552566528,0.2984207272529602,0.2984207272529602,1.0,1.0,-3.607532501220703,0.7824928164482117,2.8250396251678467,-0.307526171207428,0.906535804271698,0.906535804271698,0.0,211.95431518554688,211.0,55725.75390625,0.0,3985.884765625,1.0,279.3978881835937,283.1413879394531,294.3465576171875,297.85235595703125,293.1499938964844,293.1499938964844,279.45001220703125,34690.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656417965888976,1.0,0.0,0.0,3.552001953125,3.552024602890014,8.418596166848147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7807.57080078125,0.0,1417.31396484375,1895.4371337890625,0.0,4002.715087890625,0.8839658498764038,1.0,0.0,3.0,1.0,0.0
18122280,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.765859067440033,0.3427172005176544,0.3131638765335083,296.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.887549102306366,0.5404183268547058,0.515627384185791,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.9990000128746032,0.9059486985206604,0.5422162413597107,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7894735932350159,0.3756219148635864,0.3606531023979187,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.6522614359855652,0.2094654291868209,0.9684333801269532,284.9871826171875,284.95001220703125,298.79656982421875,291.3784484863281,297.6641540527344,297.1728820800781,284.98602294921875,1.0,0.6806448101997375,0.2987131178379059,0.2987131178379059,1.0,1.0,-3.601738929748535,0.7818659543991089,2.819873094558716,-0.3064191043376922,0.9138683676719666,0.9138683676719666,0.0,212.74661254882807,214.0,55685.84375,0.0,3975.712158203125,1.0,279.4413452148437,283.1349182128906,294.3469543457031,297.88348388671875,293.1499938964844,293.1499938964844,279.1499938964844,34052.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625424146652222,1.0,0.0,0.0,3.604429960250856,3.6044530868530273,8.668949362800049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8338.6201171875,0.0,1468.6658935546875,1895.4371337890625,0.0,3975.216796875,0.8936392664909363,1.0,0.0,3.0,1.0,0.0
18122340,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.7639467716217041,0.3413408994674682,0.3121962249279022,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8853321075439453,0.5385274291038513,0.5141400098800659,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.9990000128746032,0.9059063196182252,0.5446180701255798,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7876416444778442,0.3744876384735107,0.3598047196865082,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.6504898071289062,0.2084960341453552,0.9648169875144958,284.8725280761719,284.95001220703125,298.7733154296875,291.37091064453125,297.65069580078125,297.1638488769531,284.8722839355469,1.0,0.6803913712501526,0.2990055382251739,0.2990055382251739,1.0,1.0,-3.595703363418579,0.7811683416366577,2.814534902572632,-0.3052608966827392,0.8297600746154785,0.8297600746154785,0.0,213.79771423339844,214.0,56299.40625,0.0,3966.523681640625,1.0,279.1999206542969,283.0027160644531,294.3963317871094,298.0753173828125,293.1499938964844,293.1499938964844,279.1499938964844,39037.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681513905525208,1.0,0.0,0.0,3.540833711624145,3.540857315063477,8.365740313820424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8067.90576171875,0.0,1437.1243896484375,1895.4371337890625,0.0,4024.906005859375,0.8809359669685364,1.0,0.0,3.0,1.0,0.0
18122400,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7615240812301636,0.3398956656455993,0.3109443783760071,296.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8825848698616028,0.5365420579910278,0.5123314261436462,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9990000128746032,0.9055700302124025,0.547663152217865,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7853252291679382,0.3732620179653168,0.358718991279602,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6483237743377686,0.2074421346187591,0.9604820609092712,284.8991394042969,284.95001220703125,298.75,291.3626403808594,297.6361694335937,297.153076171875,284.9001159667969,1.0,0.6801295876502991,0.2992979288101196,0.2992979288101196,1.0,1.0,-3.588437795639038,0.780132532119751,2.808305263519287,-0.3040909469127655,0.8262916803359985,0.8262916803359985,0.0,215.1519927978516,217.0,55932.8359375,0.0,3956.04443359375,1.0,279.15875244140625,283.0333251953125,294.3788757324219,298.00054931640625,293.1499938964844,293.1499938964844,279.45001220703125,39560.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969623565673828,1.0,0.0,0.0,3.448548555374145,3.44857120513916,7.935348094179062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7531.39697265625,0.0,1345.552001953125,1895.4371337890625,0.0,4037.89208984375,0.863476037979126,1.0,0.0,3.0,1.0,0.0
18122460,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7593413591384888,0.3388207852840423,0.3098604083061218,296.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8800527453422546,0.5349359512329102,0.5106905698776245,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9990000128746032,0.9056621789932252,0.5505319833755493,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7831878066062927,0.372300922870636,0.3577366173267364,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6462893486022949,0.2065285593271255,0.9563175439834596,285.0002136230469,284.95001220703125,298.7263488769531,291.35369873046875,297.6252136230469,297.1474914550781,285.0003662109375,1.0,0.6799219250679016,0.2995851933956146,0.2995851933956146,1.0,1.0,-3.581746816635132,0.7792366147041321,2.8025102615356445,-0.3029992282390594,0.8948495388031006,0.8948495388031006,0.0,216.440170288086,217.0,55063.40625,0.0,3946.677001953125,1.0,279.3963928222656,283.1575927734375,294.3150939941406,297.7806396484375,293.1499938964844,293.1499938964844,279.45001220703125,34529.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628118872642516,1.0,0.0,0.0,3.493782997131348,3.493805408477783,8.144888852257282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7735.107421875,0.0,1355.6810302734375,1895.4371337890625,0.0,3977.611328125,0.87087082862854,1.0,0.0,3.0,1.0,0.0
18122520,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.7575201392173767,0.337797611951828,0.3090184330940246,296.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8778740167617798,0.5334004759788513,0.5093209743499756,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.9057388305664062,0.5530744791030884,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7813711166381836,0.3714073598384857,0.3569535613059997,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6445210576057434,0.205666646361351,0.9526971578598022,284.9867858886719,284.95001220703125,298.7020263671875,291.3441467285156,297.6145935058594,297.142822265625,284.9855651855469,1.0,0.6798152327537537,0.2998724579811096,0.2998724579811096,1.0,1.0,-3.5763015747070312,0.7786771059036255,2.797624588012696,-0.3019275069236755,0.900671660900116,0.900671660900116,0.0,217.60826110839844,220.0,55020.3828125,0.0,3939.800537109375,1.0,279.4408264160156,283.1490783691406,294.3131408691406,297.8093566894531,293.1499938964844,293.1499938964844,279.75,33981.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597805738449096,1.0,0.0,0.0,3.547316789627075,3.54733943939209,8.396402222388133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7370.1064453125,0.0,1407.223388671875,1895.4371337890625,0.0,3950.62939453125,0.8807788491249084,1.0,0.0,3.0,1.0,0.0
18122580,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.7556414008140564,0.3368334770202636,0.3081470131874084,296.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.8756381273269653,0.5319357514381409,0.5079313516616821,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.9990000128746032,0.9058545231819152,0.5557305812835693,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.7795096635818481,0.3705700635910034,0.3561677038669586,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.6427352428436279,0.2048411667346954,0.9491102695465088,285.0684814453125,284.95001220703125,298.6771240234375,291.33404541015625,297.6042785644531,297.1387939453125,285.0688781738281,1.0,0.6797608733177185,0.3001596927642822,0.3001596927642822,1.0,1.0,-3.5709824562072754,0.7781497240066528,2.792832612991333,-0.3008612692356109,0.9811249375343324,0.9811249375343324,0.0,218.84967041015625,220.0,54226.2890625,0.0,3933.7099609375,1.0,279.6967468261719,283.2558288574219,294.2815246582031,297.6646423339844,293.1499938964844,293.1499938964844,279.75,31486.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533618688583374,1.0,0.0,0.0,3.6355273723602295,3.6355504989624015,8.819179129204713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7610.41943359375,0.0,1483.4874267578125,1895.4371337890625,0.0,3893.197265625,0.8997641205787659,1.0,0.0,3.0,1.0,0.0
18122640,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.7538914084434509,0.3358379304409027,0.3073674738407135,296.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8735285997390747,0.5304474234580994,0.5066508054733276,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9990000128746032,0.9058296084403992,0.5582992434501648,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.7777660489082336,0.369726300239563,0.3554672300815582,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.6410576105117798,0.2040229737758636,0.9457899332046508,285.0420837402344,284.95001220703125,298.651611328125,291.3233337402344,297.5934753417969,297.1343994140625,285.0393371582031,1.0,0.6797784566879272,0.3004469573497772,0.3004469573497772,1.0,1.0,-3.566286325454712,0.7777906656265259,2.788495779037476,-0.2998066246509552,0.9997134804725648,0.9997134804725648,0.0,220.0744781494141,223.0,54352.29296875,0.0,3929.12548828125,1.0,279.7415771484375,283.2298889160156,294.2972106933594,297.7365417480469,293.1499938964844,293.1499938964844,279.45001220703125,31442.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518569111824036,1.0,0.0,0.0,3.72867488861084,3.72869873046875,9.276888022213824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8169.08203125,0.0,1587.6368408203125,1895.4371337890625,0.0,3879.675048828125,0.9196702837944032,1.0,0.0,3.0,1.0,0.0
18122700,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7517602443695068,0.3343278765678406,0.3063438236713409,296.8963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8710342049598694,0.5284150242805481,0.5051056146621704,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9990000128746032,0.9048119187355042,0.5613411664962769,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7756763696670532,0.3684861361980438,0.3545831739902496,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.639122724533081,0.2029682546854019,0.942003071308136,284.8880920410156,284.95001220703125,298.6255187988281,291.3121032714844,297.5770874023437,297.12237548828125,284.88336181640625,1.0,0.6797829866409302,0.3007342219352722,0.3007342219352722,1.0,1.0,-3.560678720474243,0.7771772146224976,2.783501625061035,-0.2986831963062286,0.9023292660713196,0.9023292660713196,0.0,221.53445434570312,223.0,55344.828125,0.0,3923.6416015625,1.0,279.4963073730469,283.0504150390625,294.3541564941406,297.9616394042969,293.1499938964844,293.1499938964844,279.45001220703125,35430.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597544074058532,1.0,0.0,0.0,3.734116554260254,3.734141349792481,9.303985279984772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7937.69677734375,0.0,1624.42041015625,1895.4371337890625,0.0,3950.396240234375,0.92182195186615,1.0,0.0,3.0,1.0,0.0
