time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122760,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7490405440330505,0.3326064646244049,0.3049177229404449,296.8894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8679373264312744,0.526127278804779,0.5030983686447144,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9990000128746032,0.903232991695404,0.5650792717933655,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7730238437652588,0.3670263588428497,0.3533497452735901,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6367344856262207,0.2017457336187362,0.9371711611747742,284.8809509277344,284.95001220703125,298.5989074707031,291.30035400390625,297.5581970214844,297.1067810058594,284.8817443847656,1.0,0.679675817489624,0.3010125756263733,0.3010125756263733,1.0,1.0,-3.552980661392212,0.7759600281715393,2.7770206928253174,-0.297549307346344,0.8736974596977234,0.8736974596977234,0.0,223.3094482421875,226.0,55040.984375,0.0,3914.7470703125,1.0,279.457275390625,283.050537109375,294.33660888671875,297.90087890625,293.1499938964844,293.1499938964844,279.75,38214.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634917378425598,1.0,0.0,0.0,3.659376621246338,3.659401178359986,8.935266464504821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7381.6005859375,0.0,1560.2410888671875,1895.4371337890625,0.0,3983.649658203125,0.908655881881714,1.0,0.0,3.0,1.0,0.0
18122820,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7465617656707764,0.331332266330719,0.3036280572414398,296.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8650657534599304,0.5242854356765747,0.5012117028236389,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9990000128746032,0.9022133350372314,0.5685791969299316,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7705492973327637,0.3658664524555206,0.3521724939346313,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.634454607963562,0.2006717324256897,0.9323232769966124,284.9931335449219,284.95001220703125,298.57177734375,291.2880859375,297.54345703125,297.0972900390625,284.99462890625,1.0,0.679536759853363,0.3012909293174743,0.3012909293174743,1.0,1.0,-3.545355796813965,0.7747601866722107,2.7705955505371094,-0.296485036611557,0.9448584318161012,0.9448584318161012,0.0,224.96519470214844,226.0,54010.890625,0.0,3905.34912109375,1.0,279.701416015625,283.1898803710937,294.26287841796875,297.66754150390625,293.1499938964844,293.1499938964844,279.75,34517.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957702100276947,1.0,0.0,0.0,3.692427158355713,3.692451238632202,9.097396969082184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7587.9326171875,0.0,1569.6639404296875,1895.4371337890625,0.0,3932.075927734375,0.9150750041007996,1.0,0.0,3.0,1.0,0.0
18122880,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7446051836013794,0.3302226662635803,0.3026737570762634,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8627170920372009,0.5226267576217651,0.499689519405365,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9990000128746032,0.9013607501983644,0.5715126395225525,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7685438394546509,0.3648514151573181,0.3512527346611023,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.6325348615646362,0.1996936351060867,0.928138792514801,284.9857177734375,284.95001220703125,298.54412841796875,291.2753295898437,297.53033447265625,297.0904846191406,284.98443603515625,1.0,0.6794570088386536,0.3015692830085754,0.3015692830085754,1.0,1.0,-3.5391416549682617,0.773945152759552,2.7651965618133545,-0.2954502999782562,0.9539387822151184,0.9539387822151184,0.0,226.36962890625,214.0,53939.73046875,0.0,3898.040771484375,1.0,279.7424621582031,283.1861267089844,294.2523803710937,297.6859741210937,293.1499938964844,293.1499938964844,279.45001220703125,33941.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95518958568573,1.0,0.0,0.0,3.7450664043426514,3.745090961456299,9.35863170070661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8114.3564453125,0.0,1625.7236328125,1895.4371337890625,0.0,3909.591064453125,0.925129771232605,1.0,0.0,3.0,1.0,0.0
18122940,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.7438154816627502,0.3287010788917541,0.3015263676643371,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.8618560433387756,0.5205429792404175,0.4979692995548248,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.9990000128746032,0.899933397769928,0.5712659955024719,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.767868161201477,0.3635335266590118,0.3501802980899811,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.6316142082214355,0.1985426843166351,0.9234369397163392,284.85565185546875,284.95001220703125,298.5160522460937,291.2621154785156,297.51385498046875,297.0791931152344,284.853515625,1.0,0.677344799041748,0.3018476366996765,0.3018476366996765,1.0,1.0,-3.5272934436798096,0.7715643048286438,2.7557291984558105,-0.2940662503242492,0.8572410345077515,0.8572410345077515,0.0,225.79708862304688,214.0,54596.37890625,0.0,3864.5576171875,1.0,279.4966125488281,283.0368347167969,294.2949523925781,297.8712463378906,293.1499938964844,293.1499938964844,279.45001220703125,38653.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614773988723756,1.0,0.0,0.0,3.691755771636963,3.6917805671691895,9.094089250538672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7838.8466796875,0.0,1600.2054443359375,1895.4371337890625,0.0,3965.74462890625,0.9141577482223512,1.0,0.0,3.0,1.0,0.0
18123000,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7433774471282959,0.3270763456821441,0.3000257909297943,296.8778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8615314960479736,0.518328070640564,0.4958540499210357,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9990000128746032,0.8987451195716858,0.5694878697395325,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7676568031311035,0.3620993494987488,0.34880331158638,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.6310176253318787,0.1973074674606323,0.9177887439727784,284.8751525878906,284.95001220703125,298.48748779296875,291.2484741210937,297.498046875,297.0688171386719,284.87646484375,1.0,0.6743055582046509,0.3021259903907776,0.3021259903907776,1.0,1.0,-3.510720014572144,0.7678776383399963,2.742842435836792,-0.2927023768424988,0.8410688042640686,0.8410688042640686,0.0,224.18585205078125,202.0,54049.66015625,0.0,3813.217041015625,1.0,279.4576110839844,283.0663146972656,294.2686767578125,297.780029296875,293.1499938964844,293.1499938964844,279.75,40353.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632109999656676,1.0,0.0,0.0,3.576681613922119,3.5767056941986084,8.535988627045299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7282.25927734375,0.0,1485.035400390625,1895.4371337890625,0.0,3981.156494140625,0.892224133014679,1.0,0.0,3.0,1.0,0.0
18123060,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.7437718510627747,0.3258914947509765,0.2986801266670227,296.87744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8621618151664734,0.5165578126907349,0.4938898384571075,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9990000128746032,0.8987343311309814,0.5659788846969604,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.7682891488075256,0.3609749674797058,0.3475077152252197,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6310421228408813,0.1962539255619049,0.9122467041015624,284.9856872558594,284.95001220703125,298.45855712890625,291.234375,297.4880065917969,297.0668334960937,284.98638916015625,1.0,0.6705673336982727,0.3024896383285522,0.3024896383285522,1.0,1.0,-3.4924914836883545,0.7639808058738708,2.728510618209839,-0.2911211848258972,0.9093764424324036,0.9093764424324036,0.0,221.5534820556641,202.0,52931.52734375,0.0,3752.117431640625,1.0,279.6992492675781,283.2045593261719,294.19256591796875,297.53533935546875,293.1499938964844,293.1499938964844,279.75,35412.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955705463886261,1.0,0.0,0.0,3.602111577987671,3.602135181427002,8.657801799927256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7469.71484375,0.0,1476.2041015625,1895.4371337890625,0.0,3914.212646484375,0.8957405090332031,1.0,0.0,3.0,1.0,0.0
18123120,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.7450774908065796,0.3248272538185119,0.2976161539554596,296.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.8638129234313965,0.514923632144928,0.4922345578670501,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.9990000128746032,0.8993804454803467,0.5608354806900024,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.7698419690132141,0.3599622845649719,0.3464283943176269,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.6317763924598694,0.1952994912862777,0.9073194861412048,284.97418212890625,284.95001220703125,298.42919921875,291.21990966796875,297.4808044433594,297.0692443847656,284.9727783203125,1.0,0.6663441061973572,0.3028532862663269,0.3028532862663269,1.0,1.0,-3.473983764648437,0.7600112557411194,2.713972568511963,-0.289524108171463,0.912273406982422,0.912273406982422,0.0,218.02671813964844,205.0,52688.35546875,0.0,3685.59521484375,1.0,279.74176025390625,283.200439453125,294.181640625,297.5426330566406,293.1499938964844,293.1499938964844,279.45001220703125,34778.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517254829406738,1.0,0.0,0.0,3.6418685913085938,3.641892194747925,8.849970640767424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7956.52734375,0.0,1515.018798828125,1895.4371337890625,0.0,3878.4931640625,0.90250426530838,1.0,0.0,3.0,1.0,0.0
18123180,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.7452067136764526,0.3233950436115265,0.2964787483215332,296.8753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.8640591502189636,0.5129106044769287,0.4905052185058594,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.9990000128746032,0.8995712995529175,0.5583856105804443,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.7701476216316223,0.3586823642253876,0.3453227877616882,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.6316092610359192,0.1942212134599685,0.9025933742523192,284.8578796386719,284.95001220703125,298.39947509765625,291.2050170898437,297.4709167480469,297.0679626464844,284.8576354980469,1.0,0.6637166142463684,0.3032169342041015,0.3032169342041015,1.0,1.0,-3.4590904712677,0.7570372223854065,2.7020533084869385,-0.2881476283073425,0.8224446177482605,0.8224446177482605,0.0,216.12673950195312,205.0,53129.3125,0.0,3638.07861328125,1.0,279.4992980957031,283.0706481933594,294.22369384765625,297.7123107910156,293.1499938964844,293.1499938964844,279.45001220703125,40133.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566485285758972,1.0,0.0,0.0,3.557259082794189,3.5572829246521,8.443533943136572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7672.87646484375,0.0,1462.5557861328125,1895.4371337890625,0.0,3922.655029296875,0.8852120041847229,1.0,0.0,3.0,1.0,0.0
18123240,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7444154620170593,0.3219116032123565,0.2951099872589111,296.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8632564544677734,0.5108305811882019,0.488516241312027,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9990000128746032,0.8994306921958923,0.5576809048652649,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7695052027702332,0.3573322594165802,0.3440313935279846,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.6307367086410522,0.1930954605340957,0.8974826335906982,284.88922119140625,284.95001220703125,298.36944580078125,291.1897888183594,297.45947265625,297.0644836425781,284.8904113769531,1.0,0.6615265011787415,0.3035805821418762,0.3035805821418762,1.0,1.0,-3.445115327835083,0.7543048858642578,2.690810441970825,-0.2867174446582794,0.8179500699043274,0.8179500699043274,0.0,215.2260284423828,208.0,52633.78125,0.0,3599.001708984375,1.0,279.4586181640625,283.1094665527344,294.1981201171875,297.61962890625,293.1499938964844,293.1499938964844,279.75,40579.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572765231132508,1.0,0.0,0.0,3.4432523250579834,3.443275213241577,7.910993531368149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7154.0634765625,0.0,1347.4091796875,1895.4371337890625,0.0,3928.271484375,0.8632276654243469,1.0,0.0,3.0,1.0,0.0
18123300,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7435390949249268,0.3208026885986328,0.2939338088035583,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8622804880142212,0.5091372728347778,0.4867272675037384,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9990000128746032,0.8996576070785522,0.5575389862060547,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7686994671821594,0.3562514781951904,0.3428715169429779,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.62973952293396,0.1921232491731643,0.8927275538444519,284.9944763183594,284.95001220703125,298.33905029296875,291.1741943359375,297.4505920410156,297.0647888183594,284.994873046875,1.0,0.6597763895988464,0.3039442300796509,0.3039442300796509,1.0,1.0,-3.4330620765686035,0.7520996332168579,2.680962562561035,-0.2853709459304809,0.8865222930908203,0.8865222930908203,0.0,214.70382690429688,208.0,51681.17578125,0.0,3567.015625,1.0,279.6960754394531,283.23907470703125,294.12506103515625,297.38592529296875,293.1499938964844,293.1499938964844,279.75,35077.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949279248714447,1.0,0.0,0.0,3.4803683757781982,3.4803905487060547,8.082462841230154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7337.35888671875,0.0,1345.92529296875,1895.4371337890625,0.0,3856.466552734375,0.8684766888618469,1.0,0.0,3.0,1.0,0.0
18123360,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.7427470088005066,0.3197570741176605,0.2930176258087158,296.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8613251447677612,0.507524847984314,0.4852288067340851,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9990000128746032,0.8997647166252136,0.5576888918876648,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.7679196000099182,0.3552416265010834,0.3419261276721954,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.6287786960601807,0.1912110447883606,0.8886174559593201,284.9825439453125,284.95001220703125,298.30841064453125,291.1582946777344,297.44158935546875,297.0652160644531,284.9813842773437,1.0,0.658433198928833,0.3044285476207733,0.3044285476207733,1.0,1.0,-3.423283815383911,0.7508735656738281,2.672410249710083,-0.2837043106555938,0.8917001485824585,0.8917001485824585,0.0,214.42691040039065,211.0,51554.2890625,0.0,3542.060302734375,1.0,279.74072265625,283.2329406738281,294.11700439453125,297.401611328125,293.1499938964844,293.1499938964844,280.04998779296875,34368.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452106952667236,1.0,0.0,0.0,3.529142379760742,3.529165029525757,8.31058628136816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6988.08056640625,0.0,1391.012939453125,1895.4371337890625,0.0,3819.715576171875,0.8770194053649902,1.0,0.0,3.0,1.0,0.0
18123420,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.741693913936615,0.3187651038169861,0.2920860648155212,296.87615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.8600634932518005,0.5059792399406433,0.4837252795696258,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.9990000128746032,0.8997874855995178,0.5584364533424377,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.7668713927268982,0.3542836904525757,0.3409888446331024,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.6276295185089111,0.1903363317251205,0.8846185207366943,285.06658935546875,284.95001220703125,298.2774658203125,291.14208984375,297.4323425292969,297.0653076171875,285.0671691894531,1.0,0.6573880314826965,0.3049128651618957,0.3049128651618957,1.0,1.0,-3.414434671401977,0.7499234080314636,2.664511203765869,-0.2820340991020202,0.9725046157836914,0.9725046157836914,0.0,214.51222229003903,211.0,50712.21875,0.0,3521.538818359375,1.0,279.9961853027344,283.3423767089844,294.0790100097656,297.24761962890625,293.1499938964844,293.1499938964844,280.04998779296875,31625.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377195239067078,1.0,0.0,0.0,3.615518093109131,3.615541219711304,8.722367965674493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7207.73046875,0.0,1462.7252197265625,1895.4371337890625,0.0,3751.6884765625,0.895456850528717,1.0,0.0,3.0,1.0,0.0
18123480,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.740588366985321,0.3177442848682403,0.2912509441375732,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8587117791175842,0.5044129490852356,0.4823365211486816,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.9990000128746032,0.8995585441589355,0.5595014691352844,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.7657479643821716,0.35331791639328,0.3401414453983307,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.6264339089393616,0.1894701272249221,0.8809219598770142,285.0411071777344,284.95001220703125,298.2463073730469,291.1256103515625,297.4222106933594,297.0643310546875,285.0382385253906,1.0,0.6566087007522583,0.3053971827030182,0.3053971827030182,1.0,1.0,-3.406816244125366,0.7493100166320801,2.657506227493286,-0.2803854346275329,0.9913145303726196,0.9913145303726196,0.0,214.81822204589844,214.0,50778.69921875,0.0,3505.293701171875,1.0,280.0414123535156,283.3173217773437,294.09088134765625,297.310546875,293.1499938964844,293.1499938964844,279.75,31477.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354413151741028,1.0,0.0,0.0,3.709536075592041,3.709559917449951,9.181898690258096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7725.0498046875,0.0,1566.0323486328125,1895.4371337890625,0.0,3730.913330078125,0.9153775572776794,1.0,0.0,3.0,1.0,0.0
18123540,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.738988995552063,0.3162204027175903,0.2901842594146728,296.8740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8568363785743713,0.5023165345191956,0.4806970953941345,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9990000128746032,0.898191511631012,0.5613304972648621,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7641497850418091,0.3519587218761444,0.3391172885894775,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.6248776316642761,0.188380628824234,0.8768193125724792,284.8861694335937,284.95001220703125,298.21490478515625,291.1088256835937,297.406494140625,297.0555725097656,284.8809814453125,1.0,0.6559752225875854,0.3058815002441406,0.3058815002441406,1.0,1.0,-3.398799419403076,0.7485772371292114,2.6502223014831543,-0.2786868512630462,0.8930526375770569,0.8930526375770569,0.0,215.53424072265625,214.0,51699.9140625,0.0,3490.545654296875,1.0,279.7967529296875,283.1378173828125,294.14776611328125,297.5286560058594,293.1499938964844,293.1499938964844,279.75,35633.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432888627052308,1.0,0.0,0.0,3.711472988128662,3.7114975452423096,9.19148988032248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7501.6953125,0.0,1599.8565673828125,1895.4371337890625,0.0,3802.306640625,0.9167553186416626,1.0,0.0,3.0,1.0,0.0
18123600,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7367107272148132,0.3144723176956177,0.2887206375598907,296.8677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8542556166648865,0.4999568462371826,0.4786053001880646,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9990000128746032,0.8961176872253418,0.5640792846679688,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7618910074234009,0.3503706157207489,0.3377465605735779,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.6227771639823914,0.1871292740106582,0.8717474937438965,284.8792724609375,284.95001220703125,298.1833190917969,291.0918273925781,297.38787841796875,297.0425720214844,284.8802185058594,1.0,0.6553614139556885,0.306365817785263,0.306365817785263,1.0,1.0,-3.3891162872314453,0.7473714351654053,2.64174485206604,-0.2769704163074493,0.8638694882392883,0.8638694882392883,0.0,216.70176696777344,217.0,51366.078125,0.0,3474.5634765625,1.0,279.7574768066406,283.14019775390625,294.12713623046875,297.463623046875,293.1499938964844,293.1499938964844,280.04998779296875,38578.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947069764137268,1.0,0.0,0.0,3.6272318363189697,3.627255916595459,8.778976621215406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6979.98388671875,0.0,1527.15576171875,1895.4371337890625,0.0,3836.52587890625,0.9017655849456788,1.0,0.0,3.0,1.0,0.0
18123660,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7345473170280457,0.313147097826004,0.2873802185058594,296.8663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8517647385597229,0.4980183839797973,0.4766227006912231,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9990000128746032,0.8945114612579346,0.5668224692344666,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.75968998670578,0.3490622639656067,0.336422860622406,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.6206637024879456,0.1860139966011047,0.8666667342185974,284.9930725097656,284.95001220703125,298.1515808105469,291.0746154785156,297.3727111816406,297.034423828125,284.9947814941406,1.0,0.6548148393630981,0.3067483305931091,0.3067483305931091,1.0,1.0,-3.3797812461853027,0.7459626197814941,2.6338186264038086,-0.2756190896034241,0.9355689883232116,0.9355689883232116,0.0,217.88406372070312,217.0,50342.11328125,0.0,3459.5576171875,1.0,280.0006408691406,283.2808532714844,294.046142578125,297.2256774902344,293.1499938964844,293.1499938964844,280.04998779296875,34604.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408588409423828,1.0,0.0,0.0,3.659303188323975,3.6593270301818848,8.934907782531809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7169.41064453125,0.0,1533.0789794921875,1895.4371337890625,0.0,3780.251220703125,0.9078264236450196,1.0,0.0,3.0,1.0,0.0
18123720,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7327996492385864,0.3119878470897674,0.286367267370224,296.8666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8496754169464111,0.4962588250637054,0.4749931395053863,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9990000128746032,0.8930079340934753,0.5692006349563599,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7578501105308533,0.3478901982307434,0.3353456258773803,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.6188035011291504,0.184986799955368,0.8622137904167175,284.98590087890625,284.95001220703125,298.11968994140625,291.0571594238281,297.3589782714844,297.028564453125,284.9845275878906,1.0,0.6544004678726196,0.3071308434009552,0.3071308434009552,1.0,1.0,-3.372037172317505,0.7449743747711182,2.6270627975463867,-0.2743144631385803,0.944909691810608,0.944909691810608,0.0,218.9285583496093,205.0,50247.79296875,0.0,3447.5224609375,1.0,280.0422058105469,283.27703857421875,294.030517578125,297.23663330078125,293.1499938964844,293.1499938964844,279.75,33927.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937934637069702,1.0,0.0,0.0,3.7139930725097656,3.714017391204834,9.203976105709444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7656.6845703125,0.0,1589.75439453125,1895.4371337890625,0.0,3753.64794921875,0.9181281328201294,1.0,0.0,3.0,1.0,0.0
18123780,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.7321186661720276,0.3104342520236969,0.2851736545562744,296.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.848944902420044,0.4940897822380066,0.473174512386322,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.9990000128746032,0.8908462524414062,0.5685399174690247,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.7572301030158997,0.3464235663414001,0.3341188728809356,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.6178805232048035,0.1837962716817855,0.8572627305984497,284.8546447753906,284.95001220703125,298.08770751953125,291.03955078125,297.342529296875,297.0190124511719,284.85211181640625,1.0,0.6520035862922668,0.3075133562088012,0.3075133562088012,1.0,1.0,-3.358905553817749,0.7424553036689758,2.616450071334839,-0.2727117538452148,0.8475529551506042,0.8475529551506042,0.0,218.0990295410156,205.0,50865.90625,0.0,3412.281982421875,1.0,279.7973327636719,283.12744140625,294.07208251953125,297.4159240722656,293.1499938964844,293.1499938964844,279.75,38855.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944351851940155,1.0,0.0,0.0,3.6570019721984863,3.657026529312134,8.923673817662348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7396.8125,0.0,1562.376953125,1895.4371337890625,0.0,3811.939697265625,0.906402349472046,1.0,0.0,3.0,1.0,0.0
18123840,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.731740415096283,0.3087679445743561,0.2836341559886932,296.8578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8486900329589844,0.4917837381362915,0.4709695279598236,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9990000128746032,0.8888341188430786,0.5664197206497192,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7570229768753052,0.3448385000228882,0.3325941562652588,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.6172524690628052,0.1825234591960907,0.8514118790626526,284.8745422363281,284.95001220703125,298.0556030273437,291.02178955078125,297.32672119140625,297.0101928710937,284.8759460449219,1.0,0.6487196087837219,0.3078958988189697,0.3078958988189697,1.0,1.0,-3.341238260269165,0.7386536002159119,2.6025846004486084,-0.2711535990238189,0.8312515616416931,0.8312515616416931,0.0,216.2924652099609,193.0,50320.1015625,0.0,3361.330322265625,1.0,279.75787353515625,283.15899658203125,294.0424499511719,297.32208251953125,293.1499938964844,293.1499938964844,280.04998779296875,40662.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461948871612548,1.0,0.0,0.0,3.5328845977783203,3.532908201217652,8.32822024676716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6879.5185546875,0.0,1440.499267578125,1895.4371337890625,0.0,3828.61865234375,0.8828254342079163,1.0,0.0,3.0,1.0,0.0
18123900,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.7321251630783081,0.3075204491615295,0.2822371125221252,296.8575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8493039011955261,0.4899019300937652,0.4689049422740936,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9990000128746032,0.8879798650741577,0.5626693367958069,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7575864791870117,0.3435487151145935,0.3311452567577362,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.6172218322753906,0.181416630744934,0.8456463813781738,284.9857788085937,284.95001220703125,298.0234375,291.0038452148437,297.3154296875,297.0078430175781,284.9866943359375,1.0,0.6447591781616211,0.3082784116268158,0.3082784116268158,1.0,1.0,-3.32198452949524,0.7343937158584595,2.5875906944274902,-0.2696399986743927,0.899651825428009,0.899651825428009,0.0,213.5338134765625,193.0,49222.59765625,0.0,3301.867919921875,1.0,279.9981689453125,283.29736328125,293.9593505859375,297.0743713378906,293.1499938964844,293.1499938964844,280.04998779296875,35462.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382820129394532,1.0,0.0,0.0,3.558340311050415,3.558363437652588,8.44866804072808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7050.5634765625,0.0,1429.6436767578125,1895.4371337890625,0.0,3756.81201171875,0.8861317038536072,1.0,0.0,3.0,1.0,0.0
18123960,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.7333621978759766,0.3063985705375671,0.2811148762702942,296.8586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.8508619070053101,0.4881581962108612,0.4671405851840973,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.9990000128746032,0.8878205418586731,0.5573723316192627,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.7590035200119019,0.3423675894737243,0.3299046158790588,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.6178837418556213,0.1803985685110092,0.8404372930526733,284.9737548828125,284.95001220703125,297.9912414550781,290.9858093261719,297.3065490722656,297.0090637207031,284.9721984863281,1.0,0.6403230428695679,0.3087750673294067,0.3087750673294067,1.0,1.0,-3.3024590015411377,0.7303682565689087,2.5720906257629395,-0.2678057551383972,0.902184009552002,0.902184009552002,0.0,209.93751525878903,196.0,48957.82421875,0.0,3237.682373046875,1.0,280.0414123535156,283.29248046875,293.94366455078125,297.0747985839844,293.1499938964844,293.1499938964844,279.75,34764.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338311553001404,1.0,0.0,0.0,3.600177049636841,3.6002001762390137,8.648503921904194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7499.09765625,0.0,1469.3240966796875,1895.4371337890625,0.0,3716.20703125,0.8931387662887573,1.0,0.0,3.0,1.0,0.0
18124020,296.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.7334690093994141,0.3049257099628448,0.2799296379089355,296.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.8510748147964478,0.4860537350177765,0.4653119742870331,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.9990000128746032,0.8872261047363281,0.5547603964805603,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.7592177391052246,0.3409299254417419,0.3286410570144653,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.6176224946975708,0.1792615950107574,0.8354151844978333,284.8558349609375,284.95001220703125,297.9590148925781,290.9676513671875,297.2958679199219,297.0077209472656,284.8553161621094,1.0,0.6375049352645874,0.3092717230319977,0.3092717230319977,1.0,1.0,-3.2865498065948486,0.7273784875869751,2.559171438217163,-0.2661453187465668,0.8111897110939026,0.8111897110939026,0.0,207.9497528076172,196.0,49352.56640625,0.0,3191.181640625,1.0,279.80029296875,283.1626892089844,293.9851989746094,297.2386474609375,293.1499938964844,293.1499938964844,279.75,40408.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387644529342652,1.0,0.0,0.0,3.5098721981048584,3.5098955631256104,8.220077347687038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7232.7939453125,0.0,1414.507080078125,1895.4371337890625,0.0,3761.204345703125,0.874769926071167,1.0,0.0,3.0,1.0,0.0
18124080,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7326787114143372,0.3033928871154785,0.2785179018974304,296.8528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8502737879753113,0.4838786423206329,0.4632321298122406,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.8862788677215576,0.5538951754570007,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7585110068321228,0.339422345161438,0.3271982669830322,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.6166292428970337,0.1780777424573898,0.8300299644470215,284.88818359375,284.95001220703125,297.9267883300781,290.9494323730469,297.2839660644531,297.00457763671875,284.889404296875,1.0,0.6351482272148132,0.3097683787345886,0.3097683787345886,1.0,1.0,-3.271615505218506,0.724648118019104,2.5469672679901123,-0.2644343972206116,0.8067625164985657,0.8067625164985657,0.0,206.9564819335937,199.0,48852.2578125,0.0,3152.755859375,1.0,279.759033203125,283.20416259765625,293.9569702148437,297.14373779296875,293.1499938964844,293.1499938964844,280.04998779296875,40890.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393566250801086,1.0,0.0,0.0,3.3866188526153564,3.386641263961792,7.652898830201593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6752.9384765625,0.0,1293.3641357421875,1895.4371337890625,0.0,3766.593017578125,0.8511267304420471,1.0,0.0,3.0,1.0,0.0
18124140,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7317835092544556,0.3022165894508362,0.2772873342037201,296.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8492822051048279,0.482072114944458,0.4613430202007293,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9990000128746032,0.8856906890869141,0.55363929271698,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.757625937461853,0.3381722271442413,0.3258827328681946,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.6154773831367493,0.1770356148481369,0.8249792456626892,284.99365234375,284.95001220703125,297.8946228027344,290.93115234375,297.2740478515625,297.0042724609375,284.9942626953125,1.0,0.6332470178604126,0.3102650344371795,0.3102650344371795,1.0,1.0,-3.258604049682617,0.7224533557891846,2.5361506938934326,-0.2627951204776764,0.8748289346694946,0.8748289346694946,0.0,206.362060546875,199.0,47916.91015625,0.0,3121.033203125,1.0,279.9945678710937,283.3334045410156,293.8781433105469,296.9078063964844,293.1499938964844,293.1499938964844,280.04998779296875,35142.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308348894119264,1.0,0.0,0.0,3.4236598014831543,3.4236814975738525,7.821219583092898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6917.97509765625,0.0,1289.6103515625,1895.4371337890625,0.0,3688.79150390625,0.8560630679130554,1.0,0.0,3.0,1.0,0.0
18124200,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.7309556603431702,0.3011116087436676,0.276311308145523,296.8551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.8482908606529236,0.4803501963615417,0.4597361981868744,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.9990000128746032,0.8849879503250122,0.5537207722663879,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.7567476630210876,0.3369936645030975,0.3247752785682678,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.6143325567245483,0.1760504841804504,0.8205344676971436,284.9814758300781,284.95001220703125,297.86248779296875,290.9128112792969,297.26434326171875,297.0042724609375,284.9802551269531,1.0,0.6317629218101501,0.3107617199420929,0.3107617199420929,1.0,1.0,-3.2478482723236084,0.7208894491195679,2.526958703994751,-0.2611793875694275,0.8795415163040161,0.8795415163040161,0.0,206.0316772460937,202.0,47769.0390625,0.0,3095.863525390625,1.0,280.0401611328125,283.32672119140625,293.86651611328125,296.9173583984375,293.1499938964844,293.1499938964844,280.3500061035156,34363.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926182985305786,1.0,0.0,0.0,3.474565029144287,3.474587202072144,8.05553156624228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6595.65185546875,0.0,1334.9521484375,1895.4371337890625,0.0,3646.105712890625,0.8648245334625244,1.0,0.0,3.0,1.0,0.0
18124260,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.7298699617385864,0.3000570833683014,0.2753247618675232,296.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8469996452331543,0.4786901175975799,0.4581266045570373,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9990000128746032,0.884171187877655,0.5544121265411377,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.7556057572364807,0.3358636200428009,0.3236768245697021,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.6129650473594666,0.175100103020668,0.8161993026733398,285.0658874511719,284.95001220703125,297.8304748535156,290.8944702148437,297.2545471191406,297.0040588378906,285.06671142578125,1.0,0.6305887699127197,0.3113141655921936,0.3113141655921936,1.0,1.0,-3.238046884536743,0.7197455763816833,2.518301248550415,-0.259423166513443,0.9600476026535034,0.9600476026535034,0.0,206.0670623779297,202.0,46938.25,0.0,3074.90771484375,1.0,280.29461669921875,283.43585205078125,293.8246459960937,296.7608642578125,293.1499938964844,293.1499938964844,280.3500061035156,31463.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179367423057556,1.0,0.0,0.0,3.5641019344329834,3.56412410736084,8.47605008402752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6795.91259765625,0.0,1406.542236328125,1895.4371337890625,0.0,3570.10546875,0.8838688135147095,1.0,0.0,3.0,1.0,0.0
18124320,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7287262678146362,0.2989838123321533,0.2744353413581848,296.8591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8456147313117981,0.4770172536373138,0.4566305875778198,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9990000128746032,0.88309645652771,0.5554405450820923,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7543858289718628,0.3347323834896087,0.32266765832901,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.6115176677703857,0.1741609424352646,0.8121572732925415,285.0407409667969,284.95001220703125,297.79852294921875,290.8760986328125,297.24432373046875,297.0032958984375,285.0377197265625,1.0,0.6296895742416382,0.3118666112422943,0.3118666112422943,1.0,1.0,-3.229487895965576,0.7189586162567139,2.5105292797088623,-0.2576726973056793,0.9789470434188844,0.9789470434188844,0.0,206.3306121826172,205.0,46982.8828125,0.0,3057.975341796875,1.0,280.3409423828125,283.4102478027344,293.83551025390625,296.8198547363281,293.1499938964844,293.1499938964844,280.04998779296875,31258.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915083944797516,1.0,0.0,0.0,3.66359543800354,3.663618803024292,8.955880730354693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7273.31298828125,0.0,1512.7401123046875,1895.4371337890625,0.0,3543.72265625,0.9048488736152648,1.0,0.0,3.0,1.0,0.0
18124380,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.7271082401275635,0.2974331676959991,0.2733301222324371,296.855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8437418341636658,0.4748414158821106,0.454899787902832,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9990000128746032,0.8808518648147583,0.5572047233581543,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7527275085449219,0.3332372903823852,0.3214977383613586,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.609663188457489,0.1730200499296188,0.8077586889266968,284.8856506347656,284.95001220703125,297.7667236328125,290.8577880859375,297.2305908203125,296.9974975585937,284.8800048828125,1.0,0.6289514899253845,0.3124190866947174,0.3124190866947174,1.0,1.0,-3.220622539520264,0.7180741429328918,2.502548217773437,-0.2558821439743042,0.8807267546653748,0.8807267546653748,0.0,206.98931884765625,205.0,47861.5859375,0.0,3042.630615234375,1.0,280.0977478027344,283.2310485839844,293.8957824707031,297.0360717773437,293.1499938964844,293.1499938964844,280.04998779296875,35662.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230783581733704,1.0,0.0,0.0,3.664788484573364,3.6648125648498535,8.961714570432378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7066.1669921875,0.0,1547.150146484375,1895.4371337890625,0.0,3617.5400390625,0.9061517715454102,1.0,0.0,3.0,1.0,0.0
18124440,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7248202562332153,0.2956567406654358,0.2718407213687897,296.84991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8412078619003296,0.4724065959453583,0.4527336061000824,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9990000128746032,0.8777832388877869,0.5598441362380981,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7504609227180481,0.3315334916114807,0.3200068473815918,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6072152256965637,0.1717375665903091,0.8024908304214478,284.8800964355469,284.95001220703125,297.735107421875,290.8394775390625,297.2155456542969,296.9896545410156,284.8811950683594,1.0,0.6282548904418945,0.3129715323448181,0.3129715323448181,1.0,1.0,-3.21023941040039,0.7167468070983887,2.493492603302002,-0.2540872395038605,0.8523286581039429,0.8523286581039429,0.0,208.07955932617188,193.0,47548.2734375,0.0,3026.495361328125,1.0,280.0578308105469,283.2359619140625,293.8759460449219,296.9734802246094,293.1499938964844,293.1499938964844,280.3500061035156,38765.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271132349967957,1.0,0.0,0.0,3.573488712310791,3.573512315750122,8.52075572765898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6586.19970703125,0.0,1469.9610595703125,1895.4371337890625,0.0,3654.65283203125,0.8899973034858704,1.0,0.0,3.0,1.0,0.0
18124500,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7238876819610596,0.2942711114883423,0.2703907191753387,296.84844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8402683138847351,0.4703593254089355,0.4505916237831116,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.8752923011779785,0.5591725707054138,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.749610960483551,0.3300935328006744,0.3184941411018371,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6059505343437195,0.1705802977085113,0.7969027757644653,284.9928283691406,284.95001220703125,297.7036437988281,290.8212585449219,297.203369140625,296.9857788085937,284.9945373535156,1.0,0.6255862712860107,0.3135240077972412,0.3135240077972412,1.0,1.0,-3.1950812339782715,0.7140327095985413,2.481048583984375,-0.2521441280841827,0.923291265964508,0.923291265964508,0.0,207.2000274658203,193.0,46533.2578125,0.0,2989.607666015625,1.0,280.2993469238281,283.3746337890625,293.791259765625,296.73699951171875,293.1499938964844,293.1499938964844,280.3500061035156,34565.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206346869468688,1.0,0.0,0.0,3.607422828674317,3.607446193695069,8.683352348271001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6757.4052734375,0.0,1475.702880859375,1895.4371337890625,0.0,3595.014404296875,0.8962694406509399,1.0,0.0,3.0,1.0,0.0
18124560,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.7241186499595642,0.2930553555488586,0.2692117393016815,296.8487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8406054973602295,0.4684850573539734,0.4487371742725372,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.9990000128746032,0.8735084533691406,0.5561630129814148,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7499082088470459,0.3287864625453949,0.317172646522522,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.6056937575340271,0.1695059984922409,0.7916853427886963,284.9818420410156,284.95001220703125,297.6723937988281,290.8031005859375,297.1930847167969,296.98455810546875,284.9799499511719,1.0,0.6221824884414673,0.3140214383602142,0.3140214383602142,1.0,1.0,-3.178293466567993,0.7106866240501404,2.467606782913208,-0.2504365742206573,0.9294537305831908,0.9294537305831908,0.0,204.98648071289065,181.0,46349.99609375,0.0,2942.393798828125,1.0,280.3418273925781,283.36749267578125,293.7728576660156,296.7410888671875,293.1499938964844,293.1499938964844,280.04998779296875,33935.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172353744506836,1.0,0.0,0.0,3.663233518600464,3.663257122039795,8.954111194725556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7199.05029296875,0.0,1532.43896484375,1895.4371337890625,0.0,3563.623046875,0.9066625237464904,1.0,0.0,3.0,1.0,0.0
