time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124620,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.724715530872345,0.2914868593215942,0.2679135203361511,296.8453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.841416597366333,0.4662413895130157,0.4467520117759704,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.9990000128746032,0.8715111017227173,0.5520135760307312,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.7506328821182251,0.3272148072719574,0.3157562911510467,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.6058178544044495,0.1682968884706497,0.7862236499786377,284.84869384765625,284.95001220703125,297.6413879394531,290.7850646972656,297.1820983886719,296.9822998046875,284.8459167480469,1.0,0.6181139945983887,0.3145188987255096,0.3145188987255096,1.0,1.0,-3.159203052520752,0.7066494226455688,2.4525535106658936,-0.2486971616744995,0.8293095231056213,0.8293095231056213,0.0,202.09146118164065,181.0,46844.4296875,0.0,2887.197998046875,1.0,280.0985717773437,283.21923828125,293.8153381347656,296.9112854003906,293.1499938964844,293.1499938964844,280.04998779296875,39437.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234792590141296,1.0,0.0,0.0,3.593738555908203,3.5937626361846924,8.617598723503761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6949.39794921875,0.0,1496.791748046875,1895.4371337890625,0.0,3621.23193359375,0.892471969127655,1.0,0.0,3.0,1.0,0.0
18124680,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.7253307104110718,0.289821058511734,0.2663167715072632,296.84100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8423523306846619,0.463885098695755,0.4444342851638794,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.9990000128746032,0.8697274923324585,0.5472230911254883,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.7514565587043762,0.3255412578582763,0.3140865862369537,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.6060057282447815,0.1670212298631668,0.7800695896148682,284.8717956542969,284.95001220703125,297.6106262207031,290.76715087890625,297.1710510253906,296.97979736328125,284.8733215332031,1.0,0.6134411692619324,0.3150163292884826,0.3150163292884826,1.0,1.0,-3.137150526046753,0.7017398476600647,2.435410737991333,-0.2469637244939804,0.8136467337608337,0.8136467337608337,0.0,198.773193359375,184.0,46250.3515625,0.0,2824.313232421875,1.0,280.0583801269531,283.2567443847656,293.7843933105469,296.8129577636719,293.1499938964844,293.1499938964844,280.3500061035156,41291.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249427318572998,1.0,0.0,0.0,3.4526586532592773,3.45268177986145,7.954275247357145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6472.51220703125,0.0,1361.948486328125,1895.4371337890625,0.0,3634.701171875,0.8657630681991577,1.0,0.0,3.0,1.0,0.0
18124740,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7252280116081238,0.2885653674602508,0.2649427950382232,296.8412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8423555493354797,0.4619510769844055,0.4423488080501556,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9990000128746032,0.8688961863517761,0.5446486473083496,296.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7514345049858093,0.3241592049598694,0.3125804662704468,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.6054472327232361,0.1659114956855774,0.7744234204292297,284.9849853515625,284.95001220703125,297.5801696777344,290.7493896484375,297.1617126464844,296.9795227050781,284.98638916015625,1.0,0.6104029417037964,0.3155137598514557,0.3155137598514557,1.0,1.0,-3.119536161422729,0.6981045603752136,2.42143177986145,-0.2454885393381118,0.8822925090789795,0.8822925090789795,0.0,196.80096435546875,184.0,45212.16015625,0.0,2778.26806640625,1.0,280.2960510253906,283.3960266113281,293.6973876953125,296.5647888183594,293.1499938964844,293.1499938964844,280.3500061035156,35596.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160900115966796,1.0,0.0,0.0,3.477622509002685,3.477644920349121,8.069715136116429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6626.38330078125,0.0,1346.8389892578125,1895.4371337890625,0.0,3553.031982421875,0.8685034513473511,1.0,0.0,3.0,1.0,0.0
18124800,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.7250071167945862,0.2874360084533691,0.2638876140117645,296.8429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.8421100378036499,0.4601591825485229,0.4406144917011261,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.9990000128746032,0.8681643605232239,0.5430132150650024,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.7511922717094421,0.3228822648525238,0.3113294541835785,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.604725182056427,0.1648846864700317,0.769562840461731,284.9759216308594,284.95001220703125,297.54998779296875,290.73175048828125,297.1531066894531,296.98028564453125,284.9747009277344,1.0,0.6079655885696411,0.3160112202167511,0.3160112202167511,1.0,1.0,-3.105468988418579,0.6954774856567383,2.409991502761841,-0.243959903717041,0.8870127201080322,0.8870127201080322,0.0,195.4603576660156,187.0,45002.6796875,0.0,2743.05419921875,1.0,280.3406982421875,283.392333984375,293.6815490722656,296.56494140625,293.1499938964844,293.1499938964844,280.6499938964844,34655.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107654094696044,1.0,0.0,0.0,3.525110244750977,3.525132894515991,8.291606832244725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6311.5908203125,0.0,1388.896728515625,1895.4371337890625,0.0,3503.70556640625,0.8763213157653809,1.0,0.0,3.0,1.0,0.0
18124860,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.7244303822517395,0.2863727509975433,0.2628572285175323,296.8453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.8414413332939148,0.4584493637084961,0.4389176964759826,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.9990000128746032,0.8673799633979797,0.5422828793525696,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.7505726218223572,0.3216641843318939,0.3101126849651336,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.6036906242370605,0.1639042198657989,0.7649241089820862,285.0666198730469,284.95001220703125,297.5201721191406,290.7143249511719,297.14483642578125,296.9813537597656,285.0681457519531,1.0,0.6060205698013306,0.3166851103305816,0.3166851103305816,1.0,1.0,-3.093034267425537,0.693790078163147,2.3992440700531006,-0.2419696897268295,0.9705231189727784,0.9705231189727784,0.0,194.6595916748047,187.0,44097.671875,0.0,2714.1806640625,1.0,280.59600830078125,283.5091552734375,293.6358947753906,296.3998413085937,293.1499938964844,293.1499938964844,280.6499938964844,31733.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901408314704895,1.0,0.0,0.0,3.6088955402374254,3.608918428421021,8.690442996339698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6499.3505859375,0.0,1456.353759765625,1895.4371337890625,0.0,3416.708251953125,0.8941808342933655,1.0,0.0,3.0,1.0,0.0
18124920,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7237079739570618,0.2853153049945831,0.2619470059871673,296.84771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.8405675292015076,0.4567554295063019,0.437362939119339,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.9990000128746032,0.8663759827613831,0.5421435236930847,296.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.7497729063034058,0.3204618692398071,0.3090032637119293,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.6025123596191406,0.1629493087530136,0.7606577277183533,285.0461120605469,284.95001220703125,297.4906921386719,290.6971130371094,297.1367492675781,296.9825134277344,285.0430603027344,1.0,0.604499876499176,0.3173590302467346,0.3173590302467346,1.0,1.0,-3.0823793411254883,0.6926395893096924,2.389739751815796,-0.2399645298719406,0.9937407970428468,0.9937407970428468,0.0,194.2338104248047,190.0,44086.0625,0.0,2690.965087890625,1.0,280.641357421875,283.4874572753906,293.6470031738281,296.45367431640625,293.1499938964844,293.1499938964844,280.3500061035156,31370.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975335955619812,1.0,0.0,0.0,3.70731258392334,3.70733642578125,9.17089494123502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6952.27099609375,0.0,1562.685546875,1895.4371337890625,0.0,3380.5830078125,0.914831280708313,1.0,0.0,3.0,1.0,0.0
18124980,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7224225997924805,0.2837888300418854,0.2608404159545898,296.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8391083478927612,0.4545706212520599,0.4355973303318023,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9990000128746032,0.8641570806503296,0.5429421067237854,296.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7484479546546936,0.3189056813716888,0.3077500462532043,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.6008582711219788,0.1618050336837768,0.7561153769493103,284.8871459960937,284.95001220703125,297.46160888671875,290.6801147460937,297.1268920898437,296.9811096191406,284.8803100585937,1.0,0.6032669544219971,0.3180329203605652,0.3180329203605652,1.0,1.0,-3.0718753337860107,0.6915192604064941,2.380356311798096,-0.2379281967878341,0.8945540189743042,0.8945540189743042,0.0,194.3150787353516,190.0,44960.3515625,0.0,2670.833740234375,1.0,280.396728515625,283.3030090332031,293.7130126953125,296.6711730957031,293.1499938964844,293.1499938964844,280.3500061035156,35435.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052141904830932,1.0,0.0,0.0,3.7141969203948975,3.714221477508545,9.2049862132626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6752.95361328125,0.0,1601.4747314453125,1895.4371337890625,0.0,3452.137939453125,0.9171882271766664,1.0,0.0,3.0,1.0,0.0
18125040,296.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7203381061553955,0.2820008993148803,0.2593413293361664,296.8393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8368654847145081,0.4520938992500305,0.4333907961845398,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9990000128746032,0.8610119223594666,0.5448185205459595,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7464094161987305,0.3171216249465942,0.3061763048171997,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.5984954237937927,0.1605046987533569,0.7507272362709045,284.8741149902344,284.95001220703125,297.43292236328125,290.66339111328125,297.116455078125,296.9785461425781,284.8752136230469,1.0,0.6021783351898193,0.3187068104743957,0.3187068104743957,1.0,1.0,-3.060138463973999,0.6900267601013184,2.3701117038726807,-0.2358959317207336,0.8600723743438721,0.8600723743438721,0.0,194.932861328125,178.0,44659.80859375,0.0,2651.2275390625,1.0,280.3574523925781,283.3022155761719,293.6973571777344,296.61383056640625,293.1499938964844,293.1499938964844,280.6499938964844,38825.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909158170223236,1.0,0.0,0.0,3.6222758293151855,3.622299909591675,8.755003477745049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6294.61376953125,0.0,1523.52392578125,1895.4371337890625,0.0,3488.789306640625,0.9007680416107178,1.0,0.0,3.0,1.0,0.0
18125100,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7195513844490051,0.2805880904197693,0.2578598856925964,296.8380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8361243009567261,0.4499889612197876,0.4311868548393249,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9990000128746032,0.8584396839141846,0.5435845255851746,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7457008957862854,0.3155885338783264,0.3045684397220611,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.5972722768783569,0.1593068242073059,0.744945764541626,284.9923095703125,284.95001220703125,297.4046936035156,290.6469116210937,297.1072998046875,296.9776916503906,284.99481201171875,1.0,0.599172830581665,0.3193807303905487,0.3193807303905487,1.0,1.0,-3.043721437454224,0.6871447563171387,2.356576681137085,-0.2337494045495987,0.933144211769104,0.933144211769104,0.0,193.74658203125,178.0,43612.2890625,0.0,2613.357177734375,1.0,280.6004333496094,283.4473571777344,293.6119079589844,296.37750244140625,293.1499938964844,293.1499938964844,280.6499938964844,34735.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020693898200988,1.0,0.0,0.0,3.650446891784668,3.650470733642578,8.891711900105292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6458.201171875,0.0,1524.2032470703125,1895.4371337890625,0.0,3422.86669921875,0.9060736298561096,1.0,0.0,3.0,1.0,0.0
18125160,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7199485898017883,0.279367983341217,0.2566590011119842,296.83868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8366427421569824,0.4480777978897095,0.4292793869972229,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.9990000128746032,0.8565860986709595,0.5401090979576111,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.7461177706718445,0.3141986131668091,0.3031556904315948,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.5970687866210938,0.1581957042217254,0.7395117282867432,284.9845275878906,284.95001220703125,297.3768920898437,290.6307067871094,297.09881591796875,296.9775695800781,284.9825439453125,1.0,0.5954698920249939,0.3199717700481415,0.3199717700481415,1.0,1.0,-3.0258028507232666,0.6835865378379822,2.34221625328064,-0.2319180816411972,0.942081868648529,0.942081868648529,0.0,191.32310485839844,166.0,43407.4921875,0.0,2566.607177734375,1.0,280.6421813964844,283.4421081542969,293.5947265625,296.3811950683594,293.1499938964844,293.1499938964844,280.3500061035156,33939.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980381488800049,1.0,0.0,0.0,3.707433462142944,3.7074575424194336,9.171492365567246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6880.03369140625,0.0,1582.3492431640625,1895.4371337890625,0.0,3385.290283203125,0.9166285395622252,1.0,0.0,3.0,1.0,0.0
18125220,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.7207227349281311,0.2778022587299347,0.2553549110889435,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8376347422599792,0.4458052814006805,0.42725670337677,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9990000128746032,0.8544932007789612,0.5355351567268372,296.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.7469581365585327,0.3125482201576233,0.30165696144104,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.5972595810890198,0.1569580733776092,0.7338730692863464,284.8446960449219,284.95001220703125,297.349609375,290.6148376464844,297.0896911621094,296.9764099121094,284.8404846191406,1.0,0.5911338329315186,0.3205628097057342,0.3205628097057342,1.0,1.0,-3.0057435035705566,0.6793630719184875,2.326380491256714,-0.230077862739563,0.8378304243087769,0.8378304243087769,0.0,188.27069091796875,166.0,43921.078125,0.0,2513.106201171875,1.0,280.39752197265625,283.2857666015625,293.6429443359375,296.555419921875,293.1499938964844,293.1499938964844,280.3500061035156,39259.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042345881462096,1.0,0.0,0.0,3.643373250961304,3.643397808074951,8.857284683472244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6642.63623046875,0.0,1550.15380859375,1895.4371337890625,0.0,3443.0244140625,0.9033390879631042,1.0,0.0,3.0,1.0,0.0
18125280,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.7214800715446472,0.2761052250862121,0.2537406682968139,296.83135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.8387260437011719,0.4433991909027099,0.4248965084552765,296.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.9990000128746032,0.8525432348251343,0.5303726196289062,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.7478708624839783,0.3107757568359375,0.2998985350131988,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.5974910259246826,0.1556444764137268,0.7275493144989014,284.8620300292969,284.95001220703125,297.32281494140625,290.59930419921875,297.0800476074219,296.9742126464844,284.8639831542969,1.0,0.5862143635749817,0.3211538791656494,0.3211538791656494,1.0,1.0,-2.9827721118927,0.674260675907135,2.30851149559021,-0.2282602488994598,0.8153064250946045,0.8153064250946045,0.0,184.84375,169.0,43300.078125,0.0,2452.961669921875,1.0,280.3580322265625,283.3213195800781,293.6151733398437,296.4603576660156,293.1499938964844,293.1499938964844,280.6499938964844,41807.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056413769721984,1.0,0.0,0.0,3.4877848625183105,3.4878082275390625,8.116946332847874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6184.1015625,0.0,1401.5972900390625,1895.4371337890625,0.0,3456.11083984375,0.8738089799880981,1.0,0.0,3.0,1.0,0.0
18125340,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.721455991268158,0.2748210430145263,0.2523333132266998,296.8317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8388345837593079,0.4414166510105133,0.4227588474750519,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.9990000128746032,0.8515496850013733,0.5274870991706848,296.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.7478932738304138,0.3092993199825287,0.2982949912548065,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.5969064235687256,0.1544974744319915,0.7217073440551758,284.9824523925781,284.95001220703125,297.2965393066406,290.5841064453125,297.07183837890625,296.9737548828125,284.9847717285156,1.0,0.5829576849937439,0.3217449188232422,0.3217449188232422,1.0,1.0,-2.964239835739136,0.6704550385475159,2.2937848567962646,-0.2266700565814972,0.8863601684570312,0.8863601684570312,0.0,182.75439453125,169.0,42244.1015625,0.0,2408.46044921875,1.0,280.5968017578125,283.468505859375,293.5264892578125,296.21124267578125,293.1499938964844,293.1499938964844,280.6499938964844,35914.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960162997245789,1.0,0.0,0.0,3.505760431289673,3.5057830810546875,8.20082959762658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6331.068359375,0.0,1377.9232177734375,1895.4371337890625,0.0,3366.42236328125,0.8751457333564758,1.0,0.0,3.0,1.0,0.0
18125400,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.7213153839111328,0.2736908793449402,0.2512604296207428,296.83367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.8386821746826172,0.4395898878574371,0.4209795892238617,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9990000128746032,0.8506872057914734,0.5255708694458008,296.92803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.7476918697357178,0.307949036359787,0.2969600260257721,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.59615558385849,0.1534473299980163,0.7166858315467834,284.9773254394531,284.95001220703125,297.2708435058594,290.5692749023437,297.06451416015625,296.97442626953125,284.97607421875,1.0,0.5803307890892029,0.3223359584808349,0.3223359584808349,1.0,1.0,-2.9493889808654785,0.6677148342132568,2.2816741466522217,-0.2250159084796905,0.893821120262146,0.893821120262146,0.0,181.2958831787109,172.0,42037.28515625,0.0,2374.22607421875,1.0,280.6409606933594,283.467041015625,293.5120849609375,296.2118530273437,293.1499938964844,293.1499938964844,280.95001220703125,34686.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898956179618835,1.0,0.0,0.0,3.5556256771087646,3.55564832687378,8.435781637672335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6033.12548828125,0.0,1421.111328125,1895.4371337890625,0.0,3309.231201171875,0.883194088935852,1.0,0.0,3.0,1.0,0.0
18125460,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.7208061218261719,0.2726291418075561,0.2502258718013763,296.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.8380888104438782,0.4378452003002167,0.4192442893981933,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.9990000128746032,0.8497663140296936,0.5245853066444397,296.9292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.7471038699150085,0.3066604435443878,0.2956706881523132,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.5950791239738464,0.1524469256401062,0.7119291424751282,285.07293701171875,284.95001220703125,297.2457275390625,290.5548400878906,297.05743408203125,296.97515869140625,285.0753173828125,1.0,0.5782253742218018,0.3230993449687958,0.3230993449687958,1.0,1.0,-2.9363043308258057,0.6659299731254578,2.270374298095703,-0.2229229509830474,0.9815047383308412,0.9815047383308412,0.0,180.3772735595703,172.0,41115.2890625,0.0,2346.141357421875,1.0,280.8968505859375,283.5892944335937,293.4672546386719,296.0474548339844,293.1499938964844,293.1499938964844,280.95001220703125,31757.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795163631439209,1.0,0.0,0.0,3.63875150680542,3.638774871826172,8.834828122417093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6211.7099609375,0.0,1489.0443115234375,1895.4371337890625,0.0,3212.048095703125,0.900947093963623,1.0,0.0,3.0,1.0,0.0
18125520,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.7201395630836487,0.271590918302536,0.2493194788694381,296.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.8372758626937866,0.436137318611145,0.4176605641841888,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.9990000128746032,0.8486509323120117,0.5242230892181396,296.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.7463238835334778,0.305401086807251,0.2944956421852112,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.593847930431366,0.1514805406332016,0.7075665593147278,285.05780029296875,284.95001220703125,297.22119140625,290.54083251953125,297.05078125,296.97625732421875,285.0550537109375,1.0,0.5765700936317444,0.323862761259079,0.323862761259079,1.0,1.0,-2.9251036643981934,0.6647189259529114,2.2603847980499268,-0.2208102196455001,1.0,1.0,0.0,179.84063720703125,175.0,41069.56640625,0.0,2323.514892578125,1.0,280.9416198730469,283.5719299316406,293.482177734375,296.10235595703125,293.1499938964844,293.1499938964844,280.6499938964844,31481.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747942447662354,1.0,0.0,0.0,3.7363121509552,3.7363362312316895,9.314929911852232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6641.0,0.0,1596.72216796875,1895.4371337890625,0.0,3167.777587890625,0.921339213848114,1.0,0.0,3.0,1.0,0.0
18125580,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7188908457756042,0.2701016068458557,0.2482339441776275,296.83697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.835867702960968,0.433959424495697,0.4158867597579956,296.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9990000128746032,0.8463485240936279,0.5248108506202698,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7450115084648132,0.3038024306297302,0.2931907773017883,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.5921204090118408,0.150336354970932,0.7029749751091003,284.8964538574219,284.95001220703125,297.19732666015625,290.5272521972656,297.043701171875,296.9765319824219,284.8879699707031,1.0,0.5752317309379578,0.3246261477470398,0.3246261477470398,1.0,1.0,-2.9142024517059326,0.663580596446991,2.250621795654297,-0.2186701744794845,0.9118958711624146,0.9118958711624146,0.0,179.80491638183594,175.0,41960.3828125,0.0,2304.048828125,1.0,280.696044921875,283.3823547363281,293.5566711425781,296.3257141113281,293.1499938964844,293.1499938964844,280.6499938964844,34912.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823668360710144,1.0,0.0,0.0,3.7540650367736816,3.754089832305908,9.403658509654632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6455.26123046875,0.0,1643.6905517578125,1895.4371337890625,0.0,3238.757568359375,0.9259886741638184,1.0,0.0,3.0,1.0,0.0
18125640,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7167649865150452,0.268310397863388,0.2467481642961502,296.831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8336262702941895,0.431467056274414,0.4136715233325958,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9990000128746032,0.8430507183074951,0.5265246033668518,296.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7429407238960266,0.3019470870494842,0.2915608584880829,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.5896142721176147,0.1490202695131302,0.6975380778312683,284.8711242675781,284.95001220703125,297.1741027832031,290.5140991210937,297.03515625,296.9743957519531,284.871826171875,1.0,0.5740638971328735,0.3253895342350006,0.3253895342350006,1.0,1.0,-2.902116537094116,0.6620744466781616,2.240041971206665,-0.2165394574403762,0.8699871897697449,0.8699871897697449,0.0,180.31472778320312,178.0,41676.33984375,0.0,2285.32958984375,1.0,280.6571960449219,283.3708801269531,293.5478820800781,296.2779541015625,293.1499938964844,293.1499938964844,280.95001220703125,38576.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864818811416626,1.0,0.0,0.0,3.6686995029449454,3.6687240600585938,8.980852612694434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6019.3837890625,0.0,1573.4481201171875,1895.4371337890625,0.0,3277.291259765625,0.910763680934906,1.0,0.0,3.0,1.0,0.0
18125700,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7145167589187622,0.2668759524822235,0.2453148812055587,296.8308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8312774300575256,0.4293537735939026,0.4115193486213684,296.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9990000128746032,0.8400594592094421,0.5285536646842957,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7407530546188354,0.3003292083740234,0.2899428904056549,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.5869056582450867,0.1477950513362884,0.6919712424278259,284.9949645996094,284.95001220703125,297.15155029296875,290.50146484375,297.0274658203125,296.97314453125,284.9989013671875,1.0,0.5730642080307007,0.3261529207229614,0.3261529207229614,1.0,1.0,-2.890443086624145,0.6606785655021667,2.229764461517334,-0.2144661098718643,0.9460089206695556,0.9460089206695556,0.0,181.00299072265625,178.0,40651.24609375,0.0,2268.336669921875,1.0,280.9014587402344,283.5230712890625,293.4631042480469,296.0446472167969,293.1499938964844,293.1499938964844,280.95001220703125,34751.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789198994636536,1.0,0.0,0.0,3.692389249801636,3.692413330078125,9.097209954234132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6178.2705078125,0.0,1571.3922119140625,1895.4371337890625,0.0,3206.45751953125,0.915537655353546,1.0,0.0,3.0,1.0,0.0
18125760,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7126166820526123,0.2656615078449249,0.2442113757133484,296.8321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8292371034622192,0.4274633824825287,0.4097273647785187,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9990000128746032,0.8372092247009277,0.5304297804832458,296.921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7388397455215454,0.2988727688789367,0.2885688543319702,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.5844182372093201,0.1466552168130874,0.686936616897583,284.9961853027344,284.95001220703125,297.1297302246094,290.48931884765625,297.0207214355469,296.97296142578125,284.9946594238281,1.0,0.5722719430923462,0.3268106281757355,0.3268106281757355,1.0,1.0,-2.880523443222046,0.6595237851142883,2.2209997177124023,-0.2126719951629638,0.963593602180481,0.963593602180481,0.0,181.671127319336,166.0,40536.98828125,0.0,2254.390625,1.0,280.9424743652344,283.5231628417969,293.4496154785156,296.0548095703125,293.1499938964844,293.1499938964844,280.6499938964844,33657.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744673132896423,1.0,0.0,0.0,3.7561001777648926,3.75612473487854,9.41385735586664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6590.8857421875,0.0,1636.4066162109375,1895.4371337890625,0.0,3164.711669921875,0.9274855256080629,1.0,0.0,3.0,1.0,0.0
18125820,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.7119044065475464,0.2641008198261261,0.2429825961589813,296.82977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.828552782535553,0.4252182245254516,0.4077993631362915,296.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.9990000128746032,0.833655595779419,0.5293388366699219,296.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.7381240725517273,0.2971521019935608,0.2870793044567108,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.583056628704071,0.1453709453344345,0.6814768314361572,284.8515625,284.95001220703125,297.108642578125,290.4776611328125,297.0132141113281,296.971435546875,284.8454895019531,1.0,0.5695206522941589,0.3274683356285095,0.3274683356285095,1.0,1.0,-2.8655967712402344,0.6568253040313721,2.2087714672088623,-0.2107376158237457,0.8600910305976868,0.8600910305976868,0.0,180.655502319336,166.0,41188.84375,0.0,2223.660888671875,1.0,280.6962280273437,283.3565673828125,293.5078125,296.2440185546875,293.1499938964844,293.1499938964844,280.6499938964844,38256.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811357021331787,1.0,0.0,0.0,3.7140045166015625,3.714029550552368,9.204031812259928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6376.72265625,0.0,1622.730712890625,1895.4371337890625,0.0,3227.222900390625,0.918610453605652,1.0,0.0,3.0,1.0,0.0
18125880,296.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.7114858031272888,0.2623694241046905,0.2414056360721588,296.82568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.8283230662345886,0.4227877259254455,0.4054983556270599,296.844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.9990000128746032,0.8300694823265076,0.5268222093582153,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.737782895565033,0.2952669560909271,0.2852895855903625,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.5819975137710571,0.1439737230539322,0.6751253008842468,284.8562927246094,284.95001220703125,297.0882873535156,290.4665832519531,297.0051574707031,296.9686889648437,284.8584289550781,1.0,0.565889835357666,0.3281260132789612,0.3281260132789612,1.0,1.0,-2.8462064266204834,0.6527706384658813,2.193435907363892,-0.2089147120714187,0.8286573886871338,0.8286573886871338,0.0,178.76695251464844,154.0,40664.109375,0.0,2181.400146484375,1.0,280.6575012207031,283.3807373046875,293.4879150390625,296.1651306152344,293.1499938964844,293.1499938964844,280.95001220703125,41528.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832991719245911,1.0,0.0,0.0,3.5638084411621094,3.563832521438598,8.474654009660298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5940.33154296875,0.0,1479.760986328125,1895.4371337890625,0.0,3247.49072265625,0.8900948762893677,1.0,0.0,3.0,1.0,0.0
18125940,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.7118725180625916,0.2610350847244262,0.2399379611015319,296.8258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8289031386375427,0.4207430481910705,0.4032917320728302,296.8398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9990000128746032,0.8276668190956116,0.5227757096290588,296.9136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.7381485104560852,0.2936692535877228,0.2835501432418823,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.5815790891647339,0.1427143812179565,0.6687248945236206,284.9820861816406,284.95001220703125,297.0687561035156,290.4560241699219,296.9983825683594,296.96746826171875,284.9852905273437,1.0,0.5615573525428772,0.3287837207317352,0.3287837207317352,1.0,1.0,-2.825045585632324,0.6481621265411377,2.1768834590911865,-0.2071670144796371,0.9019540548324584,0.9019540548324584,0.0,176.04832458496094,154.0,39573.44140625,0.0,2132.68212890625,1.0,280.8986511230469,283.5343017578125,293.4000244140625,295.920654296875,293.1499938964844,293.1499938964844,280.95001220703125,35965.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736673593521118,1.0,0.0,0.0,3.576275587081909,3.576298952102661,8.534051403330523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6084.1650390625,0.0,1452.4329833984375,1895.4371337890625,0.0,3157.20947265625,0.8908646106719971,1.0,0.0,3.0,1.0,0.0
18126000,296.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783935546875,0.7132651805877686,0.0,0.2387572526931762,296.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779663085937,0.8304643034934998,0.0,0.4013887643814087,296.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9776916503906,0.9990000128746032,0.0,0.5171674489974976,296.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.978271484375,0.739395797252655,0.0,0.2820343673229217,296.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9792175292969,0.5820406079292297,0.0,0.6628766655921936,284.9779968261719,294.1499938964844,297.04998779296875,290.4460754394531,296.9927673339844,296.9675598144531,284.9762268066406,0.0,0.0,0.3294414281845093,0.3294414281845093,1.0,1.0,-2.803626775741577,0.6434512734413147,2.1601755619049072,-0.2054442763328552,0.0,0.0,0.0,172.55030822753906,60.0,39309.18359375,0.0,2080.44775390625,0.0,280.9415588378906,283.5326843261719,293.38739013671875,295.9215393066406,293.1499938964844,293.1499938964844,278.1499938964844,34662.109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.627095937728882,3.627119541168213,8.778319511293375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.0,0.0,1497.8880615234375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.3641348481178283,0.0,0.0007660085102543,297.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.3641348481178283,0.0,0.0008066460723057,297.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.3641348481178283,0.0,0.0005957863177172,297.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.083251953125,0.3641348481178283,0.0,0.0008066446753218,297.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768737792969,0.0,0.0,0.0038263536989688,285.1042175292969,294.1499938964844,297.0316772460937,290.4361572265625,296.9618835449219,296.9512023925781,283.97967529296875,0.0,0.0,0.2635531425476074,0.2635531425476074,1.0,1.0,-0.0090701170265674,0.0018217500764876,0.0072483667172491,-0.0183101892471313,0.0,0.0,0.0,-0.0504020079970359,60.0,2036.1771240234373,0.0,-5.608938863588264e-06,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,2.6542111299932003e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1549439356273172e-11,1.1549933752463826e-11,2.194857746396577e-17,3.372284396174763e-10,3.372280787949933e-10,3.639253764472052e-16,0.0,0.0,0.0,0.0,0.0,7.004287546112009e-20,1.6706150139499926e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,0.0009456155821681,297.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,0.0014053955674171,298.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,0.0006065224297344,297.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,0.0011078367242589,297.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0027837320230901,285.0985717773437,294.1499938964844,297.0133361816406,290.4256591796875,296.9418334960937,296.9332580566406,283.41180419921875,0.0,0.0,0.1976648569107055,0.1976648569107055,1.0,1.0,-0.0090875132009387,0.0010751273948699,0.0080123860388994,-0.0191967748105525,0.0,0.0,0.0,-0.0507764033973217,60.0,839.1724853515625,0.0,-5.687802513421048e-06,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.727022196285962e-28,5.5823994254787615e-28,6.3629669077242135e-31,6.88622814148659e-18,6.881336195343951e-18,4.8918213385325125e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,0.0001202906278194,297.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0778503417969,0.0,0.0,0.0001431798591511,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0001369322708342,297.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,0.0001300335861742,297.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,0.0005426770658232,285.0941162109375,294.1499938964844,296.9949951171875,290.4146423339844,296.94403076171875,296.9420471191406,283.2073974609375,0.0,0.0,0.1317765712738037,0.1317765712738037,1.0,1.0,-0.0017617675475776,0.0003053016553167,0.0014564659213647,-0.0180555656552314,0.0,0.0,0.0,-0.0122719071805477,60.0,355.580078125,0.0,-1.3962581135729124e-07,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.4829413460639754e-39,-4.669216166232007e-39,-1.0506179184336745e-39,5.974043786700016e-21,4.865724759558745e-21,1.1083191281154673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,9.582828351994976e-05,297.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,0.0001013667279039,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,7.572764297947288e-05,297.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,0.0001010044870781,297.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,0.000477077148389,285.09246826171875,294.1499938964844,296.9766540527344,290.40313720703125,296.9335327148437,296.9372863769531,283.14215087890625,0.0,0.0,0.0658882856369018,0.0658882856369018,1.0,1.0,-0.0006447089836001,8.555673048249446e-06,0.0006361533305607,-0.0180060695856809,0.0,0.0,0.0,-0.0064948271028697,60.0,144.8470916748047,0.0,-8.780875759839547e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.478086714166389e-21,4.364915366271903e-21,4.113171751791269e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,9.49785899138078e-05,298.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,0.0001000276533886,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,7.389936945401132e-05,297.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,0.0001000192351057,297.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,0.0004743991594295,285.0907592773437,294.1499938964844,296.9583435058594,290.3911437988281,296.9338684082031,296.9415588378906,283.1352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246091453358,1.248352710092604e-08,0.0011245966888964,-0.0182783082127571,0.0,0.0,0.0,-0.0090377610176801,60.0,60.7492790222168,0.0,-8.623082692338357e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.653777776009378e-21,4.3297763461097385e-21,4.324001833796423e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,9.497443534201012e-05,298.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,0.0001000134943751,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,7.387043297057971e-05,297.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,0.0001000128686428,297.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704040527344,0.0,0.0,0.0004744128964375,285.0888977050781,294.1499938964844,296.94000244140625,290.3786926269531,296.9340209960937,296.9425964355469,283.15582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011245546629652,7.394866052834459e-09,0.0011245473287999,-0.0183136574923992,0.0,0.0,0.0,-0.0090435622259974,60.0,28.68866920471192,0.0,-8.622252067880255e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.657786855482131e-21,4.328973399304194e-21,4.328813860074722e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,9.498355211690068e-05,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,0.0001000228148768,298.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,7.387679943349212e-05,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,0.0001000224146991,297.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692443847656,0.0,0.0,0.0004744594334624,285.0869445800781,294.1499938964844,296.9216613769531,290.36578369140625,296.9339904785156,296.9408874511719,283.18682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246615322306,7.406626867378918e-09,0.0011246541980654,-0.0183444544672966,0.0,0.0,0.0,-0.009049423970282,60.0,17.128686904907227,0.0,-8.623891289971652e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.657899138787938e-21,4.32895078108432e-21,4.328948761600402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,9.499168663751334e-05,298.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,0.000100031371403,299.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,7.388311496470124e-05,298.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,0.0001000309785013,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06805419921875,0.0,0.0,0.0004745000915136,285.0848388671875,294.1499938964844,296.9033203125,290.3524475097656,296.93377685546875,296.9367980957031,283.22119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247568763792,7.416640190882617e-09,0.0011247495422139,-0.0183706693351268,0.0,0.0,0.0,-0.0090544372797012,60.0,12.978310585021973,0.0,-8.62535358692185e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.657899946581505e-21,4.328950377187536e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
