time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18126540,298.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.070556640625,0.0,0.0,9.499842417426407e-05,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,0.0001000384654616,299.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697326660156,0.0,0.0,7.388834637822583e-05,298.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,0.0001000380725599,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667419433594,0.0,0.0,0.0004745337646454,285.0826110839844,294.1499938964844,296.885009765625,290.33868408203125,296.9333801269531,296.9306640625,283.2561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011248356895521,7.424906023345556e-09,0.0011248283553868,-0.0183923114091157,0.0,0.0,0.0,-0.0090585760772228,60.0,11.508995056152344,0.0,-8.626562220115377e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,9.500376472715288e-05,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06982421875,0.0,0.0,0.0001000440825009,299.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0683288574219,0.0,0.0,7.389250095002353e-05,298.2530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696716308594,0.0,0.0,0.0001000436895992,298.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653991699219,0.0,0.0,0.0004745604528579,285.0802917480469,294.1499938964844,296.8666687011719,290.3245544433594,296.93280029296875,296.9227905273437,283.2906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011248979717493,7.431427917481414e-09,0.0011248905211687,-0.0184093862771987,0.0,0.0,0.0,-0.009061842225492,60.0,11.06772518157959,0.0,-8.627517189552236e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,9.500770829617976e-05,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,0.0001000482297968,299.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06689453125,0.0,0.0,7.389555685222149e-05,298.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682067871094,0.0,0.0,0.000100047844171,298.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639343261719,0.0,0.0,0.0004745801561512,285.0778503417969,294.1499938964844,296.84832763671875,290.31005859375,296.9320678710937,296.9134216308594,283.32452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011249437229707,7.436207649647031e-09,0.0011249362723901,-0.0184219013899564,0.0,0.0,0.0,-0.0090642366558313,60.0,10.999037742614746,0.0,-8.628218495232431e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.066162109375,0.0,0.0,9.501024760538712e-05,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.0,0.0001000509073492,299.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653381347656,0.0,0.0,7.389753591269255e-05,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,0.0001000505217234,298.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624389648437,0.0,0.0,0.0004745929036289,285.0753173828125,294.1499938964844,296.8299865722656,290.2951965332031,296.9311218261719,296.9027404785156,283.35748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011249729432165,7.439247884377664e-09,0.0011249654926359,-0.0184298604726791,0.0,0.0,0.0,-0.0090657602995634,60.0,11.050798416137695,0.0,-8.62866613715596e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645446777344,0.0,0.0,9.501140448264778e-05,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0001000521151581,299.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0637512207031,0.0,0.0,7.389842357952148e-05,298.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650329589844,0.0,0.0,0.0001000517295324,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06085205078125,0.0,0.0,0.0004745986661873,285.0726928710937,294.1499938964844,296.8116760253906,290.280029296875,296.9300231933594,296.8909606933594,283.3895874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011249856324866,7.440548177584105e-09,0.001124978181906,-0.0184332653880119,0.0,0.0,0.0,-0.0090664122253656,60.0,11.13219928741455,0.0,-8.628860115322824e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628967285156,0.0,0.0,9.50111571000889e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06353759765625,0.0,0.0,0.0001000518532237,299.296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06207275390625,0.0,0.0,7.38982271286659e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633850097656,0.0,0.0,0.0001000514748739,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592041015625,0.0,0.0,0.0004745974729303,285.0699462890625,294.1499938964844,296.7933349609375,290.2645263671875,296.9287414550781,296.8782653808594,283.4208068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001124981790781,7.440108529266354e-09,0.0011249743402004,-0.0184321124106645,0.0,0.0,0.0,-0.0090661942958831,60.0,11.208871841430664,0.0,-8.628801140275757e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611572265625,0.0,0.0,9.500951273366808e-05,298.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617980957031,0.0,0.0,0.0001000501215457,299.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06036376953125,0.0,0.0,7.38969465601258e-05,298.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616455078125,0.0,0.0,0.0001000497431959,298.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574951171875,0.0,0.0,0.0004745892656501,285.067138671875,294.1499938964844,296.7749938964844,290.24871826171875,296.92730712890625,296.86474609375,283.451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011249614180997,7.4379267189783604e-09,0.0011249539675191,-0.018426401540637,0.0,0.0,0.0,-0.0090651037171483,60.0,11.27101707458496,0.0,-8.62848850147202e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0593566894531,0.0,0.0,9.500647138338536e-05,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599975585937,0.0,0.0,0.0001000469128484,299.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585632324219,0.0,0.0,7.389458187390119e-05,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0598449707031,0.0,0.0,0.0001000465417746,298.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05572509765625,0.0,0.0,0.0004745741025544,285.0642395019531,294.1499938964844,296.75665283203125,290.232666015625,296.9256896972656,296.8505554199219,283.4806823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011249243980273,7.434000970363286e-09,0.0011249169474467,-0.0184161216020584,0.0,0.0,0.0,-0.009063140489161,60.0,11.315906524658203,0.0,-8.627921488368886e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575256347656,0.0,0.0,9.50020257732831e-05,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05816650390625,0.0,0.0,0.0001000422344077,299.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567321777344,0.0,0.0,7.389111851807684e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579833984375,0.0,0.0,0.0001000418560579,298.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05389404296875,0.0,0.0,0.0004745519254356,285.061279296875,294.1499938964844,296.73834228515625,290.2163391113281,296.92388916015625,296.83575439453125,283.5093688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011248709633946,7.428327730707451e-09,0.001124863512814,-0.0184012688696384,0.0,0.0,0.0,-0.0090603027492761,60.0,11.344730377197266,0.0,-8.627100811509082e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556030273437,0.0,0.0,9.49961831793189e-05,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562438964844,0.0,0.0,0.0001000360716716,299.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,7.388656376861036e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560913085937,0.0,0.0,0.0001000357005978,298.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520324707031,0.0,0.0,0.0004745227342937,285.0582275390625,294.1499938964844,296.7200012207031,290.19976806640625,296.92193603515625,296.82049560546875,283.53729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011248007649555,7.420903891386388e-09,0.0011247933143749,-0.018381830304861,0.0,0.0,0.0,-0.0090565886348485,60.0,11.359448432922363,0.0,-8.626024339264404e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536499023437,0.0,0.0,9.498892904957756e-05,298.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542907714844,0.0,0.0,0.0001000284319161,299.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528869628906,0.0,0.0,7.388091762550175e-05,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541381835937,0.0,0.0,0.0001000280608423,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500793457031,0.0,0.0,0.0004744865000247,285.0550842285156,294.1499938964844,296.70166015625,290.1830139160156,296.9198303222656,296.8048095703125,283.5643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247139191254,7.411725455597207e-09,0.0011247065849602,-0.0183578003197908,0.0,0.0,0.0,-0.0090519962832331,60.0,11.361729621887209,0.0,-8.62469278217759e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516662597656,0.0,0.0,9.498026338405909e-05,298.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0522766113281,0.0,0.0,0.0001000193005893,299.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0508728027344,0.0,0.0,7.387418008875102e-05,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521240234375,0.0,0.0,0.0001000189367914,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,0.0004744432517327,285.0519104003906,294.1499938964844,296.6833190917969,290.166015625,296.9175720214844,296.78875732421875,283.5907897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246104259043,7.400790646983068e-09,0.0011246030917391,-0.018329169601202,0.0,0.0,0.0,-0.0090465247631073,60.0,11.353626251220703,0.0,-8.623105429705903e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495910644531,0.0,0.0,9.497018618276344e-05,298.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502319335937,0.0,0.0,0.0001000086922431,299.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.048828125,0.0,0.0,7.386633660644293e-05,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500793457031,0.0,0.0,0.0001000083284452,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04608154296875,0.0,0.0,0.0004743929603137,285.04864501953125,294.1499938964844,296.6650085449219,290.1488647460937,296.9151306152344,296.7723999023437,283.61639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244902852922,7.388097245097924e-09,0.0011244828347116,-0.0182959344238042,0.0,0.0,0.0,-0.0090401731431484,60.0,11.336722373962402,0.0,-8.62126228184934e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475158691406,0.0,0.0,9.495870472164825e-05,298.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481262207031,0.0,0.0,9.999659232562408e-05,299.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467529296875,0.0,0.0,7.385740173049271e-05,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479736328125,0.0,0.0,9.999622852774336e-05,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04400634765625,0.0,0.0,0.0004743355966638,285.0453491210937,294.1499938964844,296.64666748046875,290.13153076171875,296.9125366210937,296.7557983398437,283.64129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011243533808737,7.373645694030982e-09,0.0011243460467085,-0.0182580966502428,0.0,0.0,0.0,-0.0090329414233565,60.0,13.199399948120115,0.0,-8.619163338607907e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453796386719,0.0,0.0,9.494581172475593e-05,298.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0459899902344,0.0,0.0,9.9983015388716e-05,299.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04461669921875,0.0,0.0,7.384736818494275e-05,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458374023437,0.0,0.0,9.99826515908353e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419006347656,0.0,0.0,0.0004742712189909,285.0419616699219,294.1499938964844,296.6283264160156,290.11407470703125,296.9097900390625,296.7389831542969,283.66552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241998290643,7.357437770139086e-09,0.001124192494899,-0.0182156600058078,0.0,0.0,0.0,-0.0090248314663767,60.0,14.530287742614746,0.0,-8.616809310524334e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0431823730469,0.0,0.0,9.493151446804404e-05,298.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0437927246094,0.0,0.0,9.996795415645464e-05,299.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0424194335937,0.0,0.0,7.383624324575067e-05,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04364013671875,0.0,0.0,9.996759763453156e-05,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03973388671875,0.0,0.0,0.0004741997981909,285.0385437011719,294.1499938964844,296.6099853515625,290.0964660644531,296.9068908691406,296.7220153808594,283.68902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240296298637,7.339478802492749e-09,0.0011240222956985,-0.0181686393916606,0.0,0.0,0.0,-0.0090158442035317,60.0,14.942115783691406,0.0,-8.614200908141356e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409545898437,0.0,0.0,9.491582022747024e-05,298.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04156494140625,0.0,0.0,9.995142318075524e-05,299.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04022216796875,0.0,0.0,7.382403418887407e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414123535156,0.0,0.0,9.995106665883212e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375366210937,0.0,0.0,0.0004741214215755,285.0350646972656,294.1499938964844,296.5916748046875,290.0787658691406,296.90380859375,296.7048645019531,283.7119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011238428996875,7.319776784697751e-09,0.0011238355655223,-0.0181170534342527,0.0,0.0,0.0,-0.0090059842914342,60.0,14.9924898147583,0.0,-8.611338842001717e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386962890625,0.0,0.0,9.489872900303452e-05,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.039306640625,0.0,0.0,9.993342973757537e-05,299.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379638671875,0.0,0.0,7.381074101431295e-05,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0391540527344,0.0,0.0,9.993307321565226e-05,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0352783203125,0.0,0.0,0.0004740360891446,285.03155517578125,294.1499938964844,296.5733337402344,290.0610046386719,296.9006042480469,296.6876220703125,283.734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123639754951,7.298342374895128e-09,0.0011236324207857,-0.0180609337985515,0.0,0.0,0.0,-0.0089952573180198,60.0,14.893832206726074,0.0,-8.608225243733615e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364074707031,0.0,0.0,9.488026989856736e-05,298.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370178222656,0.0,0.0,9.991398110287264e-05,299.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0356750488281,0.0,0.0,7.379637827398255e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,9.991363185690716e-05,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03302001953125,0.0,0.0,0.0004739438882097,285.02801513671875,294.1499938964844,296.55499267578125,290.0431213378906,296.8972473144531,296.6702880859375,283.7557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011234203120693,7.275192004385644e-09,0.001123412977904,-0.0180003196001052,0.0,0.0,0.0,-0.0089836725965142,60.0,14.735379219055176,0.0,-8.604862955507998e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340881347656,0.0,0.0,9.48604429140687e-05,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0346984863281,0.0,0.0,9.989310638047756e-05,299.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0333557128906,0.0,0.0,7.378095324384049e-05,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345458984375,0.0,0.0,9.989275713451208e-05,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307312011719,0.0,0.0,0.0004738448769785,285.0244140625,294.1499938964844,296.5366516113281,290.02520751953125,296.89373779296875,296.6528625488281,283.7767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231846874579,7.250345213094533e-09,0.001123177469708,-0.017935262992978,0.0,0.0,0.0,-0.0089712375774979,60.0,14.555132865905762,0.0,-8.601254108953071e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03173828125,0.0,0.0,9.483928442932664e-05,298.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323181152344,0.0,0.0,9.987081284634768e-05,299.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.031005859375,0.0,0.0,7.376448775175959e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321655273437,0.0,0.0,9.98704636003822e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02838134765625,0.0,0.0,0.0004737391718663,285.020751953125,294.1499938964844,296.5183410644531,290.0072631835937,296.8900756835937,296.6353759765625,283.7971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011229332303628,7.2238246495714975e-09,0.0011229260126128,-0.0178658235818147,0.0,0.0,0.0,-0.0089579652994871,60.0,14.368463516235352,0.0,-8.597402967325254e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02935791015625,0.0,0.0,9.481672896072268e-05,298.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299377441406,0.0,0.0,9.9847064120695e-05,299.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02862548828125,0.0,0.0,7.374694541795179e-05,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.02978515625,0.0,0.0,9.984671487472951e-05,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260314941406,0.0,0.0,0.0004736265400424,285.01708984375,294.1499938964844,296.5,289.98931884765625,296.88629150390625,296.6178283691406,283.8169860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226653587073,7.195575246754515e-09,0.0011226581409573,-0.0177918579429388,0.0,0.0,0.0,-0.0089438278228044,60.0,14.1824369430542,0.0,-8.593301714654444e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0269470214844,0.0,0.0,9.479263826506212e-05,298.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,9.982169285649434e-05,299.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262145996094,0.0,0.0,7.372820255113766e-05,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0273742675781,0.0,0.0,9.982135088648648e-05,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02362060546875,0.0,0.0,0.0004735062248073,285.0133972167969,294.1499938964844,296.4816589355469,289.9713439941406,296.88232421875,296.60028076171875,283.8363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011223793262615,7.165409598997031e-09,0.0011223721085116,-0.0177128743380308,0.0,0.0,0.0,-0.0089287310838699,60.0,13.999672889709473,0.0,-8.588922639773956e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245056152344,0.0,0.0,9.476686682319269e-05,298.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02508544921875,0.0,0.0,9.979454625863582e-05,299.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0237731933594,0.0,0.0,7.370815728791058e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0249328613281,0.0,0.0,9.979420428862797e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0212097167969,0.0,0.0,0.0004733774985652,285.0096435546875,294.1499938964844,296.4633483886719,289.95343017578125,296.87823486328125,296.5826721191406,283.8550720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220732703804,7.133143853366164e-09,0.0011220661690458,-0.0176283922046422,0.0,0.0,0.0,-0.0089125828817486,60.0,13.821096420288086,0.0,-8.58423945260256e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02203369140625,0.0,0.0,9.47392763919197e-05,298.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0226135253906,0.0,0.0,9.976548608392476e-05,299.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02130126953125,0.0,0.0,7.368669321294874e-05,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224609375,0.0,0.0,9.976515138987452e-05,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0187683105469,0.0,0.0,0.000473239691928,285.0058898925781,294.1499938964844,296.44500732421875,289.9355163574219,296.8740234375,296.5650634765625,283.87335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011217456776648,7.098611032319013e-09,0.0011217386927455,-0.0175379756838083,0.0,0.0,0.0,-0.0088953003287315,60.0,13.647055625915527,0.0,-8.57922870522998e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01953125,0.0,0.0,9.470975055592136e-05,298.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201110839844,0.0,0.0,9.973439591703936e-05,299.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0188293457031,0.0,0.0,7.366372301476076e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0199584960937,0.0,0.0,9.973406122298913e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01629638671875,0.0,0.0,0.0004730922228191,285.0021057128906,294.1499938964844,296.4266662597656,289.9176940917969,296.86962890625,296.5474548339844,283.89111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213952675461,7.061667695040796e-09,0.0011213882826268,-0.0174412429332733,0.0,0.0,0.0,-0.0088768107816576,60.0,13.477521896362305,0.0,-8.573869081374141e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0170288085937,0.0,0.0,9.467819472774865e-05,298.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0176086425781,0.0,0.0,9.970115934265776e-05,299.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163269042969,0.0,0.0,7.363917393377051e-05,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174560546875,0.0,0.0,9.970082464860752e-05,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137939453125,0.0,0.0,0.0004729346255771,284.998291015625,294.1499938964844,296.4083251953125,289.8999328613281,296.8651428222656,296.52984619140625,283.9084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011210208758711,7.022191716998804e-09,0.0011210137745365,-0.0173378810286521,0.0,0.0,0.0,-0.0088570537045598,60.0,13.31246280670166,0.0,-8.568143528009389e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0144958496094,0.0,0.0,9.46445288718678e-05,298.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150451660156,0.0,0.0,9.966570360120386e-05,299.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137939453125,0.0,0.0,7.361298776231706e-05,298.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149230957031,0.0,0.0,9.966537618311122e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01129150390625,0.0,0.0,0.0004727664636448,284.9944763183594,294.1499938964844,296.3900146484375,289.8822326660156,296.8604736328125,296.5122375488281,283.9252624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206213384866,6.980084066299241e-09,0.0011206143535673,-0.0172276273369789,0.0,0.0,0.0,-0.0088359797373414,60.0,13.151719093322754,0.0,-8.562038544823738e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0119323730469,0.0,0.0,9.460868750466034e-05,298.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01251220703125,0.0,0.0,9.962796320905908e-05,299.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.01123046875,0.0,0.0,7.358510629273951e-05,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,9.962763579096644e-05,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087585449219,0.0,0.0,0.0004725874459836,284.9906311035156,294.1499938964844,296.3716735839844,289.8646850585937,296.855712890625,296.4946594238281,283.941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011201961897313,6.935269247776432e-09,0.0011201893212273,-0.0171102844178676,0.0,0.0,0.0,-0.0088135516270995,60.0,12.99515151977539,0.0,-8.555542763133418e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093688964844,0.0,0.0,9.457064152229576e-05,298.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0099182128906,0.0,0.0,9.958789451047778e-05,299.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086669921875,0.0,0.0,7.355550769716501e-05,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097961425781,0.0,0.0,9.958756709238514e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061950683594,0.0,0.0,0.0004723973979707,284.9867858886719,294.1499938964844,296.35333251953125,289.8472595214844,296.8507995605469,296.4770812988281,283.95758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011197449639439,6.8876979675280844e-09,0.0011197379790246,-0.0169857237488031,0.0,0.0,0.0,-0.0087897423654794,60.0,12.842601776123049,0.0,-8.548649788053808e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067749023437,0.0,0.0,9.453035454498604e-05,298.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00732421875,0.0,0.0,9.954546840162948e-05,299.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.006103515625,0.0,0.0,7.352417742367834e-05,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072021484375,0.0,0.0,9.954514825949444e-05,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036315917969,0.0,0.0,0.0004721962031908,284.98291015625,294.1499938964844,296.3349914550781,289.8299865722656,296.84576416015625,296.4595642089844,283.9731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011192671954631,6.837343580201605e-09,0.0011192603269591,-0.0168538745492696,0.0,0.0,0.0,-0.0087645407766103,60.0,12.693998336791992,0.0,-8.541356066871233e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041809082031,0.0,0.0,9.448784112464637e-05,298.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047302246094,0.0,0.0,9.95006994344294e-05,299.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035095214844,0.0,0.0,7.349110819632187e-05,298.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.00457763671875,0.0,0.0,9.950037929229438e-05,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00103759765625,0.0,0.0,0.0004719838616438,284.97900390625,294.1499938964844,296.3166809082031,289.8128662109375,296.840576171875,296.44207763671875,283.9882507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187630007043,6.784204309440156e-09,0.0011187562486156,-0.0167147330939769,0.0,0.0,0.0,-0.0087379459291696,60.0,12.54916286468506,0.0,-8.533663020671156e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0015563964844,0.0,0.0,9.444311581319198e-05,298.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0021057128906,0.0,0.0,9.945358760887756e-05,299.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008850097656,0.0,0.0,7.345630729105324e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0019836425781,0.0,0.0,9.945327474270016e-05,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984436035156,0.0,0.0,0.0004717604315374,284.9751281738281,294.1499938964844,296.29833984375,289.7959289550781,296.83526611328125,296.42462158203125,284.00299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182326124981,6.7283014715258105e-09,0.0011182258604094,-0.0165683533996343,0.0,0.0,0.0,-0.008709967136383,60.0,12.408047676086426,0.0,-8.525572781081794e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989318847656,0.0,0.0,9.439620043849573e-05,298.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994812011719,0.0,0.0,9.940418385667726e-05,299.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9982604980469,0.0,0.0,7.34198183636181e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.99932861328125,0.0,0.0,9.940387099049984e-05,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.995849609375,0.0,0.0,0.0004715261165983,284.9712219238281,294.1499938964844,296.2799987792969,289.7792053222656,296.829833984375,296.4071960449219,284.0173645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117676263675,6.669678587201133e-09,0.0011176696280017,-0.016414850950241,0.0,0.0,0.0,-0.0086806267499923,60.0,12.270488739013672,0.0,-8.517092453530496e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9963073730469,0.0,0.0,9.434716048417612e-05,298.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.996826171875,0.0,0.0,9.93525391095318e-05,299.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9956359863281,0.0,0.0,7.338167051784694e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967041015625,0.0,0.0,9.935222624335438e-05,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99322509765625,0.0,0.0,0.0004712811496574,284.9673156738281,294.1499938964844,296.2616577148437,289.7626953125,296.82427978515625,296.38983154296875,284.0313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170948855578,6.608399161223133e-09,0.0011170882498845,-0.0162543915212154,0.0,0.0,0.0,-0.0086499573662877,60.0,12.136457443237305,0.0,-8.508232696158302e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99365234375,0.0,0.0,9.42960541578941e-05,298.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.99420166015625,0.0,0.0,9.929871885105968e-05,299.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99298095703125,0.0,0.0,7.334192196140066e-05,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940490722656,0.0,0.0,9.929840598488228e-05,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906005859375,0.0,0.0,0.0004710259090643,284.9634094238281,294.1499938964844,296.24334716796875,289.7464294433594,296.818603515625,296.3725280761719,284.0450134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164889438077,6.54454979098773e-09,0.0011164824245497,-0.0160872004926204,0.0,0.0,0.0,-0.0086180008947849,60.0,12.00580596923828,0.0,-8.499006298734457e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9909973144531,0.0,0.0,9.424296877114102e-05,298.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99151611328125,0.0,0.0,9.92428176687099e-05,299.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903259277344,0.0,0.0,7.330063090194017e-05,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.99139404296875,0.0,0.0,9.92425048025325e-05,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9879455566406,0.0,0.0,0.000470760744065,284.9595031738281,294.1499938964844,296.2250061035156,289.7304077148437,296.81280517578125,296.3552551269531,284.0583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011158597189933,6.478232617013191e-09,0.0011158531997352,-0.0159135460853576,0.0,0.0,0.0,-0.0085848094895482,60.0,11.87850856781006,0.0,-8.489427472113675e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,9.418799891136588e-05,298.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888610839844,0.0,0.0,9.918493014993146e-05,299.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9876708984375,0.0,0.0,7.325787009904161e-05,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9887084960937,0.0,0.0,9.918462455971166e-05,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853210449219,0.0,0.0,0.0004704861785285,284.95556640625,294.1499938964844,296.2066650390625,289.71466064453125,296.806884765625,296.33807373046875,284.0712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011152080260217,6.409566211118545e-09,0.001115201623179,-0.0157337393611669,0.0,0.0,0.0,-0.0085504427552223,60.0,11.754467964172363,0.0,-8.479515400949823e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98565673828125,0.0,0.0,9.413126099389046e-05,298.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9861755371094,0.0,0.0,9.912517271004616e-05,299.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9849853515625,0.0,0.0,7.321373414015397e-05,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98602294921875,0.0,0.0,9.912486711982638e-05,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.982666015625,0.0,0.0,0.0004702027654275,284.95166015625,294.1499938964844,296.1883239746094,289.6991882324219,296.80084228515625,296.3209228515625,284.0839233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011145354947075,6.338686020512796e-09,0.0011145290918648,-0.0155481332913041,0.0,0.0,0.0,-0.0085149677470326,60.0,11.633618354797363,0.0,-8.469289980439498e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
