time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128880,298.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98297119140625,0.0,0.0,9.40728568821214e-05,298.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9834899902344,0.0,0.0,9.90636763162911e-05,299.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822998046875,0.0,0.0,7.316831033676863e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833679199219,0.0,0.0,9.90633707260713e-05,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97998046875,0.0,0.0,0.0004699110577348,284.94775390625,294.1499938964844,296.1700134277344,289.6840515136719,296.794677734375,296.3038635253906,284.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011138431727886,6.265739926902825e-09,0.0011138368863612,-0.0153571162372827,0.0,0.0,0.0,-0.0084784580394625,60.0,11.51586627960205,0.0,-8.458772526864777e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98028564453125,0.0,0.0,9.4012932095211e-05,298.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,9.900056465994568e-05,299.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9796447753906,0.0,0.0,7.312169327633455e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98065185546875,0.0,0.0,9.900025906972588e-05,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9773254394531,0.0,0.0,0.0004696117248386,284.94384765625,294.1499938964844,296.15167236328125,289.6692199707031,296.7884216308594,296.286865234375,284.1083068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131329229101,6.1908891346718065e-09,0.0011131266364827,-0.0151611110195517,0.0,0.0,0.0,-0.0084409955888986,60.0,11.40122127532959,0.0,-8.447987198678676e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97760009765625,0.0,0.0,9.395161032443866e-05,298.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781188964844,0.0,0.0,9.89359905361198e-05,299.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769592285156,0.0,0.0,7.307399937417358e-05,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779663085937,0.0,0.0,9.89356922218576e-05,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9746398925781,0.0,0.0,0.0004693054361268,284.93994140625,294.1499938964844,296.1333312988281,289.6547546386719,296.7820129394531,296.2699279785156,284.1200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011124061420559,6.114304618165534e-09,0.0011123999720439,-0.0149605628103017,0.0,0.0,0.0,-0.0084026651456952,60.0,11.289560317993164,0.0,-8.436958864876942e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9748840332031,0.0,0.0,9.38890443649143e-05,298.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.97540283203125,0.0,0.0,9.887009946396574e-05,299.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9742431640625,0.0,0.0,7.302533049369231e-05,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.97528076171875,0.0,0.0,9.886980114970356e-05,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.97198486328125,0.0,0.0,0.0004689929191954,284.93603515625,294.1499938964844,296.114990234375,289.640625,296.7755126953125,296.2530517578125,284.13153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116644600406,6.036161792621897e-09,0.0011116585228592,-0.0147559316828846,0.0,0.0,0.0,-0.0083635551854968,60.0,11.180909156799316,0.0,-8.425713104998067e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721984863281,0.0,0.0,9.38253797357902e-05,298.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97271728515625,0.0,0.0,9.880305151455104e-05,299.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715576171875,0.0,0.0,7.297581032617018e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725646972656,0.0,0.0,9.880276047624648e-05,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96929931640625,0.0,0.0,0.00046867490164,284.9321594238281,294.1499938964844,296.0966796875,289.6268920898437,296.7688903808594,296.2362670898437,284.1427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011109099723398,5.956653392757971e-09,0.0011109040351584,-0.0145477233454585,0.0,0.0,0.0,-0.0083237616345286,60.0,11.075146675109863,0.0,-8.414279051294218e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.969482421875,0.0,0.0,9.376076195621864e-05,298.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9700012207031,0.0,0.0,9.87350067589432e-05,299.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9688720703125,0.0,0.0,7.29255480109714e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9698791503906,0.0,0.0,9.873470844468102e-05,298.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96661376953125,0.0,0.0,0.0004683521401602,284.92828369140625,294.1499938964844,296.0783386230469,289.6135559082031,296.7621765136719,296.21954345703125,284.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101441923528,5.875958386525326e-09,0.0011101382551714,-0.0143364053219556,0.0,0.0,0.0,-0.0082833738997578,60.0,10.972311973571776,0.0,-8.402682283303876e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.966796875,0.0,0.0,9.369535837322474e-05,298.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9673156738281,0.0,0.0,9.866613254416734e-05,299.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9661560058594,0.0,0.0,7.287467451533303e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671630859375,0.0,0.0,9.866584150586276e-05,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96392822265625,0.0,0.0,0.0004680254787672,284.9244079589844,294.1499938964844,296.0599975585937,289.6006164550781,296.7553100585937,296.202880859375,284.1643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093690991401,5.794286384031011e-09,0.001109363278374,-0.0141225289553403,0.0,0.0,0.0,-0.0082424972206354,60.0,10.872285842895508,0.0,-8.390952643821947e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9640808105469,0.0,0.0,9.36293217819184e-05,298.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.964599609375,0.0,0.0,9.859658894129096e-05,299.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.0,0.0,7.28233135305345e-05,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9644775390625,0.0,0.0,9.85962979029864e-05,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96124267578125,0.0,0.0,0.0004676956159528,284.9205322265625,294.1499938964844,296.0416564941406,289.5881042480469,296.7483825683594,296.1863098144531,284.1747741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011085864389315,5.711820794118694e-09,0.0011085807345807,-0.0139065701514482,0.0,0.0,0.0,-0.0082012228667736,60.0,10.775116920471191,0.0,-8.379117133472391e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613952636719,0.0,0.0,9.356281225336716e-05,298.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618835449219,0.0,0.0,9.852655057329684e-05,299.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9607849121094,0.0,0.0,7.277158147189766e-05,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9617614746094,0.0,0.0,9.852625953499228e-05,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95855712890625,0.0,0.0,0.0004673633957281,284.91668701171875,294.1499938964844,296.0233459472656,289.5760498046875,296.7413330078125,296.1697998046875,284.1849670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011077981907874,5.628770338717004e-09,0.0011077926028519,-0.0136890774592757,0.0,0.0,0.0,-0.0081596560776233,60.0,10.680730819702148,0.0,-8.36720701613558e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9587097167969,0.0,0.0,9.34959898586385e-05,298.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591979980469,0.0,0.0,9.845618478721008e-05,299.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95806884765625,0.0,0.0,7.271960203070194e-05,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9590759277344,0.0,0.0,9.845589374890552e-05,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95587158203125,0.0,0.0,0.0004670296330004,284.9128723144531,294.1499938964844,296.0050048828125,289.564453125,296.7341613769531,296.15338134765625,284.1949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011070063337683,5.545329528899856e-09,0.0011070007458329,-0.0134705621749162,0.0,0.0,0.0,-0.008117894642055,60.0,10.589097023010254,0.0,-8.355248581892739e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559936523437,0.0,0.0,9.342902194475756e-05,298.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564819335937,0.0,0.0,9.838565165409818e-05,299.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95538330078125,0.0,0.0,7.2667513450142e-05,298.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95635986328125,0.0,0.0,9.838536789175124e-05,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532165527344,0.0,0.0,0.0004666951135732,284.9090270996094,294.1499938964844,295.9866638183594,289.5533447265625,296.7268981933594,296.13702392578125,284.20465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011062126141041,5.461703089792991e-09,0.001106207142584,-0.0132515579462051,0.0,0.0,0.0,-0.0080760391429066,60.0,10.500144958496094,0.0,-8.343272384081504e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95330810546875,0.0,0.0,9.336203947896138e-05,298.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95379638671875,0.0,0.0,9.831511852098628e-05,299.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95269775390625,0.0,0.0,7.261541031766683e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95367431640625,0.0,0.0,9.831483475863934e-05,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505310058594,0.0,0.0,0.0004663605359382,284.9052429199219,294.1499938964844,295.96832275390625,289.542724609375,296.7195129394531,296.1207275390625,284.21417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054188944399,5.3780646602774596e-09,0.0011054135393351,-0.0130325211212039,0.0,0.0,0.0,-0.0080341780558228,60.0,10.414061546325684,0.0,-8.331302581154888e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9506225585937,0.0,0.0,9.329491876997054e-05,298.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9511108398437,0.0,0.0,9.82444325927645e-05,299.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,7.256319804582745e-05,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95098876953125,0.0,0.0,9.824414883041754e-05,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.0,0.0,0.0004660252598114,284.90142822265625,294.1499938964844,295.95001220703125,289.5326232910156,296.7120361328125,296.1045227050781,284.2235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046234285458,5.294249483256408e-09,0.001104618073441,-0.0128130186349153,0.0,0.0,0.0,-0.0079922284930944,60.0,10.33501148223877,0.0,-8.31931643574535e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.0,0.0,9.32250841287896e-05,298.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.0,0.0,9.817089448915794e-05,299.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.0,0.0,7.250888302223757e-05,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482727050781,0.0,0.0,9.8170610726811e-05,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9451904296875,0.0,0.0,0.0004656764504034,284.8976745605469,294.1499938964844,295.9316711425781,289.5229797363281,296.7044677734375,296.0884094238281,284.23260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037959484383,5.207056563705237e-09,0.0011037907097488,-0.0125846685841679,0.0,0.0,0.0,-0.0079485885798931,60.0,10.269804954528809,0.0,-8.30685635833106e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9452514648437,0.0,0.0,9.314860653830692e-05,299.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.0,0.0,9.809035691432656e-05,299.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94464111328125,0.0,0.0,7.244940206874162e-05,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.0,0.0,9.80900804279372e-05,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9425048828125,0.0,0.0,0.0004652944626286,284.8938903808594,294.1499938964844,295.913330078125,289.5137023925781,296.6968078613281,296.0723876953125,284.24151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028897715732,5.1115800481227325e-09,0.001102884649299,-0.0123346233740448,0.0,0.0,0.0,-0.0079008033499121,60.0,10.203505516052246,0.0,-8.293222464317297e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.94256591796875,0.0,0.0,9.306638094130903e-05,299.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94305419921875,0.0,0.0,9.800376574276017e-05,299.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94195556640625,0.0,0.0,7.238543912535533e-05,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429016113281,0.0,0.0,9.80034892563708e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9398498535156,0.0,0.0,0.0004648837493732,284.8901672363281,294.1499938964844,295.8949890136719,289.5047607421875,296.68902587890625,296.0564880371094,284.250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019154917448,5.008930603622731e-09,0.001101910485886,-0.0120657896623015,0.0,0.0,0.0,-0.0078494269400835,60.0,10.138874053955078,0.0,-8.27857675744781e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9398803710937,0.0,0.0,9.29797679418698e-05,299.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403686523437,0.0,0.0,9.791255433810876e-05,299.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393005371094,0.0,0.0,7.231807103380561e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94024658203125,0.0,0.0,9.79122778517194e-05,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.93719482421875,0.0,0.0,0.0004644510918296,284.8864440917969,294.1499938964844,295.8766784667969,289.4961853027344,296.68115234375,296.040771484375,284.2587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008892906829,4.900806427343696e-09,0.0011008844012394,-0.0117826145142316,0.0,0.0,0.0,-0.0077953105792403,60.0,10.075668334960938,0.0,-8.2631636644237e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9372253417969,0.0,0.0,9.288901492254809e-05,299.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93768310546875,0.0,0.0,9.781698463484644e-05,299.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366455078125,0.0,0.0,7.224748696899042e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93756103515625,0.0,0.0,9.781671542441472e-05,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345397949219,0.0,0.0,0.0004639977996703,284.8827514648437,294.1499938964844,295.8583374023437,289.4879455566406,296.6731872558594,296.0251770019531,284.26715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998141951858,4.787530816230401e-09,0.0010998094221577,-0.0114859454333782,0.0,0.0,0.0,-0.007738615386188,60.0,10.01379108428955,0.0,-8.247031502151003e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345703125,0.0,0.0,9.27956061786972e-05,299.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9350280761719,0.0,0.0,9.77186209638603e-05,299.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339904785156,0.0,0.0,7.217482925625518e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349060058594,0.0,0.0,9.771835175342858e-05,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9319152832031,0.0,0.0,0.0004635312070604,284.8790588378906,294.1499938964844,295.8399963378906,289.48004150390625,296.6651306152344,296.0097961425781,284.2753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987075511366,4.670936970541106e-09,0.0010987028945237,-0.0111805824562907,0.0,0.0,0.0,-0.0076802596449851,60.0,9.953214645385742,0.0,-8.230443171441949e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9319152832031,0.0,0.0,9.27002402022481e-05,299.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.932373046875,0.0,0.0,9.761819092091172e-05,299.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93133544921875,0.0,0.0,7.210065086837858e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322509765625,0.0,0.0,9.761792898643762e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92926025390625,0.0,0.0,0.0004630548646673,284.8753967285156,294.1499938964844,295.8216552734375,289.47247314453125,296.656982421875,295.9945983886719,284.2833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975777404382,4.551905519178945e-09,0.0010975732002407,-0.0108688324689865,0.0,0.0,0.0,-0.0076206843368709,60.0,9.89397430419922,0.0,-8.2135251489035e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92926025390625,0.0,0.0,9.260381921194494e-05,299.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,9.75166476564482e-05,299.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,7.202565757324919e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295959472656,0.0,0.0,9.751638572197407e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266357421875,0.0,0.0,0.0004625732253771,284.87176513671875,294.1499938964844,295.8033447265625,289.4652099609375,296.64874267578125,295.9796142578125,284.29119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964353568851,4.431553346506689e-09,0.0010964309331029,-0.0105536198243498,0.0,0.0,0.0,-0.0075604473240673,60.0,9.836073875427246,0.0,-8.19643659610847e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266357421875,0.0,0.0,9.2506998043973e-05,299.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9270935058594,0.0,0.0,9.741468966240065e-05,299.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9260559082031,0.0,0.0,7.195034413598478e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,9.741442772792652e-05,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92401123046875,0.0,0.0,0.0004620896070264,284.8681335449219,294.1499938964844,295.7850036621094,289.4582824707031,296.6404113769531,295.9648132324219,284.2989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010952883167192,4.310708678900711e-09,0.0010952840093523,-0.0102371154353022,0.0,0.0,0.0,-0.0074999639764428,60.0,9.77961254119873,0.0,-8.179296884236464e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92401123046875,0.0,0.0,9.241073712473737e-05,299.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9244689941406,0.0,0.0,9.731332102091984e-05,299.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9234313964844,0.0,0.0,7.187547453213483e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9243469238281,0.0,0.0,9.731305908644572e-05,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9214172363281,0.0,0.0,0.0004616087826434,284.86456298828125,294.1499938964844,295.76666259765625,289.4516296386719,296.6319885253906,295.9502258300781,284.30645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941480286419,4.190563895889454e-09,0.0010941438376903,-0.0099224392324686,0.0,0.0,0.0,-0.0074398308061063,60.0,9.7245512008667,0.0,-8.162273701373125e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92138671875,0.0,0.0,9.23154002521187e-05,299.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9218444824219,0.0,0.0,9.721292008180173e-05,299.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208374023437,0.0,0.0,7.180131797213107e-05,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9217224121094,0.0,0.0,9.721266542328522e-05,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188232421875,0.0,0.0,0.0004611325566656,284.8609924316406,294.1499938964844,295.7483215332031,289.4452819824219,296.6235046386719,295.93585205078125,284.3138732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930184507742,4.071567083485661e-09,0.0010930143762379,-0.0096107684075832,0.0,0.0,0.0,-0.0073802722617983,60.0,9.67098617553711,0.0,-8.145430285821932e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9187927246094,0.0,0.0,9.222183871315792e-05,299.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,9.711439633974804e-05,299.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.918212890625,0.0,0.0,7.172854384407401e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91912841796875,0.0,0.0,9.711413440527394e-05,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9162292480469,0.0,0.0,0.0004606651782523,284.8574523925781,294.1499938964844,295.7300109863281,289.439208984375,296.6148986816406,295.92169189453125,284.3211364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010919100604951,3.95478583214981e-09,0.0010919061023741,-0.0093048969283699,0.0,0.0,0.0,-0.0073218224570155,60.0,9.618857383728027,0.0,-8.128917983185603e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9161682128906,0.0,0.0,9.213032171828672e-05,299.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9166259765625,0.0,0.0,9.70180262811482e-05,299.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156188964844,0.0,0.0,7.165736315073445e-05,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91650390625,0.0,0.0,9.70177716226317e-05,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91363525390625,0.0,0.0,0.0004602080734912,284.8539123535156,294.1499938964844,295.711669921875,289.43341064453125,296.6062316894531,295.9077453613281,284.3282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908258846029,3.840564311019534e-09,0.0010908220428973,-0.0090057281777262,0.0,0.0,0.0,-0.0072646541520953,60.0,9.568272590637209,0.0,-8.112782978741961e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9136047363281,0.0,0.0,9.204133675666526e-05,299.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140319824219,0.0,0.0,9.692431194707753e-05,299.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9130554199219,0.0,0.0,7.158814696595073e-05,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9139404296875,0.0,0.0,9.692405728856102e-05,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9110717773437,0.0,0.0,0.0004597635706886,284.8504333496094,294.1499938964844,295.6933288574219,289.42791748046875,296.5974426269531,295.8939514160156,284.33526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897715110331,3.729490050119466e-09,0.0010897677857428,-0.0087148007005453,0.0,0.0,0.0,-0.0072090607136487,60.0,9.519126892089844,0.0,-8.097108405991096e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9110107421875,0.0,0.0,9.19550730031915e-05,299.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114685058594,0.0,0.0,9.683347161626445e-05,299.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91046142578125,0.0,0.0,7.152105536079034e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9113464355469,0.0,0.0,9.683322423370556e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.90850830078125,0.0,0.0,0.0004593326884787,284.8469543457031,294.1499938964844,295.67498779296875,289.42266845703125,296.5885925292969,295.8804016113281,284.34210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887495009228,3.621822619592762e-09,0.0010887458920478,-0.0084327924996614,0.0,0.0,0.0,-0.0071551725268363,60.0,9.471534729003906,0.0,-8.08192908152705e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.908447265625,0.0,0.0,9.187168325297534e-05,299.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9089050292969,0.0,0.0,9.674565080786124e-05,299.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.90789794921875,0.0,0.0,7.14561901986599e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9087829589844,0.0,0.0,9.674540342530236e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90594482421875,0.0,0.0,0.0004589161544572,284.843505859375,294.1499938964844,295.6566772460937,289.41766357421875,296.5796813964844,295.8670349121094,284.3488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877614840865,3.5177287749377233e-09,0.0010877579916268,-0.0081601440906524,0.0,0.0,0.0,-0.0071030729450285,60.0,9.425413131713867,0.0,-8.067267742717379e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9058837890625,0.0,0.0,9.179116023005918e-05,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9063415527344,0.0,0.0,9.666085679782556e-05,299.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053649902344,0.0,0.0,7.1393558755517e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9062194824219,0.0,0.0,9.666060941526666e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9034118652344,0.0,0.0,0.0004585139395203,284.840087890625,294.1499938964844,295.6383361816406,289.4129333496094,296.5706481933594,295.85382080078125,284.35546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868075769394,3.4172222829198518e-09,0.0010868040844798,-0.0078968899324536,0.0,0.0,0.0,-0.0070527689531445,60.0,9.380744934082031,0.0,-8.053123679019336e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9033508300781,0.0,0.0,9.1713409346994e-05,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9037780761719,0.0,0.0,9.657898044679314e-05,299.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9028015136719,0.0,0.0,7.133308099582791e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9036865234375,0.0,0.0,9.657873306423426e-05,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90087890625,0.0,0.0,0.0004581255489028,284.8367004394531,294.1499938964844,295.6199951171875,289.4084167480469,296.5615539550781,295.8407897949219,284.3619689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010858862660825,3.3201634774826516e-09,0.0010858828900381,-0.0076426640152931,0.0,0.0,0.0,-0.00700419023633,60.0,9.337434768676758,0.0,-8.03947699523633e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9008178710937,0.0,0.0,9.163822687696666e-05,299.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9012451171875,0.0,0.0,9.64998034760356e-05,299.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9002685546875,0.0,0.0,7.127460412448272e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9011535644531,0.0,0.0,9.649956336943431e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8983764648437,0.0,0.0,0.0004577500221785,284.83331298828125,294.1499938964844,295.6016540527344,289.4041442871094,296.5523681640625,295.8279724121094,284.3683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849954560399,3.226315214988062e-09,0.0010849921964108,-0.0073968470096588,0.0,0.0,0.0,-0.0069572189822793,60.0,9.295586585998535,0.0,-8.026292164231563e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8982849121094,0.0,0.0,9.156526357401162e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,9.642296936362982e-05,299.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.89776611328125,0.0,0.0,7.121785165509209e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89862060546875,0.0,0.0,9.642272198107094e-05,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8958435058594,0.0,0.0,0.0004573855549097,284.8299865722656,294.1499938964844,295.5833435058594,289.40008544921875,296.5431213378906,295.8152770996094,284.3746643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108413095586,3.1352336282708393e-09,0.0010841278126463,-0.0071582747623324,0.0,0.0,0.0,-0.0069116321392357,60.0,9.25499439239502,0.0,-8.013506658244297e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8957824707031,0.0,0.0,9.149417019216344e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8962097167969,0.0,0.0,9.634810703573748e-05,299.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.895263671875,0.0,0.0,7.11625543772243e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8961181640625,0.0,0.0,9.634786692913622e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89337158203125,0.0,0.0,0.0004570304881781,284.82666015625,294.1499938964844,295.56500244140625,289.3962707519531,296.5337829589844,295.80279541015625,284.3808288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832886910066,3.046491503511106e-09,0.0010832855477929,-0.0069258296862244,0.0,0.0,0.0,-0.0068672164343297,60.0,9.215760231018066,0.0,-8.001060081141986e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8932800292969,0.0,0.0,9.142441558651626e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8937072753906,0.0,0.0,9.627464169170707e-05,299.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89276123046875,0.0,0.0,7.110829756129533e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.89361572265625,0.0,0.0,9.62744015851058e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.890869140625,0.0,0.0,0.000456682028016,284.8233642578125,294.1499938964844,295.5466613769531,289.39263916015625,296.5243530273437,295.7904663085937,284.38690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010824621422216,2.9594091621731877e-09,0.0010824591154232,-0.0066977306269109,0.0,0.0,0.0,-0.006823631003499,60.0,9.17765998840332,0.0,-7.988855088569835e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.89080810546875,0.0,0.0,9.1355548647698e-05,299.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8912353515625,0.0,0.0,9.620212222216652e-05,299.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8902893066406,0.0,0.0,7.105473196133971e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.89111328125,0.0,0.0,9.620188211556524e-05,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8883972167969,0.0,0.0,0.0004563380498439,284.8200988769531,294.1499938964844,295.5283203125,289.38922119140625,296.5148620605469,295.7783508300781,284.39288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010816460708156,2.873441040662783e-09,0.0010816432768478,-0.0064725494012236,0.0,0.0,0.0,-0.0067806039005517,60.0,9.140785217285156,0.0,-7.97681494191238e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8883361816406,0.0,0.0,9.12869509193115e-05,299.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8887634277344,0.0,0.0,9.61298865149729e-05,299.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8878173828125,0.0,0.0,7.100137008819729e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8886413574219,0.0,0.0,9.612964640837164e-05,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8859558105469,0.0,0.0,0.0004559953813441,284.8168640136719,294.1499938964844,295.510009765625,289.3860168457031,296.5052795410156,295.76641845703125,284.39874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808332590386,2.78780709628279e-09,0.0010808304650709,-0.0062482422217726,0.0,0.0,0.0,-0.0067377435043454,60.0,9.104904174804688,0.0,-7.964831638673786e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8858642578125,0.0,0.0,9.12181567400694e-05,299.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.88629150390625,0.0,0.0,9.605743980500848e-05,299.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8853454589844,0.0,0.0,7.094786269590259e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861999511719,0.0,0.0,9.605720697436482e-05,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8835144042969,0.0,0.0,0.0004556517815217,284.81365966796875,294.1499938964844,295.4916687011719,289.3829650878906,296.49560546875,295.75469970703125,284.404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800182353705,2.701931123283429e-09,0.0010800155578181,-0.006023300345987,0.0,0.0,0.0,-0.0066947620362043,60.0,9.070100784301758,0.0,-7.952822755896707e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8834228515625,0.0,0.0,9.114861313719302e-05,299.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.88385009765625,0.0,0.0,9.598420729162171e-05,299.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8829040527344,0.0,0.0,7.089377322699875e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8837280273437,0.0,0.0,9.598397446097806e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8810729980469,0.0,0.0,0.0004553043982014,284.8104858398437,294.1499938964844,295.47332763671875,289.380126953125,296.4858703613281,295.74322509765625,284.41021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791942477226,2.615121008631149e-09,0.0010791915701702,-0.0057959109544754,0.0,0.0,0.0,-0.006651313509792,60.0,9.036212921142578,0.0,-7.940692370311808e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
