time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18131220,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8810119628906,0.0,0.0,9.10779053810984e-05,299.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88140869140625,0.0,0.0,9.590974514139816e-05,299.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804931640625,0.0,0.0,7.083877426339313e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8813171386719,0.0,0.0,9.590951231075452e-05,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.878662109375,0.0,0.0,0.0004549512232188,284.8073425292969,294.1499938964844,295.4549865722656,289.37744140625,296.47607421875,295.73199462890625,284.41583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783565230667,2.5268576120396347e-09,0.0010783539619296,-0.0055647133849561,0.0,0.0,0.0,-0.0066071371547877,60.0,9.003173828125,0.0,-7.928368717102785e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8785705566406,0.0,0.0,9.100569150177762e-05,299.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8789978027344,0.0,0.0,9.583369683241472e-05,299.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8780822753906,0.0,0.0,7.078261114656925e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788757324219,0.0,0.0,9.583347127772868e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8762512207031,0.0,0.0,0.0004545905103441,284.80419921875,294.1499938964844,295.4366760253906,289.3749389648437,296.4661865234375,295.7210388183594,284.4213562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775008704513,2.4367201589825527e-09,0.0010774984257295,-0.0053286063484847,0.0,0.0,0.0,-0.0065620229579508,60.0,8.970860481262207,0.0,-7.915792821222568e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.87615966796875,0.0,0.0,9.09317604964599e-05,299.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8765869140625,0.0,0.0,9.575584408594295e-05,299.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.87567138671875,0.0,0.0,7.072510197758675e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87646484375,0.0,0.0,9.57556112552993e-05,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8738708496094,0.0,0.0,0.0004542212118394,284.8011169433594,294.1499938964844,295.4183349609375,289.3725891113281,296.45623779296875,295.71044921875,284.4267883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766249615699,2.344434868462031e-09,0.0010766226332634,-0.0050868717953562,0.0,0.0,0.0,-0.0065158335492014,60.0,8.93934440612793,0.0,-7.902927734448897e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.873779296875,0.0,0.0,9.08560396055691e-05,299.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8741760253906,0.0,0.0,9.56760995904915e-05,299.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.873291015625,0.0,0.0,7.066620310069993e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.87408447265625,0.0,0.0,9.567587403580546e-05,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8714904785156,0.0,0.0,0.0004538429784588,284.79803466796875,294.1499938964844,295.3999938964844,289.370361328125,296.4461975097656,295.7001647949219,284.43212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757278650999,2.2499186957958273e-09,0.0010757255367934,-0.0048392936587333,0.0,0.0,0.0,-0.0064685279503464,60.0,8.908448219299316,0.0,-7.889762088097997e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87139892578125,0.0,0.0,9.077860158868134e-05,299.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717956542969,0.0,0.0,9.559455065755174e-05,299.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.87091064453125,0.0,0.0,7.060597272356972e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717041015625,0.0,0.0,9.55943251028657e-05,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8691101074219,0.0,0.0,0.000453456188552,284.79498291015625,294.1499938964844,295.38165283203125,289.3683166503906,296.4361267089844,295.6903381347656,284.4374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748105123639,2.1532700067439237e-09,0.0010748083004727,-0.0045861285179853,0.0,0.0,0.0,-0.0064201545901596,60.0,8.878256797790527,0.0,-7.876311514110057e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690490722656,0.0,0.0,9.069971565622836e-05,299.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.86944580078125,0.0,0.0,9.55114810494706e-05,299.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,7.054461457300931e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.86932373046875,0.0,0.0,9.551125549478456e-05,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86676025390625,0.0,0.0,0.0004530621226876,284.7919616699219,294.1499938964844,295.36334228515625,289.3663635253906,296.4259338378906,295.6808776855469,284.442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738759301602,2.054808989626622e-09,0.0010738738346844,-0.004328214097768,0.0,0.0,0.0,-0.0063708741217851,60.0,8.848626136779785,0.0,-7.86261935559196e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86669921875,0.0,0.0,9.061971650226042e-05,299.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670959472656,0.0,0.0,9.542723273625596e-05,299.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8662109375,0.0,0.0,7.04823833075352e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.86700439453125,0.0,0.0,9.542700718156992e-05,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.86444091796875,0.0,0.0,0.0004526625270955,284.7890014648437,294.1499938964844,295.3450012207031,289.3645935058594,296.41571044921875,295.6720275878906,284.44775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729280766099,1.9549606378177486e-09,0.0010729262139648,-0.0040666661225259,0.0,0.0,0.0,-0.0063208993524312,60.0,8.81973648071289,0.0,-7.848747429761715e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8643493652344,0.0,0.0,9.053929534275083e-05,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.86474609375,0.0,0.0,9.534254786558448e-05,299.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638610839844,0.0,0.0,7.041983917588368e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646545410156,0.0,0.0,9.534232958685608e-05,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.86212158203125,0.0,0.0,0.0004522608360275,284.7860412597656,294.1499938964844,295.32666015625,289.3629150390625,296.4053955078125,295.6636047363281,284.45281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719754500314,1.854596809458541e-09,0.0010719735873863,-0.003803766099736,0.0,0.0,0.0,-0.0062706666067242,60.0,8.791352272033691,0.0,-7.834815107798931e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620300292969,0.0,0.0,9.04588305274956e-05,299.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8624267578125,0.0,0.0,9.525781206320973e-05,299.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.861572265625,0.0,0.0,7.035725138848647e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623352050781,0.0,0.0,9.525759378448127e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598022460937,0.0,0.0,0.0004518589121289,284.7831115722656,294.1499938964844,295.3083190917969,289.361328125,296.39501953125,295.65576171875,284.4577941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071022124961,1.754170253498443e-09,0.0010710203787311,-0.0035407014656811,0.0,0.0,0.0,-0.0062204021960496,60.0,8.763638496398926,-0.0,-7.820887049092563e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,9.037927520694212e-05,299.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8601379394531,0.0,0.0,9.517403668724e-05,299.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592529296875,0.0,0.0,7.029536936897784e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86004638671875,0.0,0.0,9.517381840851158e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8575134277344,0.0,0.0,0.0004514615284278,284.7802124023437,294.1499938964844,295.2900085449219,289.3598937988281,296.3845520019531,295.6485595703125,284.46270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700797429308,1.6548791226256299e-09,0.001070077996701,-0.0032806100789457,0.0,0.0,0.0,-0.0061707063578069,60.0,8.736586570739746,-0.0,-7.807128810100039e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8574523925781,0.0,0.0,9.030100773088634e-05,299.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8578491210937,0.0,0.0,9.509160736342892e-05,299.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8569641113281,0.0,0.0,7.023449143161997e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8577575683594,0.0,0.0,9.50913890847005e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8552551269531,0.0,0.0,0.0004510705475695,284.77734375,294.1499938964844,295.27166748046875,289.3585205078125,296.3740539550781,295.6418762207031,284.46759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691523784771,1.557190709711164e-09,0.0010691508650779,-0.0030247166287153,0.0,0.0,0.0,-0.0061218123883008,60.0,8.710129737854004,-0.0,-7.793604339667581e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551940917969,0.0,0.0,9.022498124977574e-05,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8555603027344,0.0,0.0,9.501155000180006e-05,299.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8547058105469,0.0,0.0,7.01753597240895e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85546875,0.0,0.0,9.501133172307163e-05,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529968261719,0.0,0.0,0.0004506908007897,284.7745056152344,294.1499938964844,295.2533264160156,289.3572692871094,296.36346435546875,295.6357727050781,284.4723815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682517895475,1.4623057209561807e-09,0.0010682502761483,-0.0027761659584939,0.0,0.0,0.0,-0.0060743219219148,60.0,8.684284210205078,-0.0,-7.780479194252622e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529357910156,0.0,0.0,9.015210525831208e-05,299.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533020019531,0.0,0.0,9.493480320088564e-05,299.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8524475097656,0.0,0.0,7.01186727383174e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85321044921875,0.0,0.0,9.493459219811484e-05,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8507385253906,0.0,0.0,0.0004503267700783,284.7716979980469,294.1499938964844,295.2349853515625,289.3560791015625,296.3528137207031,295.63043212890625,284.47711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673883371055,1.3713445934371291e-09,0.0010673869401216,-0.0025378935970366,0.0,0.0,0.0,-0.0060287951491773,60.0,8.659331321716309,-0.0,-7.767906851086084e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8507080078125,0.0,0.0,9.008461347548292e-05,299.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8511047363281,0.0,0.0,9.486373164691032e-05,299.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8502502441406,0.0,0.0,7.006617670413107e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8510131835937,0.0,0.0,9.48635206441395e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485412597656,0.0,0.0,0.0004499896604102,284.7689819335937,294.1499938964844,295.2166748046875,289.35498046875,296.3421936035156,295.6256408691406,284.4818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595952626317,1.280098027578446e-09,0.0010595939820632,-0.0023057993967086,0.0,0.0,0.0,-0.0059483065269887,60.0,8.61611557006836,-0.0,-7.756272424330747e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485107421875,0.0,0.0,9.001852595247328e-05,299.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.848876953125,0.0,0.0,9.479413711233065e-05,299.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480224609375,0.0,0.0,7.001477933954448e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487854003906,0.0,0.0,9.479392610955983e-05,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8463439941406,0.0,0.0,0.0004496595647651,284.7662353515625,294.1499938964844,295.1983337402344,289.3539428710937,296.33160400390625,295.6214904785156,284.4864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588462464511,1.19764598238703e-09,0.0010588450822979,-0.0020897821523249,0.0,0.0,0.0,-0.0059072081930935,60.0,8.544126510620117,-0.0,-7.74488952970387e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8469543457031,0.0,0.0,4.4190092012286186e-05,299.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8473205566406,0.0,0.0,4.653443829738535e-05,299.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84649658203125,0.0,0.0,3.437025225139223e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.84722900390625,0.0,0.0,4.653433643397875e-05,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0002207378711318,284.7642517089844,294.1499938964844,295.17999267578125,289.3529968261719,296.3218994140625,295.61773681640625,284.490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009382388670928,1.0571588049401726e-09,0.0009382378193549,-0.0018410476623103,0.0,0.0,0.0,-0.0052156089805066,60.0,8.172801971435547,-0.0,-1.8663833145637912e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475036621094,0.0,0.0,4.288758645998314e-05,298.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.847900390625,0.0,0.0,4.51628329756204e-05,299.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8471374511719,0.0,0.0,3.33571842929814e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8477478027344,0.0,0.0,4.516273475019261e-05,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453369140625,0.0,0.0,0.0002142316079698,284.76385498046875,294.1499938964844,295.1616516113281,289.3520812988281,296.3209533691406,295.6101379394531,284.4954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000793112325482,9.083387930708398e-10,0.0007931113941594,-0.0015949248336255,0.0,0.0,0.0,-0.004418124910444,60.0,7.256176471710205,-0.0,-1.7579802502609713e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8479919433594,0.0,0.0,3.531125912559219e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.848388671875,0.0,0.0,3.718456719070673e-05,299.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8476867675781,0.0,0.0,2.7464453523862176e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.84820556640625,0.0,0.0,3.7184487155172974e-05,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8457946777344,0.0,0.0,0.0001763864129316,284.7637634277344,294.1499938964844,295.1433410644531,289.3512268066406,296.3134460449219,295.6069641113281,284.4998474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006977064185775,7.926482803455315e-10,0.0006977056036703,-0.0013861790066584,0.0,0.0,0.0,-0.0038825953379273,60.0,6.565492630004883,-0.0,-1.1917272502159904e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8528137207031,0.0,0.0,4.395654832478613e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8532409667969,0.0,0.0,4.6288503654068336e-05,299.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8527526855469,0.0,0.0,3.418860069359653e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529357910156,0.0,0.0,4.628840179066174e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8505554199219,0.0,0.0,0.0002195712731918,284.7677307128906,294.1499938964844,295.125,289.35040283203125,296.3012390136719,295.5972900390625,284.5041809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005213925614953,6.39025388160519e-10,0.000521391921211,-0.0011586162727326,0.0,0.0,0.0,-0.0029308965895324,60.0,5.840132713317871,-0.0,-1.8467048334969163e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551940917969,0.0,0.0,3.7368954508565366e-05,298.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8555908203125,0.0,0.0,3.935143104172312e-05,299.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.855224609375,0.0,0.0,2.90648931695614e-05,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8552551269531,0.0,0.0,3.935134373023175e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8528747558594,0.0,0.0,0.000186665012734,284.7688903808594,294.1499938964844,295.1066589355469,289.3496398925781,296.2943420410156,295.5953369140625,284.50848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004424462385941,5.42448475027157e-10,0.0004424456856213,-0.0009836602257564,0.0,0.0,0.0,-0.0024872287176549,60.0,5.205056667327881,-0.0,-1.3346643790157486e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587951660156,0.0,0.0,3.1392490200232714e-05,298.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592224121094,0.0,0.0,3.3057902328437194e-05,299.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8589782714844,0.0,0.0,2.4416505766566843e-05,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587951660156,0.0,0.0,3.305783320683986e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563842773437,0.0,0.0,0.0001568114239489,284.7714538574219,294.1499938964844,295.0883483886719,289.3489074707031,296.2879333496094,295.5941772460937,284.5126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003713383339345,4.5534637171940047e-10,0.0003713378682732,-0.0008257754379883,0.0,0.0,0.0,-0.0020875404588878,60.0,4.549984931945801,-0.0,-9.418930524418556e-09,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86187744140625,0.0,0.0,2.599857361929025e-05,298.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623046875,0.0,0.0,2.737783324846532e-05,299.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622131347656,0.0,0.0,2.0221215891069733e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86181640625,0.0,0.0,2.7377773221815005e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.85943603515625,0.0,0.0,0.000129867796204,284.7745056152344,294.1499938964844,295.07000732421875,289.3481750488281,296.2821350097656,295.5937805175781,284.516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003079452726524,3.7751948789299656e-10,0.0003079448943026,-0.0006845602765679,0.0,0.0,0.0,-0.0017311066621914,60.0,3.984172821044922,-0.0,-6.460245671746634e-09,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642883300781,0.0,0.0,2.126310755556915e-05,298.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8647155761719,0.0,0.0,2.239114473923109e-05,299.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8647155761719,0.0,0.0,1.653805884416215e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641662597656,0.0,0.0,2.23910956265172e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617858886719,0.0,0.0,0.0001062132505467,284.77734375,294.1499938964844,295.0516662597656,289.34747314453125,296.27740478515625,295.5940246582031,284.5209350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002513574727345,3.082583632796343e-10,0.0002513571525923,-0.0005590593791566,0.0,0.0,0.0,-0.0014130696654319,60.0,3.494809150695801,-0.0,-4.3211914046992206e-09,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8660583496094,0.0,0.0,1.6850450265337713e-05,298.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86651611328125,0.0,0.0,1.7744388969731517e-05,299.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8665771484375,0.0,0.0,1.3105973266647196e-05,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8659362792969,0.0,0.0,1.7744350770954043e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8635559082031,0.0,0.0,8.417119533987716e-05,284.7798767089844,294.1499938964844,295.0333251953125,289.3467712402344,296.273681640625,295.594482421875,284.52496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002029273600783,2.4802576659155307e-10,0.0002029271126957,-0.0004491368599701,0.0,0.0,0.0,-0.0011402778327465,60.0,3.058439016342163,-0.0,-2.7137696534396127e-09,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8675231933594,0.0,0.0,1.3395115274761338e-05,298.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.86798095703125,0.0,0.0,1.4105744412518106e-05,299.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681335449219,0.0,0.0,1.0418476449558511e-05,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86737060546875,0.0,0.0,1.4105713489698246e-05,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.864990234375,0.0,0.0,6.691113958368078e-05,284.7817077636719,294.1499938964844,295.0150146484375,289.3460693359375,296.29296875,295.5966491699219,284.5289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001585980789968,1.9444430787718403e-10,0.0001585978898219,-0.0003525995416566,0.0,0.0,0.0,-0.0008915633661672,60.0,2.4738121032714844,-0.0,-1.714915875972167e-09,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.86834716796875,0.0,0.0,1.0267398465657608e-05,298.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8688049316406,0.0,0.0,1.081209757103352e-05,299.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8689880371094,0.0,0.0,7.985795491549652e-06,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681945800781,0.0,0.0,1.0812073924171273e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86578369140625,0.0,0.0,5.128759949002415e-05,284.7830810546875,294.1499938964844,294.9966735839844,289.3453674316406,296.2911376953125,295.5970764160156,284.5328063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001215661031892,1.490423479078018e-10,0.0001215659503941,-0.0002702689380384,0.0,0.0,0.0,-0.0006833870429545,60.0,2.234243869781494,-0.0,-1.0075595913150435e-09,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.86883544921875,0.0,0.0,7.65548520575976e-06,298.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692932128906,0.0,0.0,8.06161915534176e-06,299.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8694763183594,0.0,0.0,5.954296739218989e-06,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.86865234375,0.0,0.0,8.061601874942426e-06,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86627197265625,0.0,0.0,3.824059967882931e-05,284.7839660644531,294.1499938964844,294.97833251953125,289.3446350097656,296.2900390625,295.59735107421875,284.53662109375,0.0,0.0,0.0,0.0,1.0,1.0,-9.064121695701032e-05,1.1112780140543066e-10,9.06411005416885e-05,-0.0002015158097492,0.0,0.0,0.0,-0.0005095418891869,60.0,1.981862187385559,-0.0,-5.601384356346273e-10,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.869140625,0.0,0.0,5.47177842236124e-06,298.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695983886719,0.0,0.0,5.762063665315509e-06,299.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697814941406,0.0,0.0,4.255849489709362e-06,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86895751953125,0.0,0.0,5.762051387137035e-06,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8665466308594,0.0,0.0,2.7332569516147487e-05,284.78448486328125,294.1499938964844,294.9599914550781,289.34393310546875,296.28936767578125,295.5975341796875,284.54034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.478621071437374e-05,7.942905361213448e-11,6.478613067883998e-05,-0.0001440342166461,0.0,0.0,0.0,-0.0003641972725745,60.0,1.742355465888977,-0.0,-2.8615868008508016e-10,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692626953125,0.0,0.0,3.693153303174768e-06,298.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697204589844,0.0,0.0,3.889080289809499e-06,299.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86993408203125,0.0,0.0,2.872467348424834e-06,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690795898437,0.0,0.0,3.889071649609832e-06,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.86669921875,0.0,0.0,1.8447999536874704e-05,284.78472900390625,294.1499938964844,294.9416809082031,289.3431701660156,296.2890625,295.5976257324219,284.54400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.3727472075261176e-05,5.3610602068765445e-11,4.372741750557907e-05,-9.721576498122886e-05,0.0,0.0,0.0,-0.0002458150265738,60.0,1.5282893180847168,-0.0,-1.3036005608313414e-10,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692932128906,0.0,0.0,2.284110678374418e-06,298.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697509765625,0.0,0.0,2.405285840723081e-06,299.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.86993408203125,0.0,0.0,1.7765397615221443e-06,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690795898437,0.0,0.0,2.4052806111285463e-06,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86669921875,0.0,0.0,1.1409565559006296e-05,284.7847900390625,294.1499938964844,294.92333984375,289.3423767089844,296.2889709472656,295.5976867675781,284.5475769042969,0.0,0.0,0.0,0.0,1.0,1.0,-2.704434882616624e-05,3.3156786344301636e-11,2.704431608435698e-05,-6.012543599354103e-05,0.0,0.0,0.0,-0.0001520304213045,60.0,1.34095299243927,-0.0,-4.986366528014763e-11,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692626953125,0.0,0.0,1.236380057889619e-06,298.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697204589844,0.0,0.0,1.3019716789131053e-06,299.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86993408203125,0.0,0.0,9.616338729756535e-07,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690795898437,0.0,0.0,1.3019688367421622e-06,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86669921875,0.0,0.0,6.175952421472175e-06,284.7847595214844,294.1499938964844,294.9049987792969,289.341552734375,296.2889404296875,295.5976867675781,284.55108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4639155779150316e-05,1.7947799496598194e-11,1.463913758925628e-05,-3.254591501899995e-05,0.0,0.0,0.0,-8.22943402454257e-05,60.0,1.1825776100158691,-0.0,-1.4610122139879778e-11,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86920166015625,0.0,0.0,5.293597382660664e-07,298.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8696594238281,0.0,0.0,5.574430019805732e-07,299.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8698425292969,0.0,0.0,4.117263472380728e-07,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690185546875,0.0,0.0,5.574417514253582e-07,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8666076660156,0.0,0.0,2.6442521630087867e-06,284.7846374511719,294.1499938964844,294.8866577148437,289.3406982421875,296.2889709472656,295.5976867675781,284.55450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.267885055422084e-06,7.684496268478558e-12,6.267877324717119e-06,-1.3934773051005322e-05,0.0,0.0,0.0,-3.523504710756242e-05,60.0,1.0484188795089722,-0.0,-2.678253452348401e-12,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8691711425781,0.0,0.0,1.302294947436167e-07,298.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86962890625,0.0,0.0,1.37138357558797e-07,299.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.86981201171875,0.0,0.0,1.0129013361392937e-07,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8689880371094,0.0,0.0,1.37138059130848e-07,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8665771484375,0.0,0.0,6.505210308205278e-07,284.7845764160156,294.1499938964844,294.86834716796875,289.3397827148437,296.2890014648437,295.5976867675781,284.557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5421134094140143e-06,1.8906254600076226e-12,1.5421115904246108e-06,-3.4283511922694743e-06,0.0,0.0,0.0,-8.668997907079756e-06,60.0,0.9492132663726808,-0.0,-1.6209463513192773e-13,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690795898437,0.0,0.0,4.8084958237382125e-09,298.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695373535156,0.0,0.0,5.063593100373964e-09,299.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697509765625,0.0,0.0,3.739960341420101e-09,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.868896484375,0.0,0.0,5.063581998143718e-09,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86651611328125,0.0,0.0,2.4019348288106812e-08,284.7844543457031,294.1499938964844,294.8500061035156,289.3388061523437,296.2890319824219,295.5976867675781,284.5611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-5.691855875511465e-08,6.97634766795574e-14,5.691848770084108e-08,-1.265504039338339e-07,0.0,0.0,0.0,-3.199675120413304e-07,60.0,0.8727666139602661,-0.0,-2.2098783867910286e-16,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690795898437,0.0,0.0,-4.571601430747305e-10,298.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695373535156,0.0,0.0,-4.81413131581121e-10,299.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697509765625,0.0,0.0,-3.55570822785367e-10,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.868896484375,0.0,0.0,-4.814120768692476e-10,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86651611328125,0.0,0.0,-2.283601530095325e-09,284.7844543457031,294.1499938964844,294.8320617675781,289.3382568359375,296.2890319824219,295.5976867675781,284.5643005371094,0.0,0.0,0.0,0.0,1.0,1.0,5.501755939718578e-09,-6.716187342733918e-15,-5.501749278380431e-09,1.2180302100261995e-08,0.0,0.0,0.0,3.092281986027956e-08,60.0,0.8200246095657349,-0.0,-1.997499317840509e-18,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690795898437,0.0,0.0,-2.3535945761765653e-11,298.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695373535156,0.0,0.0,-2.478455808641033e-11,299.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697509765625,0.0,0.0,-1.8305829074805047e-11,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.868896484375,0.0,0.0,-2.478450430998258e-11,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86651611328125,0.0,0.0,-1.1756649820338083e-10,284.7844543457031,294.1499938964844,294.8148498535156,289.3385925292969,296.2890319824219,295.5976867675781,284.56744384765625,0.0,0.0,0.0,0.0,1.0,1.0,2.8857319311903485e-10,-3.418952141594233e-16,-2.8857286005212757e-10,6.3535282590621e-10,0.0,0.0,0.0,1.629814505577087e-09,60.0,0.7773768305778503,-0.0,-5.294356182051799e-21,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690795898437,0.0,0.0,6.13981174929501e-12,298.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695373535156,0.0,0.0,6.465536873251354e-12,299.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697509765625,0.0,0.0,4.7754335208427534e-12,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.868896484375,0.0,0.0,6.465522995463546e-12,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86651611328125,0.0,0.0,3.066952247721133e-11,284.7844543457031,294.1499938964844,294.7983703613281,289.33984375,296.2890319824219,295.5976867675781,284.5704650878906,0.0,0.0,0.0,0.0,1.0,1.0,-7.137475332985588e-11,9.750222725623852e-17,7.137465618534121e-11,-1.5988328716520783e-10,0.0,0.0,0.0,-4.0745362639427185e-10,60.0,0.7431480288505554,-0.0,-3.6029604996658373e-22,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690795898437,0.0,0.0,2.5582549858897685e-13,298.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695373535156,0.0,0.0,2.693973787538245e-13,299.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697509765625,0.0,0.0,1.989764012192905e-13,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.868896484375,0.0,0.0,2.693967824426297e-13,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86651611328125,0.0,0.0,1.277896733743733e-12,284.7844543457031,294.1499938964844,294.7825927734375,289.3419494628906,296.2890319824219,295.5976867675781,284.5733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0118607340903196e-12,1.0847525784650972e-17,1.0118498920685948e-12,-2.429364868994366e-12,0.0,0.0,0.0,0.0,60.0,0.7117221355438232,-0.0,-6.2551468232432435e-25,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690795898437,0.0,0.0,-2.5582549858897685e-13,298.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695373535156,0.0,0.0,-2.693973787538245e-13,299.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697509765625,0.0,0.0,-1.989764012192905e-13,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.868896484375,0.0,0.0,-2.693967824426297e-13,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.86651611328125,0.0,0.0,-1.277896733743733e-12,284.7844543457031,294.1499938964844,294.7674865722656,289.3448791503906,296.2890319824219,295.5976867675781,284.5762634277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.1231751206181029e-12,9.610699690162696e-18,1.123165579638985e-12,9.335882761307701e-13,0.0,0.0,0.0,0.0,60.0,0.6831684112548828,-0.0,-6.2551468232432435e-25,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
