time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18133560,298.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690795898437,0.0,0.0,0.0,298.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695373535156,0.0,0.0,0.0,299.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697509765625,0.0,0.0,0.0,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.868896484375,0.0,0.0,0.0,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86651611328125,0.0,0.0,0.0,284.7844543457031,294.1499938964844,294.7530212402344,289.3486022949219,296.2890319824219,295.5976867675781,284.5790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.0675179273542112e-12,1.0229112323816528e-17,1.0675077358537899e-12,-7.478883506419065e-13,0.0,0.0,0.0,0.0,60.0,0.6563929319381714,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690795898437,0.0,0.0,2.5582549858897685e-13,298.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695373535156,0.0,0.0,2.693973787538245e-13,299.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697509765625,0.0,0.0,1.989764012192905e-13,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.868896484375,0.0,0.0,2.693967824426297e-13,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86651611328125,0.0,0.0,1.277896733743733e-12,284.7844543457031,294.1499938964844,294.7391967773437,289.3531188964844,296.2890319824219,295.5976867675781,284.5817565917969,0.0,0.0,0.0,0.0,1.0,1.0,1.643645397737814e-12,8.187792699435716e-18,-1.6436535292541077e-12,1.907615775412208e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6311150789260864,-0.0,-6.254311123721775e-25,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690795898437,0.0,0.0,0.0,298.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695373535156,0.0,0.0,0.0,299.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697509765625,0.0,0.0,0.0,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.868896484375,0.0,0.0,0.0,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86651611328125,0.0,0.0,0.0,284.7844543457031,294.1499938964844,294.7259826660156,289.3583984375,296.2890319824219,295.5976867675781,284.5844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0675179273542112e-12,1.0229112323816528e-17,1.0675077358537899e-12,-7.478883506419065e-13,0.0,0.0,0.0,0.0,60.0,0.6069359183311462,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690795898437,0.0,0.0,0.0,298.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695373535156,0.0,0.0,0.0,299.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697509765625,0.0,0.0,0.0,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.868896484375,0.0,0.0,0.0,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86651611328125,0.0,0.0,0.0,284.7844543457031,294.1499938964844,294.7133178710937,289.3644104003906,296.2890319824219,295.5976867675781,284.58697509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.5879882044739224e-12,7.569380065781884e-18,-1.5879956854689126e-12,3.589092347974776e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5842089653015137,-0.0,-2.008899236378515e-37,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690795898437,0.0,0.0,1.359712453741224e-09,298.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695373535156,0.0,0.0,1.431847085342497e-09,299.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697509765625,0.0,0.0,1.057559595452062e-09,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.868896484375,0.0,0.0,1.431843976718028e-09,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86651611328125,0.0,0.0,6.792021167711937e-09,284.7844543457031,294.1499938964844,294.70123291015625,289.3711242675781,296.2890319824219,295.5976867675781,284.5894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6100550226383348e-08,1.971598950181904e-14,1.6100530686458114e-08,-3.5792638186649135e-08,0.0,0.0,0.0,-9.049836080521345e-08,60.0,0.5623850226402283,-0.0,-1.7670305037251682e-17,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690795898437,0.0,0.0,2.7266647606438723e-08,298.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695373535156,0.0,0.0,2.871318116604016e-08,299.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697509765625,0.0,0.0,2.1207501532671813e-08,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.868896484375,0.0,0.0,2.8713118993550786e-08,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86651611328125,0.0,0.0,1.362020753958859e-07,284.7844543457031,294.1499938964844,294.68963623046875,289.3785095214844,296.2890319824219,295.5976867675781,284.5918884277344,0.0,0.0,0.0,0.0,1.0,1.0,-3.227524985049968e-07,3.9572923930808473e-13,3.227521006010648e-07,-7.176019494181674e-07,0.0,0.0,0.0,-1.814376446418464e-06,60.0,0.5425001978874207,-0.0,-7.105806828361372e-15,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690795898437,0.0,0.0,1.966351419468993e-07,298.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695373535156,0.0,0.0,2.0706690406768765e-07,299.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697204589844,0.0,0.0,1.5293923638637352e-07,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8688659667969,0.0,0.0,2.070664493203367e-07,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8664855957031,0.0,0.0,9.822298352446523e-07,284.784423828125,294.1499938964844,294.6785583496094,289.3865661621094,296.2890625,295.59765625,284.5942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-2.3279444576473907e-06,2.854162435908525e-12,2.32794150178961e-06,-5.175676051294431e-06,0.0,0.0,0.0,-1.3086639228276908e-05,60.0,0.5266318917274475,-0.0,-3.695491178692945e-13,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690185546875,0.0,0.0,6.422066576305951e-07,298.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8694763183594,0.0,0.0,6.762766133761033e-07,299.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.86968994140625,0.0,0.0,4.994966502636089e-07,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86883544921875,0.0,0.0,6.76275135447213e-07,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.866455078125,0.0,0.0,3.207943791494472e-06,284.78436279296875,294.1499938964844,294.66796875,289.395263671875,296.2890625,295.59765625,284.5965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.603244739584625e-06,9.321841042131408e-12,7.603235644637607e-06,-1.6904021322261542e-05,0.0,0.0,0.0,-4.274191451258957e-05,60.0,0.523568332195282,-0.0,-3.941844680527273e-12,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8689270019531,0.0,0.0,1.4351479649121757e-06,298.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.869384765625,0.0,0.0,1.5112844948816928e-06,299.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695983886719,0.0,0.0,1.1162319424329326e-06,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8687438964844,0.0,0.0,1.5112811979633989e-06,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663635253906,0.0,0.0,7.168835963966558e-06,284.7841796875,294.1499938964844,294.6578369140625,289.4045715332031,296.28912353515625,295.59765625,284.5987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6991232769214548e-05,2.0831789418473967e-11,1.6991210941341706e-05,-3.777590245590545e-05,0.0,0.0,0.0,-9.551677794661372e-05,60.0,0.5362866520881653,-0.0,-1.9685355776011268e-11,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8689270019531,0.0,0.0,2.618068265292095e-06,298.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.869384765625,0.0,0.0,2.75696015705762e-06,299.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695983886719,0.0,0.0,2.036285650319769e-06,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8687438964844,0.0,0.0,2.756954245342058e-06,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663635253906,0.0,0.0,1.3077746189082973e-05,284.7841796875,294.1499938964844,294.6481018066406,289.4144287109375,296.2890319824219,295.5976867675781,284.6009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-3.099658351857215e-05,3.800271208831418e-11,3.099654713878408e-05,-6.891322846058756e-05,0.0,0.0,0.0,-0.0001742482854751,60.0,0.5815619230270386,-0.0,-6.551063164161873e-11,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8689880371094,0.0,0.0,4.210353836242575e-06,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86944580078125,0.0,0.0,4.433718459040392e-06,299.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8696594238281,0.0,0.0,3.274736400271649e-06,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8688049316406,0.0,0.0,4.433708909346024e-06,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8664245605469,0.0,0.0,2.103151382470969e-05,284.7843322753906,294.1499938964844,294.6387939453125,289.4248962402344,296.288818359375,295.5977478027344,284.6029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-4.984870247426443e-05,6.111585543200349e-11,4.984864062862471e-05,-0.0001108260767068,0.0,0.0,0.0,-0.000280225998722,60.0,0.6567750573158264,-0.0,-1.6942872105296658e-10,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8691711425781,0.0,0.0,6.182445758895483e-06,298.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86962890625,0.0,0.0,6.510432740469696e-06,299.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8698425292969,0.0,0.0,4.808593530469807e-06,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8689880371094,0.0,0.0,6.5104186433018185e-06,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8666076660156,0.0,0.0,3.0882485589245334e-05,284.78466796875,294.1499938964844,294.6298522949219,289.43585205078125,296.288330078125,295.5978698730469,284.60504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-7.319766882574186e-05,8.974229692704228e-11,7.319757423829287e-05,-0.0001627364690648,0.0,0.0,0.0,-0.0004114829062018,60.0,0.763506293296814,-0.0,-3.6531752622970254e-10,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695068359375,0.0,0.0,8.482087650918402e-06,298.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699645996094,0.0,0.0,8.932074706535786e-06,299.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.87017822265625,0.0,0.0,6.597213541681413e-06,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692932128906,0.0,0.0,8.932054697652347e-06,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8669128417969,0.0,0.0,4.236963650328107e-05,284.7852478027344,294.1499938964844,294.6212463378906,289.4473571777344,296.2874755859375,295.5980529785156,284.6070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001004247678793,1.2312335873065902e-10,0.000100424644188,-0.0002232688857475,0.0,0.0,0.0,-0.0005645409110002,60.0,0.8963082432746887,-0.0,-6.876310076897593e-10,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700866699219,0.0,0.0,1.1074916983488947e-05,298.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705749511719,0.0,0.0,1.1662456927297171e-05,299.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.87078857421875,0.0,0.0,8.61386888573179e-06,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699035644531,0.0,0.0,1.1662431461445522e-05,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8675231933594,0.0,0.0,5.5321310355793685e-05,284.78631591796875,294.1499938964844,294.61297607421875,289.4593200683594,296.2860107421875,295.5982971191406,284.60894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001311232917942,1.6076046049917636e-10,0.0001311231317231,-0.0002915190125349,0.0,0.0,0.0,-0.0007371135288849,60.0,1.062557339668274,-0.0,-1.1722787185419747e-09,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8710021972656,0.0,0.0,1.397552296111826e-05,298.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8714599609375,0.0,0.0,1.471694304200355e-05,299.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717346191406,0.0,0.0,1.086990687326761e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87078857421875,0.0,0.0,1.4716911209688988e-05,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.868408203125,0.0,0.0,6.981038313824683e-05,284.7878112792969,294.1499938964844,294.60504150390625,289.4717712402344,296.2838439941406,295.5985412597656,284.6108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001654655643505,2.0286496094090717e-10,0.0001654653606237,-0.0003678702050819,0.0,0.0,0.0,-0.000930169771891,60.0,1.2548086643218994,-0.0,-1.8667491996637864e-09,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724365234375,0.0,0.0,1.733240787871182e-05,298.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8728942871094,0.0,0.0,1.8251916117151268e-05,299.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87322998046875,0.0,0.0,1.3480830602929927e-05,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8721618652344,0.0,0.0,1.825187609938439e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86981201171875,0.0,0.0,8.657866419525817e-05,284.7899780273437,294.1499938964844,294.59735107421875,289.484619140625,296.28057861328125,295.5986633300781,284.61260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002052111958619,2.5159388461482024e-10,0.0002052109339274,-0.0004562337126117,0.0,0.0,0.0,-0.0011536011006683,60.0,1.4845887422561646,-0.0,-2.8712279220854953e-09,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8742980957031,0.0,0.0,2.136300099664368e-05,298.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.874755859375,0.0,0.0,2.249633689643815e-05,299.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8751525878906,0.0,0.0,1.6615753338555805e-05,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8739929199219,0.0,0.0,2.2496287783724256e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.87164306640625,0.0,0.0,0.0001067122357198,284.7926025390625,294.1499938964844,294.58990478515625,289.4979248046875,296.2763366699219,295.5985717773437,284.6143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002529311168473,3.1009994572173127e-10,0.0002529307967051,-0.0005623273318633,0.0,0.0,0.0,-0.0014218606520444,60.0,1.7491286993026731,-0.0,-4.361886407622251e-09,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768615722656,0.0,0.0,2.668389061000198e-05,298.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773498535156,0.0,0.0,2.809950638038572e-05,299.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778381347656,0.0,0.0,2.07542434509378e-05,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.87652587890625,0.0,0.0,2.8099444534746e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8741455078125,0.0,0.0,0.0001332910906057,284.7956848144531,294.1499938964844,294.58270263671875,289.5115661621094,296.270751953125,295.5977783203125,284.6160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003124655631836,3.8386799294798364e-10,0.0003124651848338,-0.0006967303343117,0.0,0.0,0.0,-0.0017570266500115,60.0,2.073793649673462,-0.0,-6.805312757762749e-09,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8800354003906,0.0,0.0,3.311278123874217e-05,298.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8805236816406,0.0,0.0,3.486945934128016e-05,299.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88116455078125,0.0,0.0,2.5754517992027104e-05,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8796691894531,0.0,0.0,3.4869382943725213e-05,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8772888183594,0.0,0.0,0.0001654046209296,284.79864501953125,294.1499938964844,294.5757141113281,289.5256042480469,296.2638854980469,295.5957946777344,284.6177673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003909734950866,4.795839836368998e-10,0.0003909730003215,-0.0008698613382875,0.0,0.0,0.0,-0.0021980244200676,60.0,2.482703447341919,-0.0,-1.0479512368988253e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8837585449219,0.0,0.0,4.157529474468902e-05,298.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,4.378092125989497e-05,299.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8850402832031,0.0,0.0,3.2336505682906136e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.88330078125,0.0,0.0,4.378082667244598e-05,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8809509277344,0.0,0.0,0.0002076764794765,284.8004455566406,294.1499938964844,294.56890869140625,289.5399780273437,296.25567626953125,295.59161376953125,284.6194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004922375665046,6.03496197459918e-10,0.0004922369262203,-0.0010943645611405,0.0,0.0,0.0,-0.0027671353891491,60.0,3.0232057571411133,-0.0,-1.6520392165375597e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8870849609375,0.0,0.0,9.001702710520476e-05,298.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876037597656,0.0,0.0,9.479255095357075e-05,299.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8885192871094,0.0,0.0,7.001360063441098e-05,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8865661621094,0.0,0.0,9.479234722675756e-05,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8842163085937,0.0,0.0,0.0004496521141845,284.8006896972656,294.1499938964844,294.5622253417969,289.5546264648437,296.2466125488281,295.5852966308594,284.6210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006307421717792,7.666930978977855e-10,0.0006307414150796,-0.0013849068200215,0.0,0.0,0.0,-0.0035602001007646,60.0,3.734414339065552,-0.0,-7.744597496639474e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.887451171875,0.0,0.0,3.94909548049327e-05,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8879699707031,0.0,0.0,4.158600131631829e-05,299.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8889465332031,0.0,0.0,3.071534229093231e-05,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8868713378906,0.0,0.0,4.158591400482692e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8845520019531,0.0,0.0,0.0001972648169612,284.80035400390625,294.1499938964844,294.5556945800781,289.569580078125,296.2352294921875,295.57763671875,284.6225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009323681006208,1.0387916082876814e-09,0.0009323670528829,-0.0017986310413107,0.0,0.0,0.0,-0.005175556987524,60.0,4.685542106628418,-0.0,-1.4905431555689574e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.88592529296875,0.0,0.0,9.006347681861371e-05,298.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8864440917969,0.0,0.0,9.48414599406533e-05,299.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.887451171875,0.0,0.0,7.00497257639654e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8853759765625,0.0,0.0,9.48412562138401e-05,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.883056640625,0.0,0.0,0.0004498841590248,284.7978515625,294.1499938964844,294.5492553710937,289.5848083496094,296.2203369140625,295.5685119628906,284.6241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291585931554,1.2230239043731215e-09,0.0010291574290022,-0.0021861882414668,0.0,0.0,0.0,-0.0057694716379046,60.0,6.168411731719971,-0.0,-7.752581154818473e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8831787109375,0.0,0.0,9.017786214826629e-05,298.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8836669921875,0.0,0.0,9.49619134189561e-05,299.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,7.013868889771402e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8825988769531,0.0,0.0,9.49617096921429e-05,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8803100585937,0.0,0.0,0.0004504555254243,284.7942810058594,294.1499938964844,294.5429077148437,289.6002502441406,296.20440673828125,295.5562438964844,284.6257019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599524248391,1.3950991473166141e-09,0.0010599510278552,-0.0026077798102051,0.0,0.0,0.0,-0.0060021737590432,60.0,7.16550350189209,-0.0,-7.772278109996479e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8800964355469,0.0,0.0,9.03051404748112e-05,298.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.880615234375,0.0,0.0,9.509594383416696e-05,299.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8815612792969,0.0,0.0,7.02376855770126e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8795471191406,0.0,0.0,9.509574010735378e-05,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.87725830078125,0.0,0.0,0.0004510913277044,284.79010009765625,294.1499938964844,294.53662109375,289.61590576171875,296.1884460449219,295.5403137207031,284.627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984443360939,1.590814480145752e-09,0.0010984427062794,-0.0030838213860988,0.0,0.0,0.0,-0.0062842764891684,60.0,7.6883544921875,-0.0,-7.794226064561371e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.87774658203125,0.0,0.0,9.047135972650722e-05,298.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87823486328125,0.0,0.0,9.527097427053376e-05,299.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8791809082031,0.0,0.0,7.03669575159438e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.877197265625,0.0,0.0,9.52707778196782e-05,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8749389648437,0.0,0.0,0.0004519216308835,284.7872314453125,294.1499938964844,294.53033447265625,289.6317443847656,296.1730651855469,295.5198669433594,284.62872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711611248552,1.7687489251017041e-09,0.0010711592622101,-0.0035788896493613,0.0,0.0,0.0,-0.0062277019023895,60.0,7.900583744049072,-0.0,-7.822937675427968e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8753967285156,0.0,0.0,9.063768084160984e-05,298.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8759155273437,0.0,0.0,9.54461211222224e-05,299.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768310546875,0.0,0.0,7.049632404232398e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8748474121094,0.0,0.0,9.54459246713668e-05,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.87261962890625,0.0,0.0,0.0004527524579316,284.7843933105469,294.1499938964844,294.5240783691406,289.64776611328125,296.1573486328125,295.495361328125,284.6302185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731297079473,1.9761174918642155e-09,0.0010731277288869,-0.0041220849379897,0.0,0.0,0.0,-0.0063314926810562,60.0,8.045021057128906,-0.0,-7.851720340568137e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8730773925781,0.0,0.0,9.082051838049664e-05,298.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8735656738281,0.0,0.0,9.563865751260892e-05,299.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.87451171875,0.0,0.0,7.063852535793558e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87255859375,0.0,0.0,9.563845378579572e-05,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87030029296875,0.0,0.0,0.0004536657652352,284.7815856933594,294.1499938964844,294.5177917480469,289.66387939453125,296.1417236328125,295.4661865234375,284.6317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752937523648,2.204072924172351e-09,0.0010752915404736,-0.0047192024067044,0.0,0.0,0.0,-0.0064455876126885,60.0,8.14523696899414,-0.0,-7.883421915266808e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8707580566406,0.0,0.0,9.099722956307232e-05,298.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.87127685546875,0.0,0.0,9.582474740454928e-05,299.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8721923828125,0.0,0.0,7.07759681972675e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702392578125,0.0,0.0,9.582454367773607e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,0.0004545484844129,284.77880859375,294.1499938964844,294.511474609375,289.6801147460937,296.12615966796875,295.433349609375,284.6332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773856192827,2.4243991258998676e-09,0.0010773832909762,-0.0052963308990001,0.0,0.0,0.0,-0.0065558650530874,60.0,8.230999946594238,-0.0,-7.914123045793532e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684997558594,0.0,0.0,9.11079769139178e-05,298.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8689880371094,0.0,0.0,9.59413591772318e-05,299.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699035644531,0.0,0.0,7.08621009835042e-05,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8679504394531,0.0,0.0,9.59411627263762e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8657531738281,0.0,0.0,0.0004551016900222,284.77606201171875,294.1499938964844,294.50506591796875,289.6964416503906,296.11065673828125,295.397216796875,284.6347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786968050524,2.5624449229155744e-09,0.0010786942439153,-0.0056579285301268,0.0,0.0,0.0,-0.0066249617375433,60.0,8.303481101989746,-0.0,-7.933389412073667e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8662109375,0.0,0.0,9.121126640820876e-05,298.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86669921875,0.0,0.0,9.605012746760622e-05,299.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8676147460937,0.0,0.0,7.09424348315224e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656921386719,0.0,0.0,9.604993101675063e-05,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634948730469,0.0,0.0,0.0004556176427286,284.7733459472656,294.1499938964844,294.4985656738281,289.7128295898437,296.0952453613281,295.3597412109375,284.6362609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010799191659316,2.691199707527403e-09,0.0010799164883792,-0.005995187908411,0.0,0.0,0.0,-0.0066894055344164,60.0,8.369625091552734,-0.0,-7.951380354143114e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86395263671875,0.0,0.0,9.130206308327617e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86444091796875,0.0,0.0,9.61457408266142e-05,299.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653564453125,0.0,0.0,7.101305527612567e-05,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634338378906,0.0,0.0,9.614555165171625e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612365722656,0.0,0.0,0.0004560712259262,284.77069091796875,294.1499938964844,294.4919738769531,289.7292175292969,296.0798645019531,295.3214111328125,284.6378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010809939121827,2.804377396969926e-09,0.001080991118215,-0.006291642319411,0.0,0.0,0.0,-0.0067460536956787,60.0,8.431931495666504,-0.0,-7.967211956838582e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617248535156,0.0,0.0,9.13744224817492e-05,298.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622131347656,0.0,0.0,9.622193465474992e-05,299.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86309814453125,0.0,0.0,7.106932753231376e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612060546875,0.0,0.0,9.622173820389436e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8590393066406,0.0,0.0,0.0004564326663967,284.7680358886719,294.1499938964844,294.4851989746094,289.7456359863281,296.0645751953125,295.28271484375,284.6393737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818501468747,2.894550155119191e-09,0.0010818472364917,-0.0065278382971882,0.0,0.0,0.0,-0.0067911874502897,60.0,8.490532875061035,-0.0,-7.979837590710306e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8595275878906,0.0,0.0,9.142620547208936e-05,298.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8599853515625,0.0,0.0,9.627646795706823e-05,299.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86090087890625,0.0,0.0,7.110960723366588e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8590087890625,0.0,0.0,9.627627150621264e-05,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8568420410156,0.0,0.0,0.0004566913412418,284.76544189453125,294.1499938964844,294.478271484375,289.76202392578125,296.0493469238281,295.244140625,284.6409606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010824628407135,2.959070322106072e-09,0.0010824599303305,-0.006696839351207,0.0,0.0,0.0,-0.006823481991887,60.0,8.545042037963867,-0.0,-7.988877115394646e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573303222656,0.0,0.0,9.146015509031712e-05,298.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8577880859375,0.0,0.0,9.631221473682672e-05,299.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8586730957031,0.0,0.0,7.113601168384776e-05,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8568115234375,0.0,0.0,9.631201828597112e-05,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8546447753906,0.0,0.0,0.0004568609292618,284.7628479003906,294.1499938964844,294.4711608886719,289.77838134765625,296.0341796875,295.2061767578125,284.642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828644735738,3.0013442842147242e-09,0.0010828614467754,-0.0068075689487159,0.0,0.0,0.0,-0.0068446416407823,60.0,8.596774101257324,-0.0,-7.99480375235362e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551330566406,0.0,0.0,9.147951641352849e-05,298.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8556213378906,0.0,0.0,9.633260197006166e-05,299.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.85650634765625,0.0,0.0,7.11510656401515e-05,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8546447753906,0.0,0.0,9.633241279516368e-05,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8525085449219,0.0,0.0,0.0004569576703943,284.76031494140625,294.1499938964844,294.4638366699219,289.7946472167969,296.01910400390625,295.16943359375,284.64422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830932296812,3.025430350689362e-09,0.0010830902028828,-0.0068706586025655,0.0,0.0,0.0,-0.0068566976115107,60.0,8.645000457763672,-0.0,-7.998181672519422e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529968261719,0.0,0.0,9.149241668637842e-05,298.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8534545898437,0.0,0.0,9.634617890696973e-05,299.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8543395996094,0.0,0.0,7.116109918570146e-05,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8524780273437,0.0,0.0,9.634598973207176e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8503723144531,0.0,0.0,0.0004570221062749,284.7578125,294.1499938964844,294.45623779296875,289.810791015625,296.00408935546875,295.1336669921875,284.6459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832455009222,3.041452423246937e-09,0.0010832424741238,-0.0069126258604228,0.0,0.0,0.0,-0.0068647181615233,60.0,8.691180229187012,-0.0,-8.000429829735367e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8508605957031,0.0,0.0,9.150496771326289e-05,298.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.851318359375,0.0,0.0,9.635940659791233e-05,299.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8522033691406,0.0,0.0,7.11708635208197e-05,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.850341796875,0.0,0.0,9.635921742301434e-05,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8482360839844,0.0,0.0,0.0004570848250295,284.75537109375,294.1499938964844,294.4483947753906,289.82684326171875,295.9891662597656,295.0992431640625,284.6476135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833935812115,3.0570488362968717e-09,0.0010833905544131,-0.0069534783251583,0.0,0.0,0.0,-0.0068725245073437,60.0,8.735076904296875,-0.0,-8.002619011904245e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487548828125,0.0,0.0,9.152787242783234e-05,298.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8492126464844,0.0,0.0,9.638351912144572e-05,299.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8500671386719,0.0,0.0,7.11886677891016e-05,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8482360839844,0.0,0.0,9.638332994654776e-05,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8461608886719,0.0,0.0,0.0004571992321871,284.7529296875,294.1499938964844,294.4402770996094,289.8427429199219,295.97430419921875,295.0658264160156,284.6493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010836642468348,3.085546262937555e-09,0.0010836611036211,-0.0070281224325299,0.0,0.0,0.0,-0.0068867881782352,60.0,8.777789115905762,-0.0,-8.006617235878366e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
