time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135900,298.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8466491699219,0.0,0.0,9.15626806090586e-05,298.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8471069335937,0.0,0.0,9.642016811994836e-05,299.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8479919433594,0.0,0.0,7.121574162738398e-05,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8461608886719,0.0,0.0,9.64199789450504e-05,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8440856933594,0.0,0.0,0.0004573730984702,284.75054931640625,294.1499938964844,294.4317932128906,289.8584289550781,295.95947265625,295.0331115722656,284.6511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010840757749974,3.12889381071102e-09,0.0010840726317837,-0.0071416636928915,0.0,0.0,0.0,-0.0069084842689335,60.0,8.819830894470215,-0.0,-8.012700902781944e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8445739746094,0.0,0.0,9.161698835669084e-05,298.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84503173828125,0.0,0.0,9.647735714679584e-05,299.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84588623046875,0.0,0.0,7.125797856133431e-05,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8440856933594,0.0,0.0,9.647717524785548e-05,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8420104980469,0.0,0.0,0.0004576444043777,284.7481994628906,294.1499938964844,294.4230041503906,289.8739624023437,295.9447326660156,295.0008544921875,284.6529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847181547433,3.196565456775602e-09,0.0010847148951143,-0.0073189176619052,0.0,0.0,0.0,-0.0069423546083271,60.0,8.861777305603027,-0.0,-8.022202280244528e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.842529296875,0.0,0.0,9.16909848456271e-05,298.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8429870605469,0.0,0.0,9.655528265284374e-05,299.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8438415527344,0.0,0.0,7.13155313860625e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.842041015625,0.0,0.0,9.65551007539034e-05,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8399658203125,0.0,0.0,0.0004580140521284,284.745849609375,294.1499938964844,294.4138488769531,289.88922119140625,295.92999267578125,294.9687194824219,284.65478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855935979634,3.288791683431212e-09,0.0010855903383344,-0.0075604869052767,0.0,0.0,0.0,-0.0069885151460766,60.0,8.904014587402344,-0.0,-8.035159027031116e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8404846191406,0.0,0.0,9.17841898626648e-05,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409423828125,0.0,0.0,9.665342804510146e-05,299.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.841796875,0.0,0.0,7.138802175177261e-05,298.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8399963378906,0.0,0.0,9.66532388702035e-05,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83795166015625,0.0,0.0,0.0004584796261042,284.7435607910156,294.1499938964844,294.404296875,289.9042358398437,295.9153137207031,294.9365234375,284.6566772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010866965167224,3.4049658648172e-09,0.0010866931406781,-0.0078647816553711,0.0,0.0,0.0,-0.0070466618053615,60.0,8.946728706359863,-0.0,-8.051495115068975e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8384704589844,0.0,0.0,9.18899677344598e-05,298.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83892822265625,0.0,0.0,9.6764815680217e-05,299.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8397521972656,0.0,0.0,7.147029100451618e-05,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8379821777344,0.0,0.0,9.676463378127664e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8359375,0.0,0.0,0.00045900803525,284.7413024902344,294.1499938964844,294.3943176269531,289.9189758300781,295.9006652832031,294.9041442871094,284.6585998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001087948330678,3.536831716388633e-09,0.0010879448382183,-0.0082101738080382,0.0,0.0,0.0,-0.007112662307918,60.0,8.9898042678833,-0.0,-8.070058044040709e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8364562988281,0.0,0.0,9.20058082556352e-05,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8369140625,0.0,0.0,9.68868043855764e-05,299.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8377380371094,0.0,0.0,7.156038918765262e-05,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8359680175781,0.0,0.0,9.688662248663604e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8339538574219,0.0,0.0,0.0004595866776071,284.73907470703125,294.1499938964844,294.3838806152344,289.93341064453125,295.88604736328125,294.8715209960937,284.6605529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893193539232,3.681241533826096e-09,0.0010893157450482,-0.0085884202271699,0.0,0.0,0.0,-0.0071849417872726,60.0,9.033016204833984,-0.0,-8.090410119621083e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.83447265625,0.0,0.0,9.212462464347482e-05,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349304199219,0.0,0.0,9.70119217527099e-05,299.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83575439453125,0.0,0.0,7.165280112531036e-05,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.833984375,0.0,0.0,9.701173985376954e-05,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8320007324219,0.0,0.0,0.0004601801920216,284.73687744140625,294.1499938964844,294.3730163574219,289.947509765625,295.8714294433594,294.8387145996094,284.6625366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010907256510108,3.829363937057906e-09,0.0010907218093052,-0.0089763859286904,0.0,0.0,0.0,-0.0072590792551636,60.0,9.07607650756836,-0.0,-8.111312155278939e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83251953125,0.0,0.0,9.224197856383398e-05,298.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329467773437,0.0,0.0,9.71354966168292e-05,299.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8337707519531,0.0,0.0,7.174407073762268e-05,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.83203125,0.0,0.0,9.713531471788885e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8300170898437,0.0,0.0,0.0004607664013747,284.73468017578125,294.1499938964844,294.36163330078125,289.96124267578125,295.8568420410156,294.805908203125,284.66455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010921146022155,3.9756584691019725e-09,0.0010921105276793,-0.009359560906887,0.0,0.0,0.0,-0.0073323021642863,60.0,9.118602752685549,-0.0,-8.131983264547672e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83056640625,0.0,0.0,9.235041216015816e-05,298.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309936523437,0.0,0.0,9.724967821966855e-05,299.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8318176269531,0.0,0.0,7.182840636232868e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.830078125,0.0,0.0,9.72494963207282e-05,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8280944824219,0.0,0.0,0.0004613080236595,284.7325439453125,294.1499938964844,294.3497619628906,289.9745788574219,295.8422546386719,294.77325439453125,284.6666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933979647234,4.110829454617715e-09,0.0010933938901871,-0.0097135966643691,0.0,0.0,0.0,-0.007399957627058,60.0,9.159944534301758,-0.0,-8.151106101195182e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.82861328125,0.0,0.0,9.244766988558696e-05,298.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8290405273437,0.0,0.0,9.73520945990458e-05,299.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,7.190405449364334e-05,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8281555175781,0.0,0.0,9.735191270010546e-05,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.826171875,0.0,0.0,0.0004617938830051,284.7304382324219,294.1499938964844,294.3373107910156,289.98748779296875,295.8276672363281,294.7408752441406,284.668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945490794256,4.232066252995992e-09,0.0010945447720587,-0.0100311338901519,0.0,0.0,0.0,-0.0074606393463909,60.0,9.199931144714355,-0.0,-8.168276366404825e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8266906738281,0.0,0.0,9.252804738935085e-05,298.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8271484375,0.0,0.0,9.743674308992922e-05,299.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82794189453125,0.0,0.0,7.196656952146441e-05,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.82623291015625,0.0,0.0,9.743656119098888e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82427978515625,0.0,0.0,0.0004621953994501,284.7283630371094,294.1499938964844,294.3243408203125,289.9999694824219,295.8130798339844,294.7091064453125,284.6708374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010955004254356,4.3322567755410554e-09,0.0010954961180686,-0.0102935442700982,0.0,0.0,0.0,-0.0075107868760824,60.0,9.237760543823242,-0.0,-8.18248011569267e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8247985839844,0.0,0.0,9.2589994892478e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8252258300781,0.0,0.0,9.750196477398276e-05,299.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8260498046875,0.0,0.0,7.201474363682792e-05,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8243408203125,0.0,0.0,9.750179015100002e-05,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8223876953125,0.0,0.0,0.0004625048313755,284.726318359375,294.1499938964844,294.31072998046875,290.0119934082031,295.79852294921875,294.67803955078125,284.6730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962333763018,4.409450582443242e-09,0.0010962290689349,-0.0104957232251763,0.0,0.0,0.0,-0.0075494246557354,60.0,9.2732572555542,-0.0,-8.193432421421677e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.82293701171875,0.0,0.0,9.26284265005961e-05,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8233642578125,0.0,0.0,9.754244092619048e-05,299.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8241577148437,0.0,0.0,7.204463327070698e-05,298.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.82244873046875,0.0,0.0,9.754225902725012e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8205261230469,0.0,0.0,0.000462696829345,284.72430419921875,294.1499938964844,294.2965393066406,290.02349853515625,295.783935546875,294.64794921875,284.6752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010966880945488,4.4573229551758695e-09,0.0010966836707666,-0.0106211053207516,0.0,0.0,0.0,-0.0075733866542577,60.0,9.305859565734863,-0.0,-8.200228762689221e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.821044921875,0.0,0.0,9.264316759072244e-05,298.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82147216796875,0.0,0.0,9.755796054378152e-05,299.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,7.205610017990693e-05,298.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8205871582031,0.0,0.0,9.755778592079878e-05,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81866455078125,0.0,0.0,0.0004627704620361,284.7222900390625,294.1499938964844,294.2817077636719,290.03448486328125,295.76934814453125,294.61865234375,284.67742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968624847009,4.475646520063492e-09,0.0010968579445034,-0.010669095441699,0.0,0.0,0.0,-0.0075825592502951,60.0,9.336054801940918,-0.0,-8.20283148073031e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,9.26370412344113e-05,298.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.81964111328125,0.0,0.0,9.755150676937774e-05,299.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8204345703125,0.0,0.0,7.205133442766964e-05,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187561035156,0.0,0.0,9.7551332146395e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8168334960937,0.0,0.0,0.0004627398739103,284.7203369140625,294.1499938964844,294.2662048339844,290.044921875,295.7547607421875,294.5906982421875,284.6796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010967894922941,4.467948677699951e-09,0.0010967849520966,-0.0106489341706037,0.0,0.0,0.0,-0.0075787073001265,60.0,9.36237335205078,-0.0,-8.201739376545447e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173828125,0.0,0.0,9.260314254788682e-05,298.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8178100585937,0.0,0.0,9.751580364536494e-05,299.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.818603515625,0.0,0.0,7.202496635727584e-05,298.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81695556640625,0.0,0.0,9.75156362983398e-05,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8150329589844,0.0,0.0,0.0004625705187208,284.7184143066406,294.1499938964844,294.25,290.0548095703125,295.7401733398437,294.5639343261719,284.6820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963878594338,4.425610100611266e-09,0.0010963834356516,-0.0105380453169345,0.0,0.0,0.0,-0.0075575173832476,60.0,9.385451316833496,-0.0,-8.19573102717186e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8155822753906,0.0,0.0,9.254740143660456e-05,298.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8160095214844,0.0,0.0,9.745711577124894e-05,299.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8168029785156,0.0,0.0,7.198160892585292e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8151550292969,0.0,0.0,9.74569411482662e-05,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8132629394531,0.0,0.0,0.0004622921405825,284.7165222167969,294.1499938964844,294.23193359375,290.0643615722656,295.7255554199219,294.5382995605469,284.684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957275517284,4.356042637709834e-09,0.0010957232443615,-0.0103558404371142,0.0,0.0,0.0,-0.007522698957473,60.0,9.405360221862791,-0.0,-8.185861588572153e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8138122558594,0.0,0.0,9.247470734408124e-05,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8142395019531,0.0,0.0,9.738055086927488e-05,299.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.81500244140625,0.0,0.0,7.19250674592331e-05,298.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8133544921875,0.0,0.0,9.738038352224976e-05,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114929199219,0.0,0.0,0.0004619289829861,284.7146911621094,294.1499938964844,294.2109375,290.0738525390625,295.7108764648437,294.5136413574219,284.68670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948665440082,4.265316100315886e-09,0.0010948622366413,-0.0101182172074913,0.0,0.0,0.0,-0.0074772904627025,60.0,9.422486305236816,-0.0,-8.172998633426688e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8120422363281,0.0,0.0,9.238873462891206e-05,298.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8124694824219,0.0,0.0,9.72900161286816e-05,299.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.813232421875,0.0,0.0,7.185819413280115e-05,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8116149902344,0.0,0.0,9.728984878165647e-05,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8097229003906,0.0,0.0,0.0004614995559677,284.7128601074219,294.1499938964844,294.1871032714844,290.08331298828125,295.6961669921875,294.48980712890625,284.6890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938482591882,4.158037913981616e-09,0.0010938440682366,-0.0098372399806976,0.0,0.0,0.0,-0.0074235969223082,60.0,9.437410354614258,-0.0,-8.157802255936988e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.810302734375,0.0,0.0,9.228917042491958e-05,298.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81072998046875,0.0,0.0,9.718517685541884e-05,299.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114929199219,0.0,0.0,7.178075611591339e-05,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.80987548828125,0.0,0.0,9.71850095083937e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8080139160156,0.0,0.0,0.0004610022297129,284.7110595703125,294.1499938964844,294.1605224609375,290.0926513671875,295.68133544921875,294.46661376953125,284.6915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010926690883934,4.033812839310258e-09,0.0010926650138571,-0.0095118749886751,0.0,0.0,0.0,-0.0073614218272268,60.0,9.450166702270508,-0.0,-8.140222718111546e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80859375,0.0,0.0,9.21810424188152e-05,298.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8089904785156,0.0,0.0,9.707130811875686e-05,299.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.80975341796875,0.0,0.0,7.169665332185104e-05,298.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80816650390625,0.0,0.0,9.707114077173172e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8063049316406,0.0,0.0,0.0004604621208272,284.70928955078125,294.1499938964844,294.1312866210937,290.1018371582031,295.6663818359375,294.4439392089844,284.6939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913885198533,3.8989051986959575e-09,0.0010913845617324,-0.0091585256159305,0.0,0.0,0.0,-0.0072938990779221,60.0,9.46131992340088,-0.0,-8.121153172169215e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.806884765625,0.0,0.0,9.20657184906304e-05,298.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80731201171875,0.0,0.0,9.694985783426092e-05,299.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8080444335937,0.0,0.0,7.160695531638339e-05,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80645751953125,0.0,0.0,9.69496977631934e-05,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046264648437,0.0,0.0,0.0004598860396072,284.70758056640625,294.1499938964844,294.0995178222656,290.11090087890625,295.6513061523437,294.42169189453125,284.69647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010900227352976,3.755017630169277e-09,0.001090018893592,-0.0087816538289189,0.0,0.0,0.0,-0.0072218822315335,60.0,9.47087860107422,-0.0,-8.100838044811098e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8052062988281,0.0,0.0,9.194759331876412e-05,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056335449219,0.0,0.0,9.682546806288884e-05,299.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8063659667969,0.0,0.0,7.15150817995891e-05,298.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8047790527344,0.0,0.0,9.682530799182132e-05,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0004592959885485,284.70587158203125,294.1499938964844,294.0653076171875,290.1197509765625,295.63604736328125,294.3997802734375,284.698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010886236559599,3.6076450715682995e-09,0.0010886200470849,-0.0083956504240632,0.0,0.0,0.0,-0.0071481205523014,60.0,9.47909164428711,-0.0,-8.080057511961058e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8035583496094,0.0,0.0,9.183034853776916e-05,298.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.803955078125,0.0,0.0,9.670200233813377e-05,299.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8047180175781,0.0,0.0,7.142388494685292e-05,298.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031311035156,0.0,0.0,9.670184226706624e-05,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013000488281,0.0,0.0,0.000458710361272,284.7041931152344,294.1499938964844,294.0287780761719,290.12841796875,295.62066650390625,294.3780822753906,284.7015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872351704165,3.461370301494071e-09,0.0010872316779568,-0.0080125173553824,0.0,0.0,0.0,-0.0070749088190495,60.0,9.486464500427246,-0.0,-8.059458167508637e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8019104003906,0.0,0.0,9.171957208309324e-05,298.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.80230712890625,0.0,0.0,9.658534690970556e-05,299.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8030700683594,0.0,0.0,7.133772305678576e-05,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8014831542969,0.0,0.0,9.658518683863804e-05,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7996826171875,0.0,0.0,0.0004581570101436,284.7025756835937,294.1499938964844,293.9900207519531,290.1368103027344,295.60504150390625,294.3565368652344,284.7041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859230533242,3.323161745782954e-09,0.0010859197936952,-0.0076505090110003,0.0,0.0,0.0,-0.0070057334378361,60.0,9.493064880371094,-0.0,-8.040019139343715e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80029296875,0.0,0.0,9.161858179140836e-05,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,9.647900151321664e-05,299.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8014221191406,0.0,0.0,7.125917909434065e-05,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79986572265625,0.0,0.0,9.647884144214912e-05,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.798095703125,0.0,0.0,0.0004576525534503,284.7009582519531,294.1499938964844,293.9491271972656,290.1449279785156,295.5892639160156,294.3350524902344,284.7066955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847268858924,3.197159426093776e-09,0.0010847236262634,-0.0073204701766371,0.0,0.0,0.0,-0.0069426675327122,60.0,9.49941062927246,-0.0,-8.022317388167721e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7987060546875,0.0,0.0,9.153193241218104e-05,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991027832031,0.0,0.0,9.638775372877716e-05,299.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7998352050781,0.0,0.0,7.119178189896047e-05,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7982788085937,0.0,0.0,9.638759365770966e-05,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7965087890625,0.0,0.0,0.0004572197503875,284.6993713378906,294.1499938964844,293.9061889648437,290.1527404785156,295.5732116699219,294.3134460449219,284.7093200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010837004519999,3.0890423552421e-09,0.0010836974252015,-0.0070372768677771,0.0,0.0,0.0,-0.0068885535001754,60.0,9.50575828552246,-0.0,-8.007143748045564e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.797119140625,0.0,0.0,9.146211959887296e-05,298.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7975158691406,0.0,0.0,9.631423745304346e-05,299.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7982482910156,0.0,0.0,7.113748142728582e-05,298.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79669189453125,0.0,0.0,9.631408465793356e-05,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.794921875,0.0,0.0,0.000456871028291,284.6978454589844,294.1499938964844,293.8613586425781,290.16021728515625,295.55694580078125,294.2915954589844,284.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828734375536,3.001926041079628e-09,0.0010828704107552,-0.0068090893328189,0.0,0.0,0.0,-0.0068449503742158,60.0,9.512449264526367,-0.0,-7.994928097332379e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955627441406,0.0,0.0,9.141182090388612e-05,298.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79595947265625,0.0,0.0,9.62612684816122e-05,299.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7966613769531,0.0,0.0,7.109835132723674e-05,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7951354980469,0.0,0.0,9.62611084105447e-05,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7933959960937,0.0,0.0,0.0004566197458188,284.6963195800781,294.1499938964844,293.8146667480469,290.1673583984375,295.5403137207031,294.26910400390625,284.71466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010822772746905,2.939137377921952e-09,0.0010822743643075,-0.0066446238197386,0.0,0.0,0.0,-0.006813523825258,60.0,9.519852638244627,-0.0,-7.986130157178195e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.79400634765625,0.0,0.0,9.137649612966924e-05,298.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7944030761719,0.0,0.0,9.62240737862885e-05,299.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7951354980469,0.0,0.0,7.10708845872432e-05,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7936096191406,0.0,0.0,9.6223913715221e-05,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7918395996094,0.0,0.0,0.0004564433475024,284.69482421875,294.1499938964844,293.76629638671875,290.1741027832031,295.5234069824219,294.2460327148437,284.71734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818586451932,2.8950368768931867e-09,0.0010818557348102,-0.0065291090868413,0.0,0.0,0.0,-0.006791450548917,60.0,9.527793884277344,-0.0,-7.979954119718968e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.79248046875,0.0,0.0,9.135816799243912e-05,298.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7928771972656,0.0,0.0,9.620476339478046e-05,299.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7936096191406,0.0,0.0,7.10566237103194e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7920837402344,0.0,0.0,9.620461059967056e-05,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.79034423828125,0.0,0.0,0.000456351757748,284.6933898925781,294.1499938964844,293.7162780761719,290.18048095703125,295.5062255859375,294.2220153808594,284.7200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010816410649567,2.872122983887948e-09,0.001081638270989,-0.0064690895378589,0.0,0.0,0.0,-0.0067799817770719,60.0,9.536391258239746,-0.0,-7.976746019267011e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7909851074219,0.0,0.0,9.134926222031936e-05,298.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7913818359375,0.0,0.0,9.61953919613734e-05,299.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7920837402344,0.0,0.0,7.10496969986707e-05,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.79058837890625,0.0,0.0,9.619523189030588e-05,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7888488769531,0.0,0.0,0.0004563073161989,284.69195556640625,294.1499938964844,293.6647644042969,290.1864013671875,295.4887084960937,294.19696044921875,284.72283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815352434292,2.860969017248749e-09,0.0010815323330461,-0.0064398730173707,0.0,0.0,0.0,-0.0067743994295597,60.0,9.54540729522705,-0.0,-7.975185667419282e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7894897460937,0.0,0.0,9.13454932742752e-05,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7898864746094,0.0,0.0,9.619141928851604e-05,299.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79058837890625,0.0,0.0,7.104676478775218e-05,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7890930175781,0.0,0.0,9.619126649340616e-05,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7873840332031,0.0,0.0,0.0004562884860206,284.6905517578125,294.1499938964844,293.61181640625,290.1918640136719,295.4707946777344,294.1705017089844,284.7256164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814901906996,2.8562161524803287e-09,0.0010814872803166,-0.0064274235628545,0.0,0.0,0.0,-0.0067720208317041,60.0,9.554429054260254,-0.0,-7.974521309961349e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7880249023437,0.0,0.0,9.134154242929073e-05,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7884216308594,0.0,0.0,9.618725744076072e-05,299.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.78912353515625,0.0,0.0,7.104368705768138e-05,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7876281738281,0.0,0.0,9.618710464565083e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7859191894531,0.0,0.0,0.0004562687536235,284.6891784667969,294.1499938964844,293.5575866699219,290.1968994140625,295.4526062011719,294.1430053710937,284.7283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081442926079,2.851237024259489e-09,0.0010814401321113,-0.0064143813215196,0.0,0.0,0.0,-0.0067695290781557,60.0,9.563117027282717,-0.0,-7.973824978080304e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7865905761719,0.0,0.0,9.133042476605624e-05,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7869567871094,0.0,0.0,9.61755431490019e-05,299.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.78765869140625,0.0,0.0,7.103503594407812e-05,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.78619384765625,0.0,0.0,9.6175390353892e-05,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.78448486328125,0.0,0.0,0.000456213223515,284.6878356933594,294.1499938964844,293.50213623046875,290.2014465332031,295.4340515136719,294.1143493652344,284.7312316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813110275194,2.837319046378184e-09,0.0010813081171363,-0.0063779246993362,0.0,0.0,0.0,-0.0067625637166202,60.0,9.57094669342041,-0.0,-7.97187809098432e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78515625,0.0,0.0,9.130832040682436e-05,298.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7855224609375,0.0,0.0,9.615226736059412e-05,299.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7862243652344,0.0,0.0,7.10178428562358e-05,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7847595214844,0.0,0.0,9.615212184144184e-05,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7830505371094,0.0,0.0,0.0004561028326861,284.6864929199219,294.1499938964844,293.445556640625,290.2054748535156,295.4151916503906,294.0849304199219,284.7340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010810489766299,2.809705135220497e-09,0.0010810461826622,-0.00630559399724,0.0,0.0,0.0,-0.0067487433552742,60.0,9.577524185180664,-0.0,-7.968014159587258e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7837219238281,0.0,0.0,9.127190423896536e-05,298.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7841186523437,0.0,0.0,9.611391578800976e-05,299.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7847900390625,0.0,0.0,7.098951755324379e-05,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7833251953125,0.0,0.0,9.611376299289986e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7816772460937,0.0,0.0,0.0004559209046419,284.6852111816406,294.1499938964844,293.38800048828125,290.2090148925781,295.3959045410156,294.0546264648437,284.7369079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806174250319,2.7642343969347394e-09,0.0010806147474795,-0.0061864885501563,0.0,0.0,0.0,-0.0067259850911796,60.0,9.581976890563965,-0.0,-7.961653381016731e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7823486328125,0.0,0.0,9.121953917201608e-05,298.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.78271484375,0.0,0.0,9.605877130525188e-05,299.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.78338623046875,0.0,0.0,7.094878674251959e-05,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7819519042969,0.0,0.0,9.605862578609958e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7802734375,0.0,0.0,0.0004556593485176,284.6839294433594,294.1499938964844,293.3295288085937,290.2120361328125,295.376220703125,294.0240478515625,284.7397766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010799971641972,2.6988804524563644e-09,0.0010799944866448,-0.0060153016820549,0.0,0.0,0.0,-0.0066932756453752,60.0,9.58427619934082,-0.0,-7.952514380349386e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7809753417969,0.0,0.0,9.115431021200492e-05,298.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78131103515625,0.0,0.0,9.599008626537398e-05,299.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7820129394531,0.0,0.0,7.08980587660335e-05,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.78057861328125,0.0,0.0,9.598994074622168e-05,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7789001464844,0.0,0.0,0.0004553335311356,284.6827087402344,294.1499938964844,293.2702941894531,290.21453857421875,295.3562927246094,293.9934387207031,284.74267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792247485369,2.6174895584318847e-09,0.0010792221873998,-0.005802106577903,0.0,0.0,0.0,-0.0066525395959615,60.0,9.584808349609377,-0.0,-7.941140012235337e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
