time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18138240,298.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.77960205078125,0.0,0.0,9.107941150432453e-05,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77996826171875,0.0,0.0,9.591121488483624e-05,299.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7806396484375,0.0,0.0,7.083980017341673e-05,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7792053222656,0.0,0.0,9.591106936568394e-05,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7775573730469,0.0,0.0,0.0004549594013951,284.6814880371094,294.1499938964844,293.2103271484375,290.2165222167969,295.3359680175781,293.9631042480469,284.74560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783375473693,2.524030984218939e-09,0.0010783351026475,-0.005557301454246,0.0,0.0,0.0,-0.0066057625226676,60.0,9.583035469055176,-0.0,-7.928089473807631e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7782592773437,0.0,0.0,9.099781163968146e-05,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.77862548828125,0.0,0.0,9.58252785494551e-05,299.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.779296875,0.0,0.0,7.07763247191906e-05,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7778625488281,0.0,0.0,9.582513303030282e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7762451171875,0.0,0.0,0.0004545517731457,284.6802978515625,294.1499938964844,293.1497497558594,290.2179260253906,295.3152770996094,293.9332580566406,284.74853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773711837828,2.4222108763183314e-09,0.0010773688554763,-0.0052905925549566,0.0,0.0,0.0,-0.0065548014827072,60.0,9.579231262207031,-0.0,-7.91388359289158e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7769470214844,0.0,0.0,9.085543570108712e-05,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7772827148437,0.0,0.0,9.567535016685724e-05,299.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7779541015625,0.0,0.0,7.066559192026034e-05,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.77655029296875,0.0,0.0,9.567520464770496e-05,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7749328613281,0.0,0.0,0.0004538406210485,284.6791381835937,294.1499938964844,293.0887145996094,290.2188415527344,295.2941589355469,293.9051513671875,284.75146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756854899227,2.24460738884602e-09,0.0010756832780316,-0.0048253731802105,0.0,0.0,0.0,-0.0064659104682505,60.0,9.571785926818848,-0.0,-7.889133257776848e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.775634765625,0.0,0.0,9.069948282558472e-05,298.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7760009765625,0.0,0.0,9.551112452754752e-05,299.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77667236328125,0.0,0.0,7.054429443087429e-05,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7752380371094,0.0,0.0,9.551097900839522e-05,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77362060546875,0.0,0.0,0.0004530615988187,284.6780090332031,294.1499938964844,293.0272827148437,290.2191772460937,295.2727355957031,293.8796081542969,284.7544250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738386772572,2.050068337311472e-09,0.0010738365817815,-0.0043157888576388,0.0,0.0,0.0,-0.0063685406930744,60.0,9.560571670532228,-0.0,-7.86206797442901e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7743530273437,0.0,0.0,9.055817645275964e-05,298.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7746887207031,0.0,0.0,9.536231664242224e-05,299.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7753601074219,0.0,0.0,7.043438381515443e-05,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7739562988281,0.0,0.0,9.536217839922756e-05,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723693847656,0.0,0.0,0.0004523557727225,284.6769104003906,294.1499938964844,292.9655456542969,290.218994140625,295.2510070800781,293.85626220703125,284.7574157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072165207006,1.873796229290292e-09,0.0010721633443608,-0.0038540509995073,0.0,0.0,0.0,-0.0062803141772747,60.0,9.547567367553713,-0.0,-7.83758409284019e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7730712890625,0.0,0.0,9.042284364113584e-05,298.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7734375,0.0,0.0,9.521980973659085e-05,299.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.77410888671875,0.0,0.0,7.032912253635004e-05,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.772705078125,0.0,0.0,9.521966421743856e-05,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7711181640625,0.0,0.0,0.0004516797489486,284.67584228515625,294.1499938964844,292.90362548828125,290.21826171875,295.2288818359375,293.8357238769531,284.7604064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705625172704,1.704974605942766e-09,0.0010705607710406,-0.0034118271432816,0.0,0.0,0.0,-0.0061958166770637,60.0,9.533162117004396,-0.0,-7.814170288611423e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7718200683594,0.0,0.0,9.02954998309724e-05,298.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7721862792969,0.0,0.0,9.50856992858462e-05,299.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7728271484375,0.0,0.0,7.023007492534816e-05,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7714538574219,0.0,0.0,9.508556104265152e-05,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7698669433594,0.0,0.0,0.0004510436265263,284.6747741699219,294.1499938964844,292.8416442871094,290.2170104980469,295.2064514160156,293.817626953125,284.763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010690543567761,1.5461106839254055e-09,0.0010690528433769,-0.0029956854414194,0.0,0.0,0.0,-0.0061163031496107,60.0,9.518051147460938,-0.0,-7.792170464426817e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7705993652344,0.0,0.0,9.017848060466348e-05,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709655761719,0.0,0.0,9.49624736676924e-05,299.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7716064453125,0.0,0.0,7.013905997155234e-05,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7702331542969,0.0,0.0,9.496233542449772e-05,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7686462402344,0.0,0.0,0.0004504591051954,284.6737670898437,294.1499938964844,292.7796630859375,290.2152404785156,295.1836242675781,293.8026123046875,284.7664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676684323698,1.4001296788634932e-09,0.0010676670353859,-0.0026132888160645,0.0,0.0,0.0,-0.0060432376340031,60.0,9.502376556396484,-0.0,-7.77198110313293e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7694091796875,0.0,0.0,9.007242624647915e-05,298.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7697448730469,0.0,0.0,9.485079499427228e-05,299.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7703857421875,0.0,0.0,7.005657244008034e-05,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7690124511719,0.0,0.0,9.485065675107762e-05,298.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674560546875,0.0,0.0,0.0004499293572735,284.6727600097656,294.1499938964844,292.7178039550781,290.2129821777344,295.1605224609375,293.7898254394531,284.7694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664124274626,1.267823623862796e-09,0.001066411146894,-0.0022667129524052,0.0,0.0,0.0,-0.0059770164079964,60.0,9.486502647399902,-0.0,-7.753706654511917e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684936523437,0.0,0.0,9.00745071703568e-05,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7688293457031,0.0,0.0,9.485298505751416e-05,299.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7694702148437,0.0,0.0,7.00581877026707e-05,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7680969238281,0.0,0.0,9.485284681431948e-05,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7665405273437,0.0,0.0,0.0004499397764448,284.6720886230469,294.1499938964844,292.6561584472656,290.210205078125,295.1386413574219,293.7794189453125,284.77252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008180236327461,1.021568385439764e-09,0.0008180225850082,-0.0018676952458918,0.0,0.0,0.0,-0.0046169739216566,60.0,9.176724433898926,-0.0,-7.75405979425159e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76824951171875,0.0,0.0,9.005854371935129e-05,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.76861572265625,0.0,0.0,9.483617031946778e-05,299.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7692565917969,0.0,0.0,7.00457749189809e-05,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.76788330078125,0.0,0.0,9.483603935223071e-05,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7663269042969,0.0,0.0,0.0004498600319493,284.6721496582031,294.1499938964844,292.5948486328125,290.2069396972656,295.120361328125,293.7699279785156,284.7755432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006549672689288,8.385001026844914e-10,0.0006549663958139,-0.0015494630206376,0.0,0.0,0.0,-0.0037144806701689,60.0,8.276963233947754,-0.0,-7.75130786223599e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7695007324219,0.0,0.0,4.046026879223064e-05,298.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76983642578125,0.0,0.0,4.260669811628759e-05,299.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77056884765625,0.0,0.0,3.146920425933786e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7690734863281,0.0,0.0,4.260663627064787e-05,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7675476074219,0.0,0.0,0.0002021069522015,284.67303466796875,294.1499938964844,292.5339660644531,290.20318603515625,295.1042785644531,293.7618713378906,284.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006472005043178,7.557399706037411e-10,0.0006471997476182,-0.0013396525755524,0.0,0.0,0.0,-0.0036144549958407,60.0,7.378735542297363,-0.0,-1.564525042851983e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7762145996094,0.0,0.0,4.2428811866557226e-05,298.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7765808105469,0.0,0.0,4.4679673010250553e-05,299.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.77752685546875,0.0,0.0,3.3000298572005704e-05,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77569580078125,0.0,0.0,4.4679607526632026e-05,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.774169921875,0.0,0.0,0.0002119402197422,284.6800842285156,294.1499938964844,292.4736328125,290.1990051269531,295.0830993652344,293.7479248046875,284.7815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000502967974171,6.165079002862224e-10,0.0005029673338867,-0.001117841922678,0.0,0.0,0.0,-0.002827366348356,60.0,6.417007446289063,-0.0,-1.720468034704936e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763366699219,0.0,0.0,1.683273512753658e-05,298.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767028808594,0.0,0.0,1.772571704350412e-05,299.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7776794433594,0.0,0.0,1.3092171684547791e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7758178710937,0.0,0.0,1.772569157765247e-05,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7742919921875,0.0,0.0,8.408280700678006e-05,284.6802673339844,294.1499938964844,292.4139099121094,290.19439697265625,295.07098388671875,293.7430114746094,284.7846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005531091010197,5.98716964894663e-10,0.0005531085189431,-0.0010209281463176,0.0,0.0,0.0,-0.0030592193361371,60.0,5.730238914489746,-0.0,-2.707909230181826e-09,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77880859375,0.0,0.0,3.174381345161237e-05,298.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7791748046875,0.0,0.0,3.3427830203436315e-05,299.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7802429199219,0.0,0.0,2.4689714337000623e-05,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7782287597656,0.0,0.0,3.342778290971182e-05,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767333984375,0.0,0.0,0.0001585665449965,284.6826171875,294.1499938964844,292.3549194335937,290.1893615722656,295.0610656738281,293.7391662597656,284.78765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000376955489628,4.6190307134708064e-10,0.0003769550530705,-0.0008373958989977,0.0,0.0,0.0,-0.0021189094986766,60.0,5.009377479553223,-0.0,-9.630364949941851e-09,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7813415527344,0.0,0.0,2.172997119487264e-05,298.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7817077636719,0.0,0.0,2.288275209139101e-05,299.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7828674316406,0.0,0.0,1.6901145500014536e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7807312011719,0.0,0.0,2.2882719349581748e-05,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7792358398437,0.0,0.0,0.0001085454568965,284.6854858398437,294.1499938964844,292.2967529296875,290.1839294433594,295.0541076660156,293.7396545410156,284.7906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003662860835902,4.2460859828175046e-10,0.0003662856470327,-0.0007500175270251,0.0,0.0,0.0,-0.0020436511840671,60.0,4.443754196166992,-0.0,-4.512766604847229e-09,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7837829589844,0.0,0.0,1.7124782971222885e-05,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7841796875,0.0,0.0,1.8033257219940424e-05,299.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7854309082031,0.0,0.0,1.3319319805304984e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7831420898437,0.0,0.0,1.803323175408877e-05,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7816772460937,0.0,0.0,8.554163650842384e-05,284.6883544921875,294.1499938964844,292.23956298828125,290.1781311035156,295.0484619140625,293.7413330078125,284.793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003391046775504,3.8514727518368375e-10,0.0003391042700968,-0.0006734545459039,0.0,0.0,0.0,-0.001886977115646,60.0,4.0056586265563965,-0.0,-2.8026871934372366e-09,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7931213378906,0.0,0.0,2.210240563726984e-05,298.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.79351806640625,0.0,0.0,2.327494439668953e-05,299.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7950744628906,0.0,0.0,1.719081774353981e-05,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7923278808594,0.0,0.0,2.327491165488027e-05,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7908630371094,0.0,0.0,0.0001104058464989,284.7025756835937,294.1499938964844,292.1833801269531,290.1719970703125,295.0321960449219,293.7341003417969,284.7966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002616827550809,3.2082819734213765e-10,0.0002616824349388,-0.0005817805067636,0.0,0.0,0.0,-0.0014710575342178,60.0,3.7363805770874015,-0.0,-4.668781361516494e-09,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79522705078125,0.0,0.0,1.940387301146984e-05,298.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.795654296875,0.0,0.0,2.043325366685167e-05,299.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7972717285156,0.0,0.0,1.5091951354406774e-05,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7944030761719,0.0,0.0,2.0433224563021213e-05,298.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7929382324219,0.0,0.0,9.692614548839627e-05,284.7055358886719,294.1499938964844,292.1283569335937,290.16552734375,295.0269470214844,293.7336120605469,284.7996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002297334431204,2.816576694097961e-10,0.0002297331520821,-0.0005107497563585,0.0,0.0,0.0,-0.0012914532562717,60.0,3.2995264530181885,-0.0,-3.5983320767485343e-09,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7969055175781,0.0,0.0,1.674296618148219e-05,298.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973327636719,0.0,0.0,1.7631185983191244e-05,299.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79901123046875,0.0,0.0,1.3022350685787387e-05,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7960510253906,0.0,0.0,1.7631160517339595e-05,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79461669921875,0.0,0.0,8.363439701497555e-05,284.70806884765625,294.1499938964844,292.0745849609375,290.1587829589844,295.0227966308594,293.7335510253906,284.8026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001982297253562,2.4303342671672107e-10,0.0001982294779736,-0.0004407096712384,0.0,0.0,0.0,-0.0011143540032207,60.0,2.9570629596710205,-0.0,-2.6791018292726676e-09,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7982482910156,0.0,0.0,1.4116768397798296e-05,298.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7986755371094,0.0,0.0,1.4865666344121564e-05,299.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,1.0979745638906024e-05,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.79736328125,0.0,0.0,1.4865645425743423e-05,298.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7959289550781,0.0,0.0,7.051602005958557e-05,284.710205078125,294.1499938964844,292.02215576171875,290.1517944335937,295.0195007324219,293.7336730957031,284.8055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001671368809184,2.04912933843282e-10,0.0001671366771915,-0.0003715830680448,0.0,0.0,0.0,-0.0009395644883625,60.0,2.6482126712799072,-0.0,-1.904561397481075e-09,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991638183594,0.0,0.0,1.1587469089135992e-05,298.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.79962158203125,0.0,0.0,1.2202186553622596e-05,299.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013610839844,0.0,0.0,9.012505870487075e-06,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7982788085937,0.0,0.0,1.2202170182717964e-05,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7968444824219,0.0,0.0,5.788167618447915e-05,284.7117919921875,294.1499938964844,291.9711608886719,290.14453125,295.0172119140625,293.7339172363281,284.8084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001371911785099,1.681989270085893e-10,0.0001371910184388,-0.0003050068917218,0.0,0.0,0.0,-0.0007712238584645,60.0,2.36408805847168,-0.0,-1.283221195969019e-09,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7998352050781,0.0,0.0,9.23503375815926e-06,298.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8002624511719,0.0,0.0,9.724954907142092e-06,299.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8020324707031,0.0,0.0,7.182828085205983e-06,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7989196777344,0.0,0.0,9.724940355226863e-06,298.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7974853515625,0.0,0.0,4.613080091075972e-05,284.71295166015625,294.1499938964844,291.9217529296875,290.1370849609375,295.015625,293.73419189453125,284.811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000109339460323,1.3405215826267636e-10,0.0001093393220799,-0.000243086105911,0.0,0.0,0.0,-0.0006146546220406,60.0,2.0950169563293457,-0.0,-8.150820574037705e-10,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8002319335937,0.0,0.0,7.159123924793676e-06,298.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006591796875,0.0,0.0,7.538917088822927e-06,299.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8024597167969,0.0,0.0,5.56822578801075e-06,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.79931640625,0.0,0.0,7.538906174886506e-06,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7978820800781,0.0,0.0,3.5761222534347326e-05,284.71368408203125,294.1499938964844,291.8739624023437,290.12945556640625,295.0146179199219,293.7344055175781,284.8141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-8.476161019643769e-05,1.0391922045105416e-10,8.476150833303109e-05,-0.000188443926163,0.0,0.0,0.0,-0.0004764895129483,60.0,1.8463597297668457,-0.0,-4.898285110854772e-10,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80047607421875,0.0,0.0,5.365570814319653e-06,298.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8009033203125,0.0,0.0,5.650215825880878e-06,299.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8027038574219,0.0,0.0,4.173235993221169e-06,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.799560546875,0.0,0.0,5.650207640428562e-06,298.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7981262207031,0.0,0.0,2.680207580851857e-05,284.7141418457031,294.1499938964844,291.82794189453125,290.1217041015625,295.01397705078125,293.73455810546875,284.8169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-6.352665513986722e-05,7.788474032377479e-11,6.352657510433346e-05,-0.0001412338315276,0.0,0.0,0.0,-0.0003571166307665,60.0,1.6168605089187622,-0.0,-2.7514157618924173e-10,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80059814453125,0.0,0.0,3.912290594598744e-06,298.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8010559082031,0.0,0.0,4.119838195038028e-06,299.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028564453125,0.0,0.0,3.0429027901845984e-06,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997131347656,0.0,0.0,4.1198322833224665e-06,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7982788085937,0.0,0.0,1.954265644599218e-05,284.71441650390625,294.1499938964844,291.7837829589844,290.11383056640625,295.0136413574219,293.7346496582031,284.8196716308594,0.0,0.0,0.0,0.0,1.0,1.0,-4.632035779650323e-05,5.6789538349644175e-11,4.632030322682113e-05,-0.0001029803752317,0.0,0.0,0.0,-0.0002603910397738,60.0,1.417985916137695,-0.0,-1.4628052935616864e-10,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,2.741133585004718e-06,298.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011169433594,0.0,0.0,2.8865515560028143e-06,299.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80291748046875,0.0,0.0,2.1319999632396502e-06,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,2.8865474632766563e-06,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79833984375,0.0,0.0,1.3692499123862945e-05,284.71453857421875,294.1499938964844,291.7415771484375,290.1058654785156,295.0134582519531,293.7347106933594,284.8223571777344,0.0,0.0,0.0,0.0,1.0,1.0,-3.245427797082812e-05,3.978951196303981e-11,3.245423795306124e-05,-7.21529868314974e-05,0.0,0.0,0.0,-0.0001824425271479,60.0,1.2422618865966797,-0.0,-7.180997463329675e-11,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8007202148437,0.0,0.0,1.858437030932692e-06,298.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,1.957027507160092e-06,299.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,1.4454558368015569e-06,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7998046875,0.0,0.0,1.9570247786759865e-06,298.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,9.283256076741964e-06,284.714599609375,294.1499938964844,291.7014465332031,290.09783935546875,295.01336669921875,293.7347412109375,284.82501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.200354356318712e-05,2.6976672631850995e-11,2.200351627834607e-05,-4.891861317446456e-05,0.0,0.0,0.0,-0.0001236934185726,60.0,1.0980314016342163,-0.0,-3.300806156181224e-11,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8007202148437,0.0,0.0,1.1913820117115392e-06,298.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,1.2545850722744945e-06,299.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,9.266335041502316e-07,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7998046875,0.0,0.0,1.2545833669719286e-06,298.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,5.951186267338926e-06,284.7146301269531,294.1499938964844,291.6634826660156,290.0898132324219,295.0133361816406,293.7347412109375,284.82763671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4105716218182351e-05,1.729379313364365e-11,1.4105698937783018e-05,-3.1360053981188685e-05,0.0,0.0,0.0,-7.929559797048569e-05,60.0,0.9746186137199402,-0.0,-1.356520624995472e-11,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8007202148437,0.0,0.0,7.263551538017055e-07,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,7.648884547961643e-07,299.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,5.649447984978906e-07,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7998046875,0.0,0.0,7.648873747712059e-07,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,3.628286094681243e-06,284.7146301269531,294.1499938964844,291.6278076171875,290.0818176269531,295.0133056640625,293.7347412109375,284.8302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-8.600015462434385e-06,1.0543695257159149e-11,8.600005457992665e-06,-1.9119621356367134e-05,0.0,0.0,0.0,-4.834515857510269e-05,60.0,0.8776110410690308,-0.0,-5.042226618873213e-12,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8007202148437,0.0,0.0,4.027022271202441e-07,298.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,4.240656608089921e-07,299.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,3.132138886030589e-07,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7998046875,0.0,0.0,4.240650639530941e-07,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,2.0115762708883267e-06,284.7146301269531,294.1499938964844,291.5944519042969,290.0738220214844,295.0133056640625,293.7347412109375,284.83270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.767946393258171e-06,5.845572290108514e-12,4.76794048154261e-06,-1.0600154382700566e-05,0.0,0.0,0.0,-2.680311445146799e-05,60.0,0.7959457039833069,-0.0,-1.549859741413473e-12,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8007202148437,0.0,0.0,2.0701976666259725e-07,298.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,2.180022136144545e-07,299.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,1.61015904609485e-07,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7998046875,0.0,0.0,2.180019009756507e-07,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,1.034104229802324e-06,284.7146301269531,294.1499938964844,291.5635986328125,290.0659484863281,295.0133056640625,293.7347412109375,284.8351745605469,0.0,0.0,0.0,0.0,1.0,1.0,-2.451197815389605e-06,3.005183124918376e-12,2.4511948595318245e-06,-5.449467153084697e-06,0.0,0.0,0.0,-1.3779441360384226e-05,60.0,0.7321757674217224,-0.0,-4.095886769941298e-13,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,8.81925572571163e-08,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,9.287118984957489e-08,299.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,6.859443857365477e-08,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,9.287106195188245e-08,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,4.405390825468203e-07,284.714599609375,294.1499938964844,291.53533935546875,290.0581359863281,295.0133056640625,293.7347412109375,284.8375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.044156988427858e-06,1.2801651015290072e-12,1.0441556241858052e-06,-2.321403599125915e-06,0.0,0.0,0.0,-5.86977694183588e-06,60.0,0.6807643175125122,-0.0,-7.433412067305023e-14,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,2.8698494247692e-08,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,3.022095640403677e-08,299.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,2.2321124504287585e-08,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,3.0220913771472624e-08,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,1.433545975260131e-07,284.714599609375,294.1499938964844,291.5097351074219,290.05047607421875,295.0133056640625,293.7347412109375,284.83990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.397672969640553e-07,4.1657009872825284e-13,3.397668706384138e-07,-7.553861678388785e-07,0.0,0.0,0.0,-1.910011633299291e-06,60.0,0.6396214962005615,-0.0,-7.871228998180668e-15,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,4.659258312500469e-09,298.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,4.906433037632496e-09,299.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,3.6238796408127882e-09,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,4.906426376294348e-09,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,2.327390724587985e-08,284.714599609375,294.1499938964844,291.4869079589844,290.0429992675781,295.0133056640625,293.7347412109375,284.8421936035156,0.0,0.0,0.0,0.0,1.0,1.0,-5.517102863450418e-08,6.761279904010653e-14,5.517096113294429e-08,-1.2265178384041064e-07,0.0,0.0,0.0,-3.101304173469544e-07,60.0,0.6045536398887634,-0.0,-2.0747125748373326e-16,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,3.4205077659166245e-10,298.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,3.60196622528619e-10,299.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,2.6604035641142327e-10,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,3.6019612292825803e-10,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,1.708610475326111e-09,284.714599609375,294.1499938964844,291.4669494628906,290.0356750488281,295.0133056640625,293.7347412109375,284.8444519042969,0.0,0.0,0.0,0.0,1.0,1.0,-4.0914156507199095e-09,4.980396181727097e-15,4.091410765738601e-09,-9.069649919979383e-09,0.0,0.0,0.0,-2.2977474145591266e-08,60.0,0.5758861899375916,-0.0,-1.1181638302926709e-18,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,-1.2100973001416548e-10,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,-1.2742933097609208e-10,299.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,-9.411899037914395e-11,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,-1.2742915056485058e-10,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,-6.044672540284064e-10,284.714599609375,294.1499938964844,291.45001220703125,290.028564453125,295.0133056640625,293.7347412109375,284.8466186523437,0.0,0.0,0.0,0.0,1.0,1.0,1.434083074514092e-09,-1.78356339571549e-15,-1.434081298157252e-09,3.187425656747677e-09,0.0,0.0,0.0,8.061761036515236e-09,60.0,0.5500670075416565,-0.0,-1.3994743081418482e-19,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,2.2001770197399573e-11,298.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,2.3168968479869708e-11,299.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,1.711254402070317e-11,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,2.3168935520123668e-11,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,1.0990314214254224e-10,284.714599609375,294.1499938964844,291.4346618652344,290.0213623046875,295.0133056640625,293.7347412109375,284.8487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6857174817429547e-10,3.3419269358378673e-16,2.685714151073881e-10,-5.92975446522814e-10,0.0,0.0,0.0,-1.513399183750152e-09,60.0,0.5272361040115356,-0.0,-4.626363408769047e-21,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,2.558345245720628e-13,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,2.6940662157734496e-13,299.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,1.989830690626513e-13,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,2.694062150015305e-13,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,1.2779434628573674e-12,284.714599609375,294.1499938964844,291.4195251464844,290.013671875,295.0133056640625,293.7347412109375,284.850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.152154744503257e-12,1.2376147284842845e-17,5.152142601438925e-12,-1.03334112100395e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.5057711601257324,-0.0,-6.255220778953108e-25,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
