time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18140580,298.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,291.40460205078125,290.0055236816406,295.0133056640625,293.7347412109375,284.85284423828125,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268067168191e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.4859675467014313,-0.0,-7.113975725369622e-36,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,-2.558345245720628e-13,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,-2.6940662157734496e-13,299.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,-1.989830690626513e-13,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,-2.694062150015305e-13,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,-1.2779434628573674e-12,284.714599609375,294.1499938964844,291.3898620605469,289.9969787597656,295.0133056640625,293.7347412109375,284.85479736328125,0.0,0.0,0.0,0.0,1.0,1.0,4.7543064862591584e-14,5.819855019924053e-18,-4.754888567300512e-14,1.703503332319001e-12,0.0,0.0,0.0,0.0,60.0,0.4671363830566406,-0.0,-6.255220778953108e-25,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,291.3753356933594,289.988037109375,295.0133056640625,293.7347412109375,284.856689453125,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268480758498e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.4493932425975799,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,291.3609924316406,289.97869873046875,295.0133056640625,293.7347412109375,284.8585510253906,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268480758498e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.4325301945209503,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,291.3468933105469,289.9690246582031,295.0133056640625,293.7347412109375,284.8603515625,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268480758498e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.4164779186248779,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,291.3329772949219,289.95904541015625,295.0133056640625,293.7347412109375,284.8620910644531,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268480758498e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.4010767638683319,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,291.3192749023437,289.94873046875,295.0133056640625,293.7347412109375,284.8638000488281,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268067168191e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.3864878416061401,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,291.3057861328125,289.93817138671875,295.0133056640625,293.7347412109375,284.8654479980469,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268067168191e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.3724797070026397,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,291.29254150390625,289.9273376464844,295.0133056640625,293.7347412109375,284.8670654296875,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268480758498e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.3591572940349579,-0.0,-7.904599529329398e-37,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,291.27947998046875,289.916259765625,295.0133056640625,293.7347412109375,284.8686218261719,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268480758498e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.3463537991046905,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,291.26666259765625,289.90496826171875,295.0133056640625,293.7347412109375,284.8701171875,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268480758498e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.3341438472270965,-0.0,-7.904598632498381e-37,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,291.2540588378906,289.8935241699219,295.0133056640625,293.7347412109375,284.87158203125,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268480758498e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.3224041163921356,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,291.2416687011719,289.88189697265625,295.0133056640625,293.7347412109375,284.8729858398437,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268480758498e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.3111796677112579,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,291.2295227050781,289.8701171875,295.0133056640625,293.7347412109375,284.8743591308594,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268480758498e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.3004062175750732,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,291.21759033203125,289.85821533203125,295.0133056640625,293.7347412109375,284.8757019042969,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268067168191e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.2900584042072296,-0.0,-1.9761492097090867e-37,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,291.2059020996094,289.8462219238281,295.0133056640625,293.7347412109375,284.8769836425781,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268067168191e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.2801124155521393,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,291.1944274902344,289.83416748046875,295.0133056640625,293.7347412109375,284.87823486328125,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268067168191e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.2705538868904114,-0.0,-1.976149658124596e-37,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,291.1831970214844,289.822021484375,295.0133056640625,293.7347412109375,284.87945556640625,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268067168191e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.2613753378391266,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,291.1722106933594,289.80987548828125,295.0133056640625,293.7347412109375,284.880615234375,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268067168191e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.2525264918804168,-0.0,-1.976150106540104e-37,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,291.16143798828125,289.7977294921875,295.0133056640625,293.7347412109375,284.8817749023437,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268067168191e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.244044542312622,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,2.558345245720628e-13,298.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,2.6940662157734496e-13,299.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,1.989830690626513e-13,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,2.694062150015305e-13,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,1.2779434628573674e-12,284.714599609375,294.1499938964844,291.15093994140625,289.7855834960937,295.0133056640625,293.7347412109375,284.88287353515625,0.0,0.0,0.0,0.0,1.0,1.0,1.5885746494290198e-13,7.05668111441233e-18,-1.5886451225702316e-13,-1.6594499212263525e-12,0.0,0.0,0.0,0.0,60.0,0.2358374297618866,-0.0,-6.254371274365798e-25,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,291.1406555175781,289.7734680175781,295.0133056640625,293.7347412109375,284.8839111328125,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268067168191e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.2279861569404602,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,291.1306457519531,289.76141357421875,295.0133056640625,293.7347412109375,284.88494873046875,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268067168191e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.2203616797924041,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,291.120849609375,289.7494506835937,295.0133056640625,293.7347412109375,284.8859558105469,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268067168191e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.2130129188299179,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,291.111328125,289.7375793457031,295.0133056640625,293.7347412109375,284.8869323730469,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268067168191e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.2059260308742523,-0.0,-1.3783296410662226e-38,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,291.10205078125,289.725830078125,295.0133056640625,293.7347412109375,284.88787841796875,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268067168191e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.1991243511438369,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,291.093017578125,289.7142333984375,295.0133056640625,293.7347412109375,284.8887939453125,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268067168191e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.1925249844789505,-0.0,-9.05288834309008e-39,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,291.0842590332031,289.7027893066406,295.0133056640625,293.7347412109375,284.8896484375,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268067168191e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.1861650198698043,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,291.07574462890625,289.6915588378906,295.0133056640625,293.7347412109375,284.8905029296875,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268067168191e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.1800153851509094,-0.0,-1.976149658124596e-37,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,291.0675048828125,289.6805419921875,295.0133056640625,293.7347412109375,284.891357421875,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268067168191e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.1740790754556656,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,291.0595092773437,289.66973876953125,295.0133056640625,293.7347412109375,284.89215087890625,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268067168191e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.1683452129364013,-0.0,-7.904599529329398e-37,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,291.0517578125,289.6592102050781,295.0133056640625,293.7347412109375,284.8929138183594,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268067168191e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.1628017127513885,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,291.0443115234375,289.6489562988281,295.0133056640625,293.7347412109375,284.8936767578125,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268067168191e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.1574513465166092,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,-2.558345245720628e-13,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,-2.6940662157734496e-13,299.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,-1.989830690626513e-13,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,-2.694062150015305e-13,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,-1.2779434628573674e-12,284.714599609375,294.1499938964844,291.037109375,289.6390075683594,295.0133056640625,293.7347412109375,284.8944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.607963107623124e-12,8.47958810513931e-18,2.6079546508461778e-12,-2.6334774205077904e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1522828191518783,-0.0,-6.255220778953108e-25,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,291.0301818847656,289.62939453125,295.0133056640625,293.7347412109375,284.8951110839844,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268067168191e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.1472882479429245,-0.0,-1.1541214390672398e-32,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,291.0235290527344,289.6200866699219,295.0133056640625,293.7347412109375,284.8957824707031,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268067168191e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.1424322426319122,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,-2.558345245720628e-13,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,-2.6940662157734496e-13,299.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,-1.989830690626513e-13,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,-2.694062150015305e-13,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,-1.2779434628573674e-12,284.714599609375,294.1499938964844,291.01715087890625,289.6111755371094,295.0133056640625,293.7347412109375,284.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,4.7543064862591584e-14,5.819855019924053e-18,-4.754888567300512e-14,1.703503332319001e-12,0.0,0.0,0.0,0.0,60.0,0.1377681344747543,-0.0,-6.256070283540418e-25,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,-2.558345245720628e-13,298.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,-2.6940662157734496e-13,299.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,-1.989830690626513e-13,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,-2.694062150015305e-13,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,-1.2779434628573674e-12,284.714599609375,294.1499938964844,291.01104736328125,289.6026611328125,295.0133056640625,293.7347412109375,284.8970947265625,0.0,0.0,0.0,0.0,1.0,1.0,4.7543064862591584e-14,5.819855019924053e-18,-4.754888567300512e-14,1.703503332319001e-12,0.0,0.0,0.0,0.0,60.0,0.1332293003797531,-0.0,-6.255220778953108e-25,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,-2.558345245720628e-13,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,-2.6940662157734496e-13,299.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,-1.989830690626513e-13,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,-2.694062150015305e-13,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,-1.2779434628573674e-12,284.714599609375,294.1499938964844,291.0052185058594,289.59454345703125,295.0133056640625,293.7347412109375,284.897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.607963107623124e-12,8.47958810513931e-18,2.6079546508461778e-12,-2.6334774205077904e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1288721859455108,-0.0,-6.253514374207502e-25,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.9996643066406,289.5868530273437,295.0133056640625,293.7347412109375,284.8983154296875,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268480758498e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.1246303245425224,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.9944152832031,289.57965087890625,295.0133056640625,293.7347412109375,284.8988952636719,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268480758498e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.1205587536096572,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.9894104003906,289.5729064941406,295.0133056640625,293.7347412109375,284.89947509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268480758498e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.1165931597352027,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
