time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18143100,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.9847106933594,289.566650390625,295.0133056640625,293.7347412109375,284.8999938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268480758498e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.1127874851226806,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.9803161621094,289.5609130859375,295.0133056640625,293.7347412109375,284.9005432128906,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268067168191e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.1091065630316734,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,-2.558345245720628e-13,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,-2.6940662157734496e-13,299.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,-1.989830690626513e-13,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,-2.694062150015305e-13,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,-1.2779434628573674e-12,284.714599609375,294.1499938964844,290.9761962890625,289.55572509765625,295.0133056640625,293.7347412109375,284.9010314941406,0.0,0.0,0.0,0.0,1.0,1.0,4.7543064862591584e-14,5.819855019924053e-18,-4.754888567300512e-14,1.703503332319001e-12,0.0,0.0,0.0,0.0,60.0,0.1055465042591095,-0.0,-6.2552138764201855e-25,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.9723815917969,289.5511169433594,295.0133056640625,293.7347412109375,284.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268067168191e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.1020764335989952,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,-2.558345245720628e-13,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,-2.6940662157734496e-13,299.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,-1.989830690626513e-13,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,-2.694062150015305e-13,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,-1.2779434628573674e-12,284.714599609375,294.1499938964844,290.9688415527344,289.5470886230469,295.0133056640625,293.7347412109375,284.9020080566406,0.0,0.0,0.0,0.0,1.0,1.0,4.7543064862591584e-14,5.819855019924053e-18,-4.754888567300512e-14,1.703503332319001e-12,0.0,0.0,0.0,0.0,60.0,0.0987489894032478,-0.0,-6.254363878794812e-25,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.9656066894531,289.5436706542969,295.0133056640625,293.7347412109375,284.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268067168191e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0955047756433487,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.9626770019531,289.5408630371094,295.0133056640625,293.7347412109375,284.9029235839844,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268067168191e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0923928692936897,-0.0,-2.885501778668809e-33,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.96002197265625,289.5387268066406,295.0133056640625,293.7347412109375,284.9033508300781,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268067168191e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.089357815682888,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95770263671875,289.5372619628906,295.0133056640625,293.7347412109375,284.9037780761719,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268480758498e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0864473208785057,-0.0,-2.8851050493254058e-33,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.9556579589844,289.5364990234375,295.0133056640625,293.7347412109375,284.9041748046875,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268480758498e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.083607941865921,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.9539489746094,289.5364685058594,295.0133056640625,293.7347412109375,284.9045715332031,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268067168191e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0808855295181274,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.9525146484375,289.53717041015625,295.0133056640625,293.7347412109375,284.90496826171875,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268067168191e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0782508924603462,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.951416015625,289.53863525390625,295.0133056640625,293.7347412109375,284.90533447265625,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268067168191e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0757019147276878,-0.0,-2.8855028806947626e-33,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.9506225585937,289.5408630371094,295.0133056640625,293.7347412109375,284.9056701660156,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268067168191e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0732136294245719,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,-2.558345245720628e-13,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,-2.6940662157734496e-13,299.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,-1.989830690626513e-13,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,-2.694062150015305e-13,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,-1.2779434628573674e-12,284.714599609375,294.1499938964844,290.9501647949219,289.5439147949219,295.0133056640625,293.7347412109375,284.9060363769531,0.0,0.0,0.0,0.0,1.0,1.0,-2.607963107623124e-12,8.47958810513931e-18,2.6079546508461778e-12,-2.6334774205077904e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0708308592438697,-0.0,-6.256913378632873e-25,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.5477905273437,295.0133056640625,293.7347412109375,284.9063720703125,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268067168191e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0685048773884773,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.5521850585937,295.0133056640625,293.7347412109375,284.9066772460937,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268067168191e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0662748739123344,-0.0,-2.8851041309704442e-33,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.55670166015625,295.0133056640625,293.7347412109375,284.9070129394531,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268067168191e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0641001611948013,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.5613708496094,295.0133056640625,293.7347412109375,284.90728759765625,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268067168191e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0620329827070236,-0.0,-1.7034181329735548e-38,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.566162109375,295.0133056640625,293.7347412109375,284.9075927734375,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268067168191e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0600172616541385,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.5710754394531,295.0133056640625,293.7347412109375,284.9078674316406,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268067168191e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0580860488116741,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.5761108398437,295.0133056640625,293.7347412109375,284.9081420898437,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268067168191e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0562183521687984,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.581298828125,295.0133056640625,293.7347412109375,284.90838623046875,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268067168191e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0544103644788265,-0.0,-4.5264742994620236e-41,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.5865478515625,295.0133056640625,293.7347412109375,284.9086608886719,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268067168191e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0526445358991622,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.5919494628906,295.0133056640625,293.7347412109375,284.9089050292969,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268067168191e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0509540289640426,-0.0,-6.546964516218048e-39,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.597412109375,295.0133056640625,293.7347412109375,284.9091491699219,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268067168191e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0493014343082904,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.6029968261719,295.0133056640625,293.7347412109375,284.90936279296875,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268067168191e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0477201417088508,-0.0,-1.9673326601610942e-38,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.6086730957031,295.0133056640625,293.7347412109375,284.9095764160156,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268067168191e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0461731255054473,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.6144104003906,295.0133056640625,293.7347412109375,284.9097900390625,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268067168191e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0446940287947654,-0.0,-4.2860795860892517e-38,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.6202392578125,295.0133056640625,293.7347412109375,284.9100036621094,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268067168191e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0432457402348518,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.6261291503906,295.0133056640625,293.7347412109375,284.91021728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268067168191e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.041862316429615,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.6321105957031,295.0133056640625,293.7347412109375,284.910400390625,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268067168191e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0405246689915657,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.6381225585937,295.0133056640625,293.7347412109375,284.9105834960937,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268067168191e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0392291434109211,-0.0,-1.7854465016991223e-38,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.6441955566406,295.0133056640625,293.7347412109375,284.9107666015625,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268067168191e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0379585959017276,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.6503295898437,295.0133056640625,293.7347412109375,284.91094970703125,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268067168191e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.036747857928276,-0.0,-5.63307969673933e-41,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.6565246582031,295.0133056640625,293.7347412109375,284.9111328125,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268067168191e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0355584472417831,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.6627502441406,295.0133056640625,293.7347412109375,284.9112854003906,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268067168191e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0344263017177581,-0.0,-9.284118003986783e-39,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.66900634765625,295.0133056640625,293.7347412109375,284.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268067168191e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0333124846220016,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.6752624511719,295.0133056640625,293.7347412109375,284.9115905761719,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268067168191e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0322537086904048,-0.0,-3.861398430114964e-38,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.6815795898437,295.0133056640625,293.7347412109375,284.9117431640625,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268067168191e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0312105249613523,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.6878967285156,295.0133056640625,293.7347412109375,284.9118957519531,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268067168191e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0302202887833118,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.1950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.6942443847656,295.0133056640625,293.7347412109375,284.9120483398437,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268067168191e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0292638707906007,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
