time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18145620,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.7005615234375,295.0133056640625,293.7347412109375,284.91217041015625,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268067168191e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0283362511545419,-0.0,-9.92682354464936e-39,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,-2.558345245720628e-13,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,-2.6940662157734496e-13,299.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,-1.989830690626513e-13,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,-2.694062150015305e-13,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,-1.2779434628573674e-12,284.714599609375,294.1499938964844,290.95001220703125,289.7069091796875,295.0133056640625,293.7347412109375,284.91229248046875,0.0,0.0,0.0,0.0,1.0,1.0,4.7543064862591584e-14,5.819855019924053e-18,-4.754888567300512e-14,1.703503332319001e-12,0.0,0.0,0.0,0.0,60.0,0.0274200420826673,-0.0,-6.255220778953108e-25,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.7132568359375,295.0133056640625,293.7347412109375,284.91241455078125,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438267653577885e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0265525616705417,-0.0,-2.944560635235036e-33,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.7195739746094,295.0133056640625,293.7347412109375,284.9125671386719,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438267653577885e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0256942342966794,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.72589111328125,295.0133056640625,293.7347412109375,284.91265869140625,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438267653577885e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.024882361292839,-0.0,-7.366796985368211e-39,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.732177734375,295.0133056640625,293.7347412109375,284.91278076171875,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438267653577885e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0240781027823686,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.7384338378906,295.0133056640625,293.7347412109375,284.91290283203125,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268067168191e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0233178175985813,-0.0,-1.5110000955134104e-38,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.7446594238281,295.0133056640625,293.7347412109375,284.9129943847656,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438268067168191e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0225641429424285,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.7508544921875,295.0133056640625,293.7347412109375,284.9131164550781,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438267653577885e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0218517668545246,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.75701904296875,295.0133056640625,293.7347412109375,284.9132080078125,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438267653577885e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0211627837270498,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.7631225585937,295.0133056640625,293.7347412109375,284.9132995605469,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438267653577885e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0204927716404199,-0.0,-1.6228913956823577e-39,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.7691650390625,295.0133056640625,293.7347412109375,284.91339111328125,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438267653577885e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0198301244527101,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.775146484375,295.0133056640625,293.7347412109375,284.9134826660156,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438267653577885e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0192029830068349,-0.0,-5.185855291850067e-40,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,2.558345245720628e-13,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,2.6940662157734496e-13,299.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,1.989830690626513e-13,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,2.694062150015305e-13,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,1.2779434628573674e-12,284.714599609375,294.1499938964844,290.95001220703125,289.78106689453125,295.0133056640625,293.7347412109375,284.91357421875,0.0,0.0,0.0,0.0,1.0,1.0,2.814363542560927e-12,4.396948029197073e-18,-2.814367879369617e-12,2.6775307231802215e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0185821335762739,-0.0,-6.255220778953108e-25,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.78692626953125,295.0133056640625,293.7347412109375,284.9136657714844,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438267653577885e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0179939288645982,-0.0,-2.9407422989757786e-33,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.792724609375,295.0133056640625,293.7347412109375,284.91375732421875,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438267653577885e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0174120869487524,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.7984313964844,295.0133056640625,293.7347412109375,284.913818359375,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.438267653577885e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0168604906648397,-0.0,-5.987327948520646e-39,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,-2.558345245720628e-13,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,-2.6940662157734496e-13,299.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,-1.989830690626513e-13,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,-2.694062150015305e-13,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,-1.2779434628573674e-12,284.714599609375,294.1499938964844,290.95001220703125,289.8040466308594,295.0133056640625,293.7347412109375,284.9139099121094,0.0,0.0,0.0,0.0,1.0,1.0,4.7543064862591584e-14,5.819854606333749e-18,-4.754888567300512e-14,1.703503332319001e-12,0.0,0.0,0.0,0.0,60.0,0.0163152627646923,-0.0,-6.255220778953108e-25,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.8095703125,295.0133056640625,293.7347412109375,284.9139709472656,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.43826723998758e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0157977174967527,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.8149719238281,295.0133056640625,293.7347412109375,284.9140625,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.43826723998758e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0152956349775195,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.8203125,295.0133056640625,293.7347412109375,284.91412353515625,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.43826723998758e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.014808140695095,-0.0,-5.375240779303566e-41,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.8255310058594,295.0133056640625,293.7347412109375,284.9141845703125,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.43826723998758e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0143287871032953,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.83062744140625,295.0133056640625,293.7347412109375,284.9142761230469,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.43826723998758e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0138729121536016,-0.0,-1.236348399102675e-38,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.8356018066406,295.0133056640625,293.7347412109375,284.9143371582031,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.43826723998758e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0134240100160241,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.8404846191406,295.0133056640625,293.7347412109375,284.9143981933594,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.43826723998758e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0129965227097272,-0.0,-3.086041772924008e-39,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.84521484375,295.0133056640625,293.7347412109375,284.9144592285156,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.43826723998758e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0125759178772568,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.84979248046875,295.0133056640625,293.7347412109375,284.9145202636719,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.43826723998758e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0121749807149171,-0.0,-2.2272518051671507e-40,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.854248046875,295.0133056640625,293.7347412109375,284.9145812988281,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.43826723998758e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0117808850482106,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.85858154296875,295.0133056640625,293.7347412109375,284.91461181640625,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.43826723998758e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0114048821851611,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.8627319335937,295.0133056640625,293.7347412109375,284.9146728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.43826723998758e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0110402274876832,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.8667297363281,295.0133056640625,293.7347412109375,284.91473388671875,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.4382668263972724e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.010686689056456,-0.0,-4.40277460174153e-34,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.8705749511719,295.0133056640625,293.7347412109375,284.9147644042969,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.4382668263972724e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0103404335677623,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.874267578125,295.0133056640625,293.7347412109375,284.9148254394531,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.4382668263972724e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0100097358226776,-0.0,-4.015513515481101e-38,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.87774658203125,295.0133056640625,293.7347412109375,284.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.4382668263972724e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.009685531258583,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.8807678222656,295.0133056640625,293.7347412109375,284.9149169921875,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.4382668263972724e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0093738492578268,-0.0,-1.3381395603303082e-38,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.8829650878906,295.0133056640625,293.7347412109375,284.9149475097656,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.4382668263972724e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0090733952820301,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.8843994140625,295.0133056640625,293.7347412109375,284.9150085449219,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.4382668263972724e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0087783057242631,-0.0,-2.885501594997816e-33,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.88507080078125,295.0133056640625,293.7347412109375,284.9150390625,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.4382668263972724e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0084904143586754,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.8850402832031,295.0133056640625,293.7347412109375,284.9150695800781,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.4382668263972724e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.008215014822781,-0.0,-1.401298464324817e-45,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.8843078613281,295.0133056640625,293.7347412109375,284.9151306152344,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.4382668263972724e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0079484404996037,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.88287353515625,295.0133056640625,293.7347412109375,284.9151611328125,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.4382668263972724e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0076905195601284,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.8808288574219,295.0133056640625,293.7347412109375,284.9151916503906,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.4382668263972724e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0074388468638062,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
