time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18148140,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,-2.558345245720628e-13,298.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,-2.6940662157734496e-13,299.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,-1.989830690626513e-13,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,-2.694062150015305e-13,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,-1.2779434628573674e-12,284.714599609375,294.1499938964844,290.95001220703125,289.878173828125,295.0133056640625,293.7347412109375,284.91522216796875,0.0,0.0,0.0,0.0,1.0,1.0,4.7543064862591584e-14,5.819853779153134e-18,-4.754888567300512e-14,1.703503332319001e-12,0.0,0.0,0.0,0.0,60.0,0.0071977386251091,-0.0,-6.256063381007497e-25,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.8749084472656,295.0133056640625,293.7347412109375,284.9152526855469,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.4382668263972724e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.006962644867599,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.87109375,295.0133056640625,293.7347412109375,284.915283203125,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.4382668263972724e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.006737052462995,-0.0,-2.885105784009375e-33,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.8667297363281,295.0133056640625,293.7347412109375,284.91534423828125,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.4382668263972724e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.006517132744193,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.86187744140625,295.0133056640625,293.7347412109375,284.9153747558594,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.4382668263972724e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0063060796819627,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.85650634765625,295.0133056640625,293.7347412109375,284.9154052734375,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.4382668263972724e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0061004240997135,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.8507080078125,295.0133056640625,293.7347412109375,284.9154052734375,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.4382668263972724e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0059029818512499,-0.0,-1.401298464324817e-45,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.844482421875,295.0133056640625,293.7347412109375,284.9154357910156,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.4382668263972724e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.005711949430406,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.8378295898437,295.0133056640625,293.7347412109375,284.9154663085937,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.4382668263972724e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0055271433666348,-0.0,-2.8851048656544135e-33,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.830810546875,295.0133056640625,293.7347412109375,284.9154968261719,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.4382668263972724e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0053471899591386,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,-2.558345245720628e-13,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,-2.6940662157734496e-13,299.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,-1.989830690626513e-13,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,-2.694062150015305e-13,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,-1.2779434628573674e-12,284.714599609375,294.1499938964844,290.95001220703125,289.82342529296875,295.0133056640625,293.7347412109375,284.91552734375,0.0,0.0,0.0,0.0,1.0,1.0,4.7543064862591584e-14,5.819853779153134e-18,-4.754888567300512e-14,1.703503332319001e-12,0.0,0.0,0.0,0.0,60.0,0.0051743793301284,-0.0,-6.2552138764201855e-25,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.81573486328125,295.0133056640625,293.7347412109375,284.9155578613281,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.43826723998758e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0050062555819749,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.8077392578125,295.0133056640625,293.7347412109375,284.9155578613281,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.43826723998758e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0048447283916175,-0.0,-2.994330151550263e-38,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.7994689941406,295.0133056640625,293.7347412109375,284.91558837890625,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.43826723998758e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0046874452382326,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.7909545898437,295.0133056640625,293.7347412109375,284.9156188964844,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.4382668263972724e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0045365719124674,-0.0,-1.7034181329735548e-38,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.7822265625,295.0133056640625,293.7347412109375,284.9156494140625,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.4382668263972724e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0043894033879041,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.7732849121094,295.0133056640625,293.7347412109375,284.9156494140625,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.43826723998758e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0042485692538321,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.7641906738281,295.0133056640625,293.7347412109375,284.9156799316406,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.4382668263972724e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0041123307310044,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.75494384765625,295.0133056640625,293.7347412109375,284.91571044921875,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.4382668263972724e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0039806077256798,-0.0,-3.3465148673559703e-34,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.74560546875,295.0133056640625,293.7347412109375,284.91571044921875,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.4382668263972724e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0038516162894666,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.7361755371094,295.0133056640625,293.7347412109375,284.9157409667969,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.43826723998758e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0037293483037501,-0.0,-6.725819598615151e-34,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.7266845703125,295.0133056640625,293.7347412109375,284.9157409667969,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.43826723998758e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0036086977925151,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.7171325683594,295.0133056640625,293.7347412109375,284.915771484375,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.4382668263972724e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.00349538680166,-0.0,-1.462277951238537e-36,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.7076110839844,295.0133056640625,293.7347412109375,284.915771484375,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.4382668263972724e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0033827580045908,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,2.558345245720628e-13,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,2.6940662157734496e-13,299.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,1.989830690626513e-13,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,2.694062150015305e-13,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,1.2779434628573674e-12,284.714599609375,294.1499938964844,290.95001220703125,289.6980895996094,295.0133056640625,293.7347412109375,284.9158020019531,0.0,0.0,0.0,0.0,1.0,1.0,2.814363542560927e-12,4.396947202016461e-18,-2.814367879369617e-12,2.6775307231802215e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0032780887559056,-0.0,-6.255175419451058e-25,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,2.558345245720628e-13,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,2.6940662157734496e-13,299.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,1.989830690626513e-13,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,2.694062150015305e-13,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,1.2779434628573674e-12,284.714599609375,294.1499938964844,290.95001220703125,289.6886291503906,295.0133056640625,293.7347412109375,284.9158020019531,0.0,0.0,0.0,0.0,1.0,1.0,2.814363542560927e-12,4.396947202016461e-18,-2.814367879369617e-12,2.6775307231802215e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0031734260264784,-0.0,-6.255220778953108e-25,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.6792297363281,295.0133056640625,293.7347412109375,284.91583251953125,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.43826723998758e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0030743079259991,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.6699523925781,295.0133056640625,293.7347412109375,284.91583251953125,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.43826723998758e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0029770666733384,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.6607971191406,295.0133056640625,293.7347412109375,284.9158630371094,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.43826723998758e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0028822212480008,-0.0,-7.176012755418786e-36,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.6517639160156,295.0133056640625,293.7347412109375,284.9158630371094,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.43826723998758e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0027889413759112,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.6429443359375,295.0133056640625,293.7347412109375,284.9158935546875,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.43826723998758e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0026997947134077,-0.0,-3.0423232226549236e-38,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.63433837890625,295.0133056640625,293.7347412109375,284.9158935546875,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.43826723998758e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0026123719289898,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.6259460449219,295.0133056640625,293.7347412109375,284.9158935546875,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.43826723998758e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0025284870062023,-0.0,-4.5264742994620236e-41,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.6178283691406,295.0133056640625,293.7347412109375,284.9159240722656,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.43826723998758e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0024465227033942,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.6100158691406,295.0133056640625,293.7347412109375,284.9159240722656,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.43826723998758e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0023677153512835,-0.0,-2.914129657886139e-33,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.6025085449219,295.0133056640625,293.7347412109375,284.9159545898437,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.43826723998758e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0022908945102244,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.5953369140625,295.0133056640625,293.7347412109375,284.9159545898437,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.43826723998758e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0022169258445501,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.58856201171875,295.0133056640625,293.7347412109375,284.9159545898437,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.4382668263972724e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0021452964283525,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.5821533203125,295.0133056640625,293.7347412109375,284.9159851074219,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.4382668263972724e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0020759536419063,-0.0,-1.1541213655988427e-32,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.5762023925781,295.0133056640625,293.7347412109375,284.9159851074219,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.4382668263972724e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0020084884017705,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.5706787109375,295.0133056640625,293.7347412109375,284.9159851074219,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.4382668263972724e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0019435052527114,-0.0,-2.8851048656544135e-33,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.5656433105469,295.0133056640625,293.7347412109375,284.916015625,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.4382668263972724e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.001880227937363,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
