time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18150660,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.5611267089844,295.0133056640625,293.7347412109375,284.916015625,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.4382668263972724e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0018193583237007,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.5571594238281,295.0133056640625,293.7347412109375,284.916015625,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.4382668263972724e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0017600578721612,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.5537414550781,295.0133056640625,293.7347412109375,284.916015625,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.4382668263972724e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0017030464950948,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.5509033203125,295.0133056640625,293.7347412109375,284.9160461425781,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.4382668263972724e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.001647480065003,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.5486755371094,295.0133056640625,293.7347412109375,284.9160461425781,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.4382668263972724e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.0015940892044454,-0.0,-4.203895392974451e-45,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,-2.558345245720628e-13,298.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,-2.6940662157734496e-13,299.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,-1.989830690626513e-13,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,-2.694062150015305e-13,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,-1.2779434628573674e-12,284.714599609375,294.1499938964844,290.95001220703125,289.547119140625,295.0133056640625,293.7347412109375,284.9160461425781,0.0,0.0,0.0,0.0,1.0,1.0,4.7543064862591584e-14,5.819853779153134e-18,-4.754888567300512e-14,1.703503332319001e-12,0.0,0.0,0.0,0.0,60.0,0.0015424028970301,-0.0,-6.255220778953108e-25,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,2.558345245720628e-13,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,2.6940662157734496e-13,299.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,1.989830690626513e-13,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,2.694062150015305e-13,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,1.2779434628573674e-12,284.714599609375,294.1499938964844,290.95001220703125,289.54620361328125,295.0133056640625,293.7347412109375,284.9160461425781,0.0,0.0,0.0,0.0,1.0,1.0,2.814363542560927e-12,4.396947202016461e-18,-2.814367879369617e-12,2.6775307231802215e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0014923752751201,-0.0,-6.256063381007497e-25,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0,299.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,0.0,284.714599609375,294.1499938964844,290.95001220703125,289.5459899902344,295.0133056640625,293.7347412109375,284.91607666015625,0.0,0.0,0.0,0.0,1.0,1.0,1.032002649027468e-13,6.4382668263972724e-18,-1.0320670235314593e-13,2.2026739427642023e-14,0.0,0.0,0.0,0.0,60.0,0.001443569548428,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,-2.558345245720628e-13,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,-2.6940662157734496e-13,299.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,-1.989830690626513e-13,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,-2.694062150015305e-13,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,-1.2779434628573674e-12,284.714599609375,294.1499938964844,290.95001220703125,289.5465087890625,295.0133056640625,293.7347412109375,284.91607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.607963107623124e-12,8.479586450778084e-18,2.6079546508461778e-12,-2.6334774205077904e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0013967505656182,-0.0,-6.2552138764201855e-25,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,5.116690491441256e-13,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,5.388132431546899e-13,299.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,3.979661381253025e-13,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,5.38812430003061e-13,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,2.5558869257147347e-12,284.714599609375,294.1499938964844,290.95001220703125,289.5477905273437,295.0133056640625,293.7347412109375,284.91607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.752003899907933e-12,1.5654292176531317e-17,7.75198828739665e-12,-1.6351869511210815e-11,0.0,0.0,0.0,-4.3655745685100555e-11,60.0,0.0013510744320228,-0.0,-2.5020883115812432e-24,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,2.5509261369904834e-09,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,2.686253219863488e-09,299.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,1.9840602494269888e-09,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,2.6862494451052044e-09,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,1.2742375155028185e-08,284.714599609375,294.1499938964844,290.9482727050781,289.5486755371094,295.0133056640625,293.7347412109375,284.91607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.020170069589767e-08,3.703430655676784e-14,3.020166516876088e-08,-6.714513034467019e-08,0.0,0.0,0.0,-1.6977719496935609e-07,60.0,0.0014140179846435,-0.0,-6.218993322846408e-17,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,1.2222494127911432e-08,298.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,1.2870900789607733e-08,299.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,9.506416098759018e-09,298.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,1.2870882137860916e-08,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,6.10537540524092e-08,284.714599609375,294.1499938964844,290.9432067871094,289.54803466796875,295.0133056640625,293.7347412109375,284.91607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.446965995910432e-07,1.7737821302911405e-13,1.4469642906078661e-07,-3.217015205336793e-07,0.0,0.0,0.0,-8.134229574352503e-07,60.0,0.0018010380445048,-0.0,-1.4277232663871824e-15,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,3.7264090479993683e-08,298.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011169433594,0.0,0.0,3.924095892671176e-08,299.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80291748046875,0.0,0.0,2.8983277999827812e-08,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,3.9240902083292895e-08,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79833984375,0.0,0.0,1.8614142049955265e-07,284.714599609375,294.1499938964844,290.93487548828125,289.5459289550781,295.0133361816406,293.7347412109375,284.9161071777344,0.0,0.0,0.0,0.0,1.0,1.0,-4.411582779084712e-07,5.408820635301181e-13,4.411577378959919e-07,-9.808136383071542e-07,0.0,0.0,0.0,-2.479981048963964e-06,60.0,0.0023530090693384,-0.0,-1.327105217846557e-14,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,1.1591581028369546e-07,298.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011169433594,0.0,0.0,1.2206517396862182e-07,299.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.80291748046875,0.0,0.0,9.015704449666373e-08,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,1.2206500343836524e-07,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.79833984375,0.0,0.0,5.790221280221886e-07,284.7145690917969,294.1499938964844,290.92340087890625,289.5423889160156,295.0133361816406,293.7347412109375,284.9161071777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.3723159781875438e-06,1.6825098172329469e-12,1.3723143865718157e-06,-3.0510163924191147e-06,0.0,0.0,0.0,-7.714523235335946e-06,60.0,0.0051587470807135,-0.0,-1.2841320346478058e-13,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,2.572316475379921e-07,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011169433594,0.0,0.0,2.708778481519403e-07,299.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80291748046875,0.0,0.0,2.000697207904523e-07,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,2.7087745024800824e-07,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.79833984375,0.0,0.0,1.2849224049205077e-06,284.7145690917969,294.1499938964844,290.9089050292969,289.5374755859375,295.0133361816406,293.7347412109375,284.9161071777344,0.0,0.0,0.0,0.0,1.0,1.0,-3.0453729777946137e-06,3.733723399901301e-12,3.045369112442131e-06,-6.770637810404878e-06,0.0,0.0,0.0,-1.7119658878073096e-05,60.0,0.0108902510255575,-0.0,-6.323726806957419e-13,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006591796875,0.0,0.0,5.156147722118476e-07,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.80108642578125,0.0,0.0,5.429682801150193e-07,299.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028869628906,0.0,0.0,4.010350664884754e-07,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,5.429674843071552e-07,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983093261719,0.0,0.0,2.575596681708703e-06,284.71453857421875,294.1499938964844,290.8914794921875,289.5311889648437,295.0133361816406,293.7347412109375,284.9161071777344,0.0,0.0,0.0,0.0,1.0,1.0,-6.104355179559207e-06,7.484130502832809e-12,6.1043474488542415e-06,-1.3571547242463566e-05,0.0,0.0,0.0,-3.4315831726416945e-05,60.0,0.0221032220870256,-0.0,-2.5408269238580417e-12,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006591796875,0.0,0.0,9.163181857729796e-07,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.80108642578125,0.0,0.0,9.649290859670143e-07,299.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028869628906,0.0,0.0,7.126943160074006e-07,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,9.64927721724962e-07,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983093261719,0.0,0.0,4.577188519760966e-06,284.7145080566406,294.1499938964844,290.87127685546875,289.52362060546875,295.0133361816406,293.7347412109375,284.9161071777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0848423698917031e-05,1.3300437140539856e-11,1.0848410056496505e-05,-2.411873902019579e-05,0.0,0.0,0.0,-6.098473386373371e-05,60.0,0.0416312627494335,-0.0,-8.024480385726562e-12,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80059814453125,0.0,0.0,1.5235782484523952e-06,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.801025390625,0.0,0.0,1.6044044741647667e-06,299.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028259277344,0.0,0.0,1.185009296023054e-06,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7996826171875,0.0,0.0,1.6044022004280125e-06,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7982482910156,0.0,0.0,7.6105716289021075e-06,284.71441650390625,294.1499938964844,290.848388671875,289.5147705078125,295.0133361816406,293.7347412109375,284.9161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8037893823930062e-05,2.211491753612016e-11,1.803787199605722e-05,-4.0102699131239206e-05,0.0,0.0,0.0,-0.0001014005683828,60.0,0.0703049153089523,-0.0,-2.2184715869899563e-11,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006286621094,0.0,0.0,2.3415077521349303e-06,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8010559082031,0.0,0.0,2.4657254016347e-06,299.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028564453125,0.0,0.0,1.821178898353537e-06,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997131347656,0.0,0.0,2.465721991029568e-06,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7982788085937,0.0,0.0,1.1696290130203124e-05,284.7144775390625,294.1499938964844,290.82293701171875,289.5047302246094,295.01324462890625,293.7347717285156,284.9161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.772163861664012e-05,3.3987448272432275e-11,2.7721604055841453e-05,-6.163198122521862e-05,0.0,0.0,0.0,-0.0001558380172355,60.0,0.1174128577113151,-0.0,-5.239810321744365e-11,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,3.4216004678455647e-06,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,3.6031171930517294e-06,299.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,2.661253802216379e-06,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,3.603112190830872e-06,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,1.709156458673533e-05,284.7146301269531,294.1499938964844,290.79498291015625,289.49346923828125,295.0130310058594,293.7348022460937,284.9161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.0509192331228405e-05,4.966533087569225e-11,4.050914139952511e-05,-9.00617815204896e-05,0.0,0.0,0.0,-0.0002277236344525,60.0,0.1809967905282974,-0.0,-1.1188785314919514e-10,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8008117675781,0.0,0.0,4.705799256043974e-06,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80126953125,0.0,0.0,4.955443273502169e-06,299.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8030700683594,0.0,0.0,3.660078391476418e-06,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7998962402344,0.0,0.0,4.955435997544555e-06,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7984619140625,0.0,0.0,2.3506388970417905e-05,284.71484375,294.1499938964844,290.76470947265625,289.4810791015625,295.0126953125,293.7348327636719,284.9161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.571328802034259e-05,6.830587484518702e-11,5.571322253672406e-05,-0.0001238640979863,0.0,0.0,0.0,-0.0003131938865408,60.0,0.2589228451251983,-0.0,-2.1163677754731928e-10,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8009948730469,0.0,0.0,6.130141628091224e-06,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80145263671875,0.0,0.0,6.455346920120064e-06,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8032531738281,0.0,0.0,4.767903647007188e-06,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8000793457031,0.0,0.0,6.4553378251730464e-06,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.79864501953125,0.0,0.0,3.062125688302331e-05,284.7152099609375,294.1499938964844,290.7322082519531,289.46759033203125,295.0121154785156,293.73486328125,284.9161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.25766658433713e-05,8.898074638219454e-11,7.257657125592232e-05,-0.0001613553467905,0.0,0.0,0.0,-0.000407991814427,60.0,0.350136250257492,-0.0,-3.59141272276986e-10,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.80133056640625,0.0,0.0,7.6011351666238625e-06,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8017883300781,0.0,0.0,8.004377377801575e-06,299.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8035888671875,0.0,0.0,5.912013421038864e-06,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8004150390625,0.0,0.0,8.004365554370452e-06,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7989807128906,0.0,0.0,3.796915552811697e-05,284.7158508300781,294.1499938964844,290.69757080078125,289.4530334472656,295.0111694335937,293.7348937988281,284.9161682128906,0.0,0.0,0.0,0.0,1.0,1.0,-8.999238343676552e-05,1.103327984530722e-10,8.999227429740131e-05,-0.0002000745735131,0.0,0.0,0.0,-0.000505894771777,60.0,0.4544505774974823,-0.0,-5.521806900610216e-10,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8017883300781,0.0,0.0,9.12253472051816e-06,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8022155761719,0.0,0.0,9.606486855773255e-06,299.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8040466308594,0.0,0.0,7.095328328432515e-06,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80084228515625,0.0,0.0,9.606473213352729e-06,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7994384765625,0.0,0.0,4.556884596240707e-05,284.7166748046875,294.1499938964844,290.6609191894531,289.4374694824219,295.0098876953125,293.73486328125,284.9161682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001080049332813,1.3241657770279858e-10,0.000108004802314,-0.00024012067297,0.0,0.0,0.0,-0.0006071528187021,60.0,0.5639716982841492,-0.0,-7.953446790054382e-10,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023986816406,0.0,0.0,1.0859535905183291e-05,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028564453125,0.0,0.0,1.143563713412732e-05,299.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046875,0.0,0.0,8.446334504697006e-06,298.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8014831542969,0.0,0.0,1.1435620763222689e-05,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.800048828125,0.0,0.0,5.4245509090833366e-05,284.7178039550781,294.1499938964844,290.62237548828125,289.4208984375,295.0080261230469,293.7347412109375,284.9161682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001285698963329,1.5762967320309684e-10,0.0001285697362618,-0.0002858414954971,0.0,0.0,0.0,-0.000722759461496,60.0,0.6819828748703003,-0.0,-1.127059556793597e-09,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.80328369140625,0.0,0.0,1.3078547453915236e-05,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8037109375,0.0,0.0,1.3772367310593836e-05,299.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056030273437,0.0,0.0,1.0172238035011104e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023376464844,0.0,0.0,1.37723482112051e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8009338378906,0.0,0.0,6.53299066470936e-05,284.71929931640625,294.1499938964844,290.58203125,289.4034118652344,295.00543212890625,293.734375,284.91619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000154841443873,1.8983926930449247e-10,0.0001548412546981,-0.0003442494780756,0.0,0.0,0.0,-0.0008704458596184,60.0,0.8189197182655334,-0.0,-1.634719914989091e-09,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8044738769531,0.0,0.0,1.6295382010866888e-05,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.804931640625,0.0,0.0,1.7159854905912653e-05,299.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8068542480469,0.0,0.0,1.2674227946263272e-05,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80352783203125,0.0,0.0,1.7159831259050407e-05,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021240234375,0.0,0.0,8.139861893141642e-05,284.7212829589844,294.1499938964844,290.5400085449219,289.3850402832031,295.001708984375,293.7334899902344,284.91619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001929262070916,2.3653221048469675e-10,0.000192925974261,-0.0004289212811272,0.0,0.0,0.0,-0.0010845407377928,60.0,0.993620991706848,-0.0,-2.537776655486823e-09,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80621337890625,0.0,0.0,2.0990901248296723e-05,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.806640625,0.0,0.0,2.210447382822167e-05,299.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8086242675781,0.0,0.0,1.6326310287695378e-05,298.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80523681640625,0.0,0.0,2.210444290540181e-05,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8038330078125,0.0,0.0,0.0001048536578309,284.723876953125,294.1499938964844,290.4964599609375,289.36578369140625,294.9961242675781,293.73150634765625,284.9162292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002485175209585,3.046886076774057e-10,0.0002485172008164,-0.0005525143933482,0.0,0.0,0.0,-0.0013970494037494,60.0,1.2335758209228516,-0.0,-4.211011983557e-09,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8088684082031,0.0,0.0,2.7598329324973747e-05,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.809326171875,0.0,0.0,2.90624266199302e-05,299.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8113708496094,0.0,0.0,2.146543920389377e-05,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8078308105469,0.0,0.0,2.9062386602163315e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8064880371094,0.0,0.0,0.0001378590532112,284.72711181640625,294.1499938964844,290.4514465332031,289.345703125,294.9870910644531,293.7264404296875,284.916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003262344398535,4.0008607538055685e-10,0.0003262340323999,-0.000725599064026,0.0,0.0,0.0,-0.0018340108217671,60.0,1.5826507806777954,-0.0,-7.279304270468856e-09,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81231689453125,0.0,0.0,3.6203440686222166e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8127746582031,0.0,0.0,3.8124038837850094e-05,299.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.81494140625,0.0,0.0,2.815832522173877e-05,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8112487792969,0.0,0.0,3.81239879061468e-05,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8099365234375,0.0,0.0,0.0001808432571124,284.73016357421875,294.1499938964844,290.40509033203125,289.32489013671875,294.9737243652344,293.71636962890625,284.9162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004279753193259,5.248539380886541e-10,0.0004279747954569,-0.000951875001192,0.0,0.0,0.0,-0.0024059724528342,60.0,2.045827627182007,-0.0,-1.2526331083506648e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163452148437,0.0,0.0,4.64096519863233e-05,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8168029785156,0.0,0.0,4.887169416178949e-05,299.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.819091796875,0.0,0.0,3.609651685110293e-05,298.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8152160644531,0.0,0.0,4.887162867817096e-05,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8139343261719,0.0,0.0,0.0002318252954864,284.7318115234375,294.1499938964844,290.3575134277344,289.3033142089844,294.95428466796875,293.6990966796875,284.91632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005532004288397,6.773979710494871e-10,0.0005531997303478,-0.001227690372616,0.0,0.0,0.0,-0.0031093128491193,60.0,2.649696588516236,-0.0,-2.0584522530953112e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173522949219,0.0,0.0,9.003080049296841e-05,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8178100585937,0.0,0.0,9.480695007368922e-05,299.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.82012939453125,0.0,0.0,7.002418715273961e-05,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81622314453125,0.0,0.0,9.480681910645215e-05,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8149719238281,0.0,0.0,0.0004497214395087,284.732177734375,294.1499938964844,290.308837890625,289.2810974121094,294.92803955078125,293.67724609375,284.9163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007158676744438,8.650468119597572e-10,0.0007158668595366,-0.0015583543572574,0.0,0.0,0.0,-0.0040326155722141,60.0,3.433487892150879,-0.0,-7.746511698769609e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,9.002242586575449e-05,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182067871094,0.0,0.0,9.479813161306085e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.820556640625,0.0,0.0,7.001767517067492e-05,298.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81658935546875,0.0,0.0,9.479800064582378e-05,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153686523437,0.0,0.0,0.0004496796464081,284.7320861816406,294.1499938964844,290.2591552734375,289.2582092285156,294.8929443359375,293.6498718261719,284.9164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606766980141,1.0998763011471624e-09,0.0009606755920685,-0.0019309145864099,0.0,0.0,0.0,-0.0053694820962846,60.0,4.453545093536377,-0.0,-7.745067875930546e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8172302246094,0.0,0.0,9.006394975585863e-05,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177185058594,0.0,0.0,9.484185284236446e-05,299.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.820068359375,0.0,0.0,7.004996587056667e-05,298.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.81610107421875,0.0,0.0,9.48417218751274e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8148803710937,0.0,0.0,0.000449887040304,284.73175048828125,294.1499938964844,290.2085876464844,289.2347412109375,294.8565368652344,293.61407470703125,284.9165344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870052501559,1.277660421905579e-09,0.0010870039695873,-0.0022719812113791,0.0,0.0,0.0,-0.0060849823057651,60.0,5.075137615203857,-0.0,-7.752210251510405e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8160095214844,0.0,0.0,9.011659858515486e-05,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.81646728515625,0.0,0.0,9.489730291534217e-05,299.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187866210937,0.0,0.0,7.009091496001929e-05,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8148498535156,0.0,0.0,9.48971719481051e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8136291503906,0.0,0.0,0.0004501500516198,284.7305908203125,294.1499938964844,290.1572570800781,289.2107238769531,294.8126525878906,293.5752868652344,284.9166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669315233826,1.3225509576386683e-09,0.0010669302428141,-0.002410071901977,0.0,0.0,0.0,-0.0060044061392545,60.0,5.951423645019531,-0.0,-7.761271803019555e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81475830078125,0.0,0.0,9.015424438985065e-05,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8152160644531,0.0,0.0,9.493694233242422e-05,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81756591796875,0.0,0.0,7.012019341345876e-05,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8136291503906,0.0,0.0,9.493681136518715e-05,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8124084472656,0.0,0.0,0.0004503381205722,284.7294311523437,294.1499938964844,290.10528564453125,289.18621826171875,294.7682189941406,293.531982421875,284.9167785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673770448192,1.369459434741315e-09,0.0010673757642507,-0.002532948506996,0.0,0.0,0.0,-0.0060278857126832,60.0,6.346882343292236,-0.0,-7.767752663312424e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8135681152344,0.0,0.0,9.0174529759679e-05,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81402587890625,0.0,0.0,9.495830454397948e-05,299.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163452148437,0.0,0.0,7.013596768956631e-05,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8124389648437,0.0,0.0,9.49581735767424e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81121826171875,0.0,0.0,0.0004504394601099,284.72833251953125,294.1499938964844,290.052734375,289.1612548828125,294.72369384765625,293.4857788085937,284.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676169767975,1.3947109023249027e-09,0.0010676155798137,-0.0025990945287048,0.0,0.0,0.0,-0.0060405251570045,60.0,6.523797988891602,-0.0,-7.771242849230475e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8123779296875,0.0,0.0,9.017995034810156e-05,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128356933594,0.0,0.0,9.4964008894749e-05,299.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81512451171875,0.0,0.0,7.014018774498254e-05,298.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8112487792969,0.0,0.0,9.496388520346954e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81005859375,0.0,0.0,0.0004504665266722,284.7272644042969,294.1499938964844,289.999755859375,289.1358947753906,294.6790771484375,293.4385070800781,284.9171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676808888092,1.4014309712706563e-09,0.0010676794918254,-0.0026166976895183,0.0,0.0,0.0,-0.0060438890941441,60.0,6.607855796813965,-0.0,-7.772172949671585e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81121826171875,0.0,0.0,9.018347191158682e-05,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8116760253906,0.0,0.0,9.49677123571746e-05,299.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.81396484375,0.0,0.0,7.014292350504547e-05,298.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8100891113281,0.0,0.0,9.496758866589516e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80889892578125,0.0,0.0,0.0004504841053858,284.7262268066406,294.1499938964844,289.94647216796875,289.11016845703125,294.6343688964844,293.3907470703125,284.9173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677220998331,1.405775829077526e-09,0.0010677207028493,-0.002628079149872,0.0,0.0,0.0,-0.0060460637323558,60.0,6.635737895965576,-0.0,-7.772774068826038e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
