time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18153000,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81005859375,0.0,0.0,9.021090954774992e-05,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8105163574219,0.0,0.0,9.499661246081814e-05,299.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.81280517578125,0.0,0.0,7.016426388872787e-05,298.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8089599609375,0.0,0.0,9.499648149358109e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8077697753906,0.0,0.0,0.0004506211844272,284.7252197265625,294.1499938964844,289.8929748535156,289.08416748046875,294.589599609375,293.34112548828125,284.9176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680464329198,1.4399550440913343e-09,0.0010680450359359,-0.002717611612752,0.0,0.0,0.0,-0.0060631702654063,60.0,6.64538049697876,-0.0,-7.77749988856158e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8089599609375,0.0,0.0,9.029040666064247e-05,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80938720703125,0.0,0.0,9.508032235316932e-05,299.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8116455078125,0.0,0.0,7.022608770057559e-05,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.807861328125,0.0,0.0,9.508019138593228e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8066711425781,0.0,0.0,0.00045101827709,284.7242736816406,294.1499938964844,289.8393859863281,289.05792236328125,294.544677734375,293.2852783203125,284.9179382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689869523048,1.539050997756419e-09,0.0010689854389056,-0.0029771931003779,0.0,0.0,0.0,-0.0061127678491175,60.0,6.642666816711426,-0.0,-7.791208389562598e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.807861328125,0.0,0.0,9.044121543411164e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.80828857421875,0.0,0.0,9.52391346800141e-05,299.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.810546875,0.0,0.0,7.034339068923146e-05,298.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067626953125,0.0,0.0,9.523900371277703e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055725097656,0.0,0.0,0.0004517716297414,284.72332763671875,294.1499938964844,289.7857971191406,289.031494140625,294.4996643066406,293.2186279296875,284.91827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707714827731,1.7270874730357375e-09,0.0010707698529586,-0.0034697523806244,0.0,0.0,0.0,-0.0062068798579275,60.0,6.6375908851623535,-0.0,-7.817251912456413e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067626953125,0.0,0.0,9.06551067600958e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072204589844,0.0,0.0,9.546436922391877e-05,299.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8094482421875,0.0,0.0,7.050974818412215e-05,298.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056945800781,0.0,0.0,9.546424553263932e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80450439453125,0.0,0.0,0.0004528400604613,284.722412109375,294.1499938964844,289.7323303222656,289.0049133300781,294.4544372558594,293.1321105957031,284.9186706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733032831922,1.9937897999255942e-09,0.0010733013041317,-0.0041683707386255,0.0,0.0,0.0,-0.0063403672538697,60.0,6.63205099105835,-0.0,-7.854266215190364e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056945800781,0.0,0.0,9.089331433642656e-05,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80615234375,0.0,0.0,9.571521513862535e-05,299.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.808349609375,0.0,0.0,7.06950158928521e-05,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046264648437,0.0,0.0,9.571509144734593e-05,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.803466796875,0.0,0.0,0.0004540299705695,284.7215270996094,294.1499938964844,289.6791381835937,288.9782409667969,294.4090270996094,293.0255432128906,284.9190979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761232115328,2.290821976558277e-09,0.0010761208832263,-0.0049464297480881,0.0,0.0,0.0,-0.0064890361391007,60.0,6.62653112411499,-0.0,-7.895591380702174e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046569824219,0.0,0.0,9.110564860748128e-05,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8050842285156,0.0,0.0,9.59388053161092e-05,299.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,7.086016557877883e-05,298.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8035888671875,0.0,0.0,9.593868162482976e-05,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80242919921875,0.0,0.0,0.0004550906014628,284.7206726074219,294.1499938964844,289.62628173828125,288.9515686035156,294.3634338378906,292.8983154296875,284.9195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078636967577,2.555580413954317e-09,0.0010786344064399,-0.0056399418972432,0.0,0.0,0.0,-0.0066215530969202,60.0,6.619726657867432,-0.0,-7.932518286679625e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8036193847656,0.0,0.0,9.128397505264728e-05,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8040466308594,0.0,0.0,9.612659050617368e-05,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8062438964844,0.0,0.0,7.09988598828204e-05,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80255126953125,0.0,0.0,9.612646681489424e-05,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8014221191406,0.0,0.0,0.0004559813824016,284.7198486328125,294.1499938964844,289.57391357421875,288.9248962402344,294.31768798828125,292.757568359375,284.9201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080748043023,2.777933438835589e-09,0.0010807452490553,-0.0062223710119724,0.0,0.0,0.0,-0.0067328447476029,60.0,6.610219478607178,-0.0,-7.963597425941772e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8026123046875,0.0,0.0,9.148639946943148e-05,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.80303955078125,0.0,0.0,9.63397542363964e-05,299.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8052062988281,0.0,0.0,7.115630432963371e-05,298.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8015441894531,0.0,0.0,9.633963054511696e-05,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8004150390625,0.0,0.0,0.000456992565887,284.71905517578125,294.1499938964844,289.5220947265625,288.8983459472656,294.2717590332031,292.60418701171875,284.92071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831438703462,3.030340645082674e-09,0.0010831408435478,-0.0068835164420306,0.0,0.0,0.0,-0.006859176326543,60.0,6.598179340362549,-0.0,-7.99895119030225e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016052246094,0.0,0.0,9.176615276373924e-05,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8020324707031,0.0,0.0,9.663435048423707e-05,299.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80419921875,0.0,0.0,7.137389184208587e-05,298.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8005676269531,0.0,0.0,9.663422679295763e-05,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7994384765625,0.0,0.0,0.0004583899863064,284.7182922363281,294.1499938964844,289.4709777832031,288.8719177246094,294.2257080078125,292.4350280761719,284.9213256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010864557698369,3.379185153917774e-09,0.0010864523937925,-0.0077972505241632,0.0,0.0,0.0,-0.0070337783545255,60.0,6.586458683013916,-0.0,-8.047940269761966e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006286621094,0.0,0.0,9.174023580271752e-05,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8010559082031,0.0,0.0,9.660705836722629e-05,299.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80322265625,0.0,0.0,7.135373016353697e-05,298.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7995910644531,0.0,0.0,9.660693467594685e-05,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7984619140625,0.0,0.0,0.0004582605324685,284.717529296875,294.1499938964844,289.4206848144531,288.8456726074219,294.1795349121094,292.2634582519531,284.9220275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010861500632017,3.346826593642049e-09,0.0010861466871574,-0.0077124922536313,0.0,0.0,0.0,-0.0070175901055336,60.0,6.568875312805176,-0.0,-8.043390664624894e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7996826171875,0.0,0.0,9.179797052638604e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80010986328125,0.0,0.0,9.666784899309278e-05,299.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.80224609375,0.0,0.0,7.139863009797409e-05,298.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.79864501953125,0.0,0.0,9.666773257777096e-05,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7975158691406,0.0,0.0,0.0004585489223245,284.7168273925781,294.1499938964844,289.3713073730469,288.8197326660156,294.13330078125,292.0960998535156,284.9227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868331883102,3.418783256492474e-09,0.0010868296958506,-0.0079009672626852,0.0,0.0,0.0,-0.0070536048151552,60.0,6.546298503875732,-0.0,-8.053511635353061e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7987365722656,0.0,0.0,9.184156078845264e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991638183594,0.0,0.0,9.671376028563829e-05,299.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013000488281,0.0,0.0,7.143253606045619e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7976989746094,0.0,0.0,9.671363659435885e-05,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7966003417969,0.0,0.0,0.000458766677184,284.7161560058594,294.1499938964844,289.32293701171875,288.7940979003906,294.0870056152344,291.93218994140625,284.92352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010873489081859,3.473109133622642e-09,0.0010873454157263,-0.0080432621762156,0.0,0.0,0.0,-0.0070807957090437,60.0,6.52101469039917,-0.0,-8.061157785732578e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7978210449219,0.0,0.0,9.181324276141822e-05,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7982482910156,0.0,0.0,9.668392885942012e-05,299.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.80035400390625,0.0,0.0,7.141051173675805e-05,298.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7967834472656,0.0,0.0,9.66838124440983e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7956848144531,0.0,0.0,0.000458625232568,284.7154846191406,294.1499938964844,289.2757263183594,288.7688293457031,294.04071044921875,291.7746887207031,284.9243469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870137484744,3.4377491964221463e-09,0.00108701037243,-0.0079506440088152,0.0,0.0,0.0,-0.007063100580126,60.0,6.49302864074707,-0.0,-8.05618185495405e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79693603515625,0.0,0.0,9.171888086711988e-05,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973327636719,0.0,0.0,9.658456838224085e-05,299.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7994384765625,0.0,0.0,7.133711915230379e-05,298.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958984375,0.0,0.0,9.65844446909614e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7947998046875,0.0,0.0,0.0004581538960337,284.71484375,294.1499938964844,289.2297668457031,288.7440490722656,293.9944763183594,291.6290588378906,284.9252014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010858966270461,3.320032027076536e-09,0.0010858932510018,-0.0076423087157309,0.0,0.0,0.0,-0.0070041832514107,60.0,6.46094274520874,-0.0,-8.039626209210837e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7960510253906,0.0,0.0,9.160863555734976e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79644775390625,0.0,0.0,9.646846592659132e-05,299.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7985534667969,0.0,0.0,7.125136471586302e-05,298.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7950439453125,0.0,0.0,9.646834951126948e-05,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7939453125,0.0,0.0,0.0004576031933538,284.7142639160156,294.1499938964844,289.1851806640625,288.7197570800781,293.9482727050781,291.4951477050781,284.9261169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010845909127965,3.1825004853658356e-09,0.0010845877695828,-0.0072820708155632,0.0,0.0,0.0,-0.0069353468716144,60.0,6.425992965698242,-0.0,-8.02030513114005e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7951965332031,0.0,0.0,9.153555583907293e-05,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79559326171875,0.0,0.0,9.639150812290608e-05,299.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79766845703125,0.0,0.0,7.119452493498102e-05,298.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.794189453125,0.0,0.0,9.639139170758426e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7930908203125,0.0,0.0,0.0004572381440084,284.71368408203125,294.1499938964844,289.14208984375,288.6960144042969,293.9021301269531,291.37335205078125,284.9270935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010837250156328,3.091319866754816e-09,0.0010837219888344,-0.0070432391948997,0.0,0.0,0.0,-0.0068897083401679,60.0,6.389768600463867,-0.0,-8.007508967011746e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,9.153097198577598e-05,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7947692871094,0.0,0.0,9.638668416300789e-05,299.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7968139648437,0.0,0.0,7.119095971575007e-05,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7933349609375,0.0,0.0,9.638656774768606e-05,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7922668457031,0.0,0.0,0.0004572152392938,284.713134765625,294.1499938964844,289.1005859375,288.67291259765625,293.8560791015625,291.2576904296875,284.9281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010836699511855,3.0855624721937147e-09,0.0010836668079718,-0.0070281592197716,0.0,0.0,0.0,-0.0068868244998157,60.0,6.355230808258057,-0.0,-8.006702501006657e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.79351806640625,0.0,0.0,9.160788613371552e-05,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7939453125,0.0,0.0,9.646768012316898e-05,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7959899902344,0.0,0.0,7.125078263925388e-05,298.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79254150390625,0.0,0.0,9.646756370784716e-05,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7914733886719,0.0,0.0,0.0004575994680635,284.7126159667969,294.1499938964844,289.060791015625,288.6505432128906,293.8100280761719,291.1429748535156,284.9291687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010845797369256,3.181446661670861e-09,0.0010845765937119,-0.0072793117724359,0.0,0.0,0.0,-0.0069348136894404,60.0,6.324161052703857,-0.0,-8.020160180421956e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.792724609375,0.0,0.0,9.1758651251439e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7931213378906,0.0,0.0,9.662644151831046e-05,298.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.795166015625,0.0,0.0,7.136804197216406e-05,298.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7917175292969,0.0,0.0,9.662632510298864e-05,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7906799316406,0.0,0.0,0.0004583525587804,284.7121276855469,294.1499938964844,289.0227966308594,288.62890625,293.7640075683594,291.02508544921875,284.9302673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863639181479,3.3694269596651342e-09,0.0010863605421036,-0.0077716899104416,0.0,0.0,0.0,-0.0070288982242345,60.0,6.297286987304688,-0.0,-8.046575317166571e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,9.196848986903206e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7923278808594,0.0,0.0,9.68474123510532e-05,298.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943725585937,0.0,0.0,7.153124897740781e-05,298.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7909545898437,0.0,0.0,9.684729593573138e-05,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7898864746094,0.0,0.0,0.0004594007623381,284.711669921875,294.1499938964844,288.9867553710937,288.60809326171875,293.7179870605469,290.9017639160156,284.931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010888476390391,3.6310856543764203e-09,0.0010888439137488,-0.008457045070827,0.0,0.0,0.0,-0.0071598598733544,60.0,6.274866580963135,-0.0,-8.083415536930262e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7911682128906,0.0,0.0,9.221310028806327e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.79156494140625,0.0,0.0,9.710499580251052e-05,298.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7935791015625,0.0,0.0,7.172150071710348e-05,298.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7901916503906,0.0,0.0,9.710488666314632e-05,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.78912353515625,0.0,0.0,0.000460622657556,284.7112121582031,294.1499938964844,288.9527587890625,288.5881652832031,293.67193603515625,290.7723388671875,284.9325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917431209236,3.936106995894306e-09,0.001091739279218,-0.0092559633776545,0.0,0.0,0.0,-0.0073125269263982,60.0,6.256245136260986,-0.0,-8.126467321289965e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904052734375,0.0,0.0,9.247513662558048e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7908020019531,0.0,0.0,9.738092921907082e-05,298.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.79278564453125,0.0,0.0,7.192530756583437e-05,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7894287109375,0.0,0.0,9.7380812803749e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78839111328125,0.0,0.0,0.000461931573227,284.7107849121094,294.1499938964844,288.9208984375,288.5691833496094,293.6258850097656,290.63629150390625,284.93377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094845123589,4.262853181558057e-09,0.0010948408162221,-0.0101117650046944,0.0,0.0,0.0,-0.0074760681018233,60.0,6.241132736206055,-0.0,-8.172712284704178e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7896728515625,0.0,0.0,9.273525211028756e-05,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7900695800781,0.0,0.0,9.765483991941436e-05,298.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.79205322265625,0.0,0.0,7.212761556729674e-05,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7886962890625,0.0,0.0,9.765473078005016e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.78765869140625,0.0,0.0,0.0004632308846339,284.7103881835937,294.1499938964844,288.8913269042969,288.5512084960937,293.57989501953125,290.4964599609375,284.9350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979244252666,4.5872114995404445e-09,0.0010979198850691,-0.0109612895175814,0.0,0.0,0.0,-0.0076384139247238,60.0,6.228008270263672,-0.0,-8.218749059096808e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7889404296875,0.0,0.0,9.29796660784632e-05,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7893371582031,0.0,0.0,9.791222692001612e-05,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7912902832031,0.0,0.0,7.231771451188251e-05,298.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7879638671875,0.0,0.0,9.791211050469428e-05,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7869567871094,0.0,0.0,0.0004644518194254,284.71002197265625,294.1499938964844,288.8641357421875,288.5343322753906,293.533935546875,290.3546142578125,284.9363098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100818044506,4.8919930328850114e-09,0.0011008131550624,-0.0117595205083489,0.0,0.0,0.0,-0.0077909622341394,60.0,6.216461658477783,-0.0,-8.262124850944019e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7882385253906,0.0,0.0,9.320153185399248e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7886047363281,0.0,0.0,9.814585791900754e-05,298.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79058837890625,0.0,0.0,7.24902783986181e-05,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7872619628906,0.0,0.0,9.814574877964331e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7862548828125,0.0,0.0,0.0004655600641854,284.70965576171875,294.1499938964844,288.8394470214844,288.5185546875,293.488037109375,290.2140808105469,284.9376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103444606997,5.168650396569774e-09,0.0011034394847229,-0.0124840727075934,0.0,0.0,0.0,-0.0079294331371784,60.0,6.20543098449707,-0.0,-8.30159621045823e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7875366210937,0.0,0.0,9.339343523606658e-05,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7879333496094,0.0,0.0,9.834794036578388e-05,298.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7898864746094,0.0,0.0,7.263953011715785e-05,298.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7865905761719,0.0,0.0,9.834782395046204e-05,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7855834960937,0.0,0.0,0.0004665186570491,284.7093505859375,294.1499938964844,288.8173522949219,288.5040283203125,293.4422912597656,290.0770568847656,284.9389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057164520025,5.407937653245653e-09,0.0011057109804823,-0.0131107401102781,0.0,0.0,0.0,-0.0080492012202739,60.0,6.194742202758789,-0.0,-8.335812395898756e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.786865234375,0.0,0.0,9.35513380682096e-05,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7872619628906,0.0,0.0,9.851422510109842e-05,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7891845703125,0.0,0.0,7.276234828168526e-05,298.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7859191894531,0.0,0.0,9.85141086857766e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.784912109375,0.0,0.0,0.000467307458166,284.70904541015625,294.1499938964844,288.7980041503906,288.49072265625,293.3966979980469,289.9465026855469,284.9403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011075858492404,5.604829933503197e-09,0.0011075802613049,-0.0136263687163591,0.0,0.0,0.0,-0.0081477491185069,60.0,6.184051990509033,-0.0,-8.364019521422963e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.78619384765625,0.0,0.0,9.367716120323166e-05,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7865905761719,0.0,0.0,9.86467202892527e-05,298.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7885131835937,0.0,0.0,7.286020991159603e-05,298.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7852783203125,0.0,0.0,9.864660387393089e-05,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7842712402344,0.0,0.0,0.0004679359553847,284.7087707519531,294.1499938964844,288.7814636230469,288.478759765625,293.3513488769531,289.8233337402344,284.9418029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090753832831,5.7617102200424605e-09,0.0011090696789324,-0.0140372030436992,0.0,0.0,0.0,-0.0082262717187404,60.0,6.173285961151123,-0.0,-8.386528094206369e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7855529785156,0.0,0.0,9.376664092997088e-05,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78594970703125,0.0,0.0,9.874094394035636e-05,298.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.787841796875,0.0,0.0,7.29298044461757e-05,298.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7846374511719,0.0,0.0,9.874083480099216e-05,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7836303710937,0.0,0.0,0.0004683829320129,284.70849609375,294.1499938964844,288.76788330078125,288.4682006835937,293.3061828613281,289.7080078125,284.9432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101346462965,5.873264985467585e-09,0.0011101288255304,-0.0143293365836143,0.0,0.0,0.0,-0.0082821073010563,60.0,6.162461280822754,-0.0,-8.402552253983232e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7849426269531,0.0,0.0,9.382065036334096e-05,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7853088378906,0.0,0.0,9.879782010102645e-05,298.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7872009277344,0.0,0.0,7.297180854948238e-05,298.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.78399658203125,0.0,0.0,9.879771096166225e-05,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78302001953125,0.0,0.0,0.0004686527245212,284.7082824707031,294.1499938964844,288.7573547363281,288.4590759277344,293.2613525390625,289.6028137207031,284.9447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011107739992439,5.9405844687887566e-09,0.0011107680620625,-0.0145056275650858,0.0,0.0,0.0,-0.0083158025518059,60.0,6.151637077331543,-0.0,-8.412229846044283e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7843322753906,0.0,0.0,9.383989527123048e-05,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7846984863281,0.0,0.0,9.881808364298196e-05,298.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7865905761719,0.0,0.0,7.298677519429475e-05,298.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7834167480469,0.0,0.0,9.881797450361772e-05,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.78240966796875,0.0,0.0,0.0004687488544732,284.70806884765625,294.1499938964844,288.75,288.4514465332031,293.2168273925781,289.5067443847656,284.9462280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110018240287,5.964545746195426e-09,0.0011109958868473,-0.014568374492228,0.0,0.0,0.0,-0.0083277970552444,60.0,6.140892028808594,-0.0,-8.415676688855457e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7837219238281,0.0,0.0,9.382115968037397e-05,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7841186523437,0.0,0.0,9.879835124593228e-05,298.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7859802246094,0.0,0.0,7.297220872715116e-05,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7828063964844,0.0,0.0,9.879824210656808e-05,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7818298339844,0.0,0.0,0.0004686552856583,284.7078857421875,294.1499938964844,288.7449035644531,288.4449157714844,293.1727294921875,289.42242431640625,284.9477844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011107799364253,5.941145797550007e-09,0.0011107739992439,-0.0145070971921086,0.0,0.0,0.0,-0.0083160866051912,60.0,6.130110740661621,-0.0,-8.412312269001634e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7831726074219,0.0,0.0,9.376791422255336e-05,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835388183594,0.0,0.0,9.874228271655738e-05,298.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.785400390625,0.0,0.0,7.293078670045361e-05,298.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7822570800781,0.0,0.0,9.874217357719316e-05,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7812805175781,0.0,0.0,0.0004683893057517,284.7077331542969,294.1499938964844,288.7410583496094,288.4390563964844,293.1290283203125,289.3465881347656,284.9493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101494310423,5.87470205815066e-09,0.0011101434938609,-0.0143330991268157,0.0,0.0,0.0,-0.0082828318700194,60.0,6.118858814239502,-0.0,-8.402761153547544e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7825927734375,0.0,0.0,9.367696475237608e-05,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.782958984375,0.0,0.0,9.864650201052429e-05,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7848205566406,0.0,0.0,7.286004984052852e-05,298.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7817077636719,0.0,0.0,9.864639287116006e-05,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7807312011719,0.0,0.0,0.0004679349949583,284.70758056640625,294.1499938964844,288.7384033203125,288.4338684082031,293.0858154296875,289.28131103515625,284.950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090724729001,5.76123460049871e-09,0.001109066652134,-0.0140359560027718,0.0,0.0,0.0,-0.0082260416820645,60.0,6.106679916381836,-0.0,-8.386463434817416e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7820739746094,0.0,0.0,9.355417569167912e-05,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7824401855469,0.0,0.0,9.851720096776262e-05,298.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7842712402344,0.0,0.0,7.276454562088475e-05,298.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7811584472656,0.0,0.0,9.851709910435602e-05,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7802124023437,0.0,0.0,0.0004673216608352,284.7074584960937,294.1499938964844,288.7369384765625,288.4292907714844,293.0429992675781,289.2232971191406,284.9525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011076186783611,5.608066455664584e-09,0.0011076130904257,-0.0136348418891429,0.0,0.0,0.0,-0.008149379864335,60.0,6.093632698059082,-0.0,-8.364488479628562e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.78155517578125,0.0,0.0,9.339432290289552e-05,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7818908691406,0.0,0.0,9.834886441240089e-05,298.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78375244140625,0.0,0.0,7.264021405717358e-05,298.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7806396484375,0.0,0.0,9.834876254899429e-05,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7796936035156,0.0,0.0,0.0004665231681428,284.7073669433594,294.1499938964844,288.736572265625,288.4253234863281,293.0007019042969,289.1741638183594,284.95416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057259980589,5.408669068174277e-09,0.0011057206429541,-0.0131126530468463,0.0,0.0,0.0,-0.0080495802685618,60.0,6.079409599304199,-0.0,-8.335923240565536e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7810363769531,0.0,0.0,9.320388198830189e-05,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7814025878906,0.0,0.0,9.814832446863876e-05,298.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7832336425781,0.0,0.0,7.249209738802165e-05,298.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7801513671875,0.0,0.0,9.814822260523216e-05,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7792053222656,0.0,0.0,0.0004655719094444,284.7073059082031,294.1499938964844,288.7373046875,288.42193603515625,292.9589233398437,289.1318359375,284.955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034712661057,5.171133299342045e-09,0.0011034661438316,-0.0124905733391642,0.0,0.0,0.0,-0.0079306922852993,60.0,6.064182758331299,-0.0,-8.301958587253466e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7805480957031,0.0,0.0,9.298298391513526e-05,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7809143066406,0.0,0.0,9.79157121037133e-05,298.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78271484375,0.0,0.0,7.232028292492032e-05,298.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7796630859375,0.0,0.0,9.791560296434908e-05,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7787170410156,0.0,0.0,0.0004644684668164,284.7072448730469,294.1499938964844,288.73907470703125,288.4190979003906,292.91766357421875,289.0959777832031,284.9574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008558794856,4.8956092513208205e-09,0.001100850990042,-0.0117689874023199,0.0,0.0,0.0,-0.0077927899546921,60.0,6.047920227050781,-0.0,-8.262648520940274e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.78009033203125,0.0,0.0,9.273839532397687e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7804260253906,0.0,0.0,9.76581359282136e-05,298.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7822265625,0.0,0.0,7.213003846118227e-05,298.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7792053222656,0.0,0.0,9.7658034064807e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7782592773437,0.0,0.0,0.0004632466880138,284.70721435546875,294.1499938964844,288.7418518066406,288.41680908203125,292.8768920898437,289.0654602050781,284.9591979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979599319398,4.5905346190977525e-09,0.0010979552753269,-0.0109699890017509,0.0,0.0,0.0,-0.0076400968246161,60.0,6.030839920043945,-0.0,-8.219230807071656e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
