time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18155340,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7796325683594,0.0,0.0,9.247866546502336e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77996826171875,0.0,0.0,9.738463268149644e-05,298.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7817687988281,0.0,0.0,7.192802877398208e-05,298.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7787475585937,0.0,0.0,9.738453081808984e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.77783203125,0.0,0.0,0.0004619492974597,284.70721435546875,294.1499938964844,288.7455749511719,288.4150695800781,292.8367004394531,289.040283203125,284.9609069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948847047984,4.2665875277236864e-09,0.0010948803974315,-0.0101215401664376,0.0,0.0,0.0,-0.0074779572896659,60.0,6.013140678405762,-0.0,-8.17325300772609e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7792053222656,0.0,0.0,9.221799700753765e-05,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.779541015625,0.0,0.0,9.711013262858614e-05,298.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78131103515625,0.0,0.0,7.172528421506286e-05,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7783203125,0.0,0.0,9.711003076517954e-05,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.77740478515625,0.0,0.0,0.0004606471920851,284.70721435546875,294.1499938964844,288.7502136230469,288.413818359375,292.7969665527344,289.0187683105469,284.9626159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917981853708,3.941466264478777e-09,0.0010917942272499,-0.0092699965462088,0.0,0.0,0.0,-0.007315230090171,60.0,5.995364189147949,-0.0,-8.127237549615529e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7787780761719,0.0,0.0,9.19722588150762e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77911376953125,0.0,0.0,9.68513559200801e-05,298.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7808837890625,0.0,0.0,7.153415208449587e-05,298.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7779235839844,0.0,0.0,9.68512540566735e-05,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7769775390625,0.0,0.0,0.0004594197089318,284.707275390625,294.1499938964844,288.7557373046875,288.4130249023437,292.7578430175781,289.0014953613281,284.9643859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010888883844017,3.634971879051818e-09,0.0010888847755268,-0.0084672197699546,0.0,0.0,0.0,-0.0071618249639868,60.0,5.978027820587158,-0.0,-8.083976865691511e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77838134765625,0.0,0.0,9.176200546789914e-05,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7787170410156,0.0,0.0,9.66299485298805e-05,298.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.78045654296875,0.0,0.0,7.137061766115949e-05,298.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77752685546875,0.0,0.0,9.66298466664739e-05,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.776611328125,0.0,0.0,0.0004583694390021,284.7073059082031,294.1499938964844,288.7620849609375,288.4126892089844,292.71923828125,288.987060546875,284.9661560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863986099138,3.372726320449715e-09,0.0010863952338695,-0.0077803283929824,0.0,0.0,0.0,-0.007030566688627,60.0,5.962114810943604,-0.0,-8.047054222970473e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7779846191406,0.0,0.0,9.160964691545814e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7783203125,0.0,0.0,9.646950638853014e-05,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7800598144531,0.0,0.0,7.12521214154549e-05,298.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7771301269531,0.0,0.0,9.646941180108116e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7762145996094,0.0,0.0,0.0004576084029395,284.7073669433594,294.1499938964844,288.7692565917969,288.4128112792969,292.68115234375,288.97491455078125,284.9679260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010845940560102,3.182689001235417e-09,0.0010845909127965,-0.0072825634852051,0.0,0.0,0.0,-0.006935448385775,60.0,5.948441028594971,-0.0,-8.020350605875137e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7776184082031,0.0,0.0,9.153163409791888e-05,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7779541015625,0.0,0.0,9.63873535511084e-05,298.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7796936035156,0.0,0.0,7.11914399289526e-05,298.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767639160156,0.0,0.0,9.63872516877018e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7758483886719,0.0,0.0,0.0004572187026496,284.7074584960937,294.1499938964844,288.77716064453125,288.4133605957031,292.6434631347656,288.9642639160156,284.9697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010836696019396,3.085360855692442e-09,0.0010836665751412,-0.0070276292972266,0.0,0.0,0.0,-0.0068867313675582,60.0,5.938028812408447,-0.0,-8.006691842865622e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7772521972656,0.0,0.0,9.15361670195125e-05,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.777587890625,0.0,0.0,9.63921265793033e-05,298.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.779296875,0.0,0.0,7.119496149243787e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763977050781,0.0,0.0,9.63920247158967e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7755126953125,0.0,0.0,0.0004572413454297,284.70758056640625,294.1499938964844,288.7857666015625,288.4142761230469,292.6063232421875,288.9549865722656,284.9715270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083722570911,3.090979250330861e-09,0.0010837194276973,-0.007042346522212,0.0,0.0,0.0,-0.0068895416334271,60.0,5.932419300079346,-0.0,-8.007480545302317e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.77691650390625,0.0,0.0,9.160814806818962e-05,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7772521972656,0.0,0.0,9.646792750572786e-05,298.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7789611816406,0.0,0.0,7.125094998627901e-05,298.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.77606201171875,0.0,0.0,9.646782564232126e-05,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7751770019531,0.0,0.0,0.000457600923255,284.70770263671875,294.1499938964844,288.7950744628906,288.41558837890625,292.5696105957031,288.9464111328125,284.9733581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010845741489902,3.180716801054473e-09,0.0010845708893612,-0.0072773983702063,0.0,0.0,0.0,-0.0069344546645879,60.0,5.931063175201416,-0.0,-8.020075625836398e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7765808105469,0.0,0.0,9.17183278943412e-05,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.77691650390625,0.0,0.0,9.658394992584364e-05,298.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77862548828125,0.0,0.0,7.133664621505886e-05,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7757568359375,0.0,0.0,9.658384806243704e-05,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7748413085937,0.0,0.0,0.000458151276689,284.7078552246094,294.1499938964844,288.80499267578125,288.417236328125,292.53326416015625,288.9383544921875,284.9751892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010858781170099,3.318087360426602e-09,0.0010858748573809,-0.0076372143812477,0.0,0.0,0.0,-0.0070032100193202,60.0,5.933406829833984,-0.0,-8.039374677082378e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7762451171875,0.0,0.0,9.1812813479919e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7765808105469,0.0,0.0,9.668344864621758e-05,298.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7782897949219,0.0,0.0,7.141013338696212e-05,298.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7754211425781,0.0,0.0,9.66833540587686e-05,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7745361328125,0.0,0.0,0.0004586232826113,284.7080078125,294.1499938964844,288.8155212402344,288.4192199707031,292.4972839355469,288.930908203125,284.9770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869968682527,3.4358937917033923e-09,0.001086993375793,-0.0079457834362983,0.0,0.0,0.0,-0.0070621753111481,60.0,5.938127517700195,-0.0,-8.055943823137569e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.77593994140625,0.0,0.0,9.184367809211837e-05,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7762756347656,0.0,0.0,9.671595034888014e-05,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7779541015625,0.0,0.0,7.143413677113131e-05,298.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.775146484375,0.0,0.0,9.671585576143116e-05,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7742614746094,0.0,0.0,0.0004587774747051,284.70819091796875,294.1499938964844,288.8265991210937,288.4215393066406,292.4618225097656,288.9244689941406,284.9788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010873624123632,3.474355025900877e-09,0.0010873589199036,-0.0080465236678719,0.0,0.0,0.0,-0.0070814280770719,60.0,5.943164825439453,-0.0,-8.061356737698588e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7756652832031,0.0,0.0,9.180508641293272e-05,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7760009765625,0.0,0.0,9.667531412560491e-05,298.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7776794433594,0.0,0.0,7.14041234459728e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7748413085937,0.0,0.0,9.667521226219832e-05,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77398681640625,0.0,0.0,0.0004585846909321,284.7083740234375,294.1499938964844,288.8381652832031,288.4241027832031,292.4267578125,288.9190673828125,284.98077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869057150557,3.4261939951818476e-09,0.0010869022225961,-0.0079203760251402,0.0,0.0,0.0,-0.0070573249831795,60.0,5.946420669555664,-0.0,-8.05457958108491e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.775390625,0.0,0.0,9.174565639114007e-05,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7757263183594,0.0,0.0,9.661272633820772e-05,298.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7773742675781,0.0,0.0,7.135789928724989e-05,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.77459716796875,0.0,0.0,9.661263175075874e-05,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7737121582031,0.0,0.0,0.0004582878318615,284.7085876464844,294.1499938964844,288.8502197265625,288.4269714355469,292.3922424316406,288.91485595703125,284.982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010862017516046,3.352046640259232e-09,0.0010861983755603,-0.0077261631377041,0.0,0.0,0.0,-0.007020213175565,60.0,5.947632312774658,-0.0,-8.04415094535216e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7751159667969,0.0,0.0,9.176943422062322e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77545166015625,0.0,0.0,9.663776290835811e-05,298.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.777099609375,0.0,0.0,7.137638749554753e-05,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7743225097656,0.0,0.0,9.663766832090914e-05,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7734680175781,0.0,0.0,0.0004584066045936,284.7088317871094,294.1499938964844,288.8627014160156,288.4300842285156,292.3581237792969,288.9115600585937,284.98455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010864823125302,3.3816665023778114e-09,0.0010864789364859,-0.0078037464991211,0.0,0.0,0.0,-0.00703503517434,60.0,5.94935941696167,-0.0,-8.048316857411919e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7748718261719,0.0,0.0,9.148773096967489e-05,298.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.77520751953125,0.0,0.0,9.634111484047024e-05,298.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.77685546875,0.0,0.0,7.115728658391163e-05,298.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7740783691406,0.0,0.0,9.634102025302128e-05,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7732238769531,0.0,0.0,0.000456999434391,284.7090759277344,294.1499938964844,288.8755798339844,288.43341064453125,292.32452392578125,288.909423828125,284.9864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831496911123,3.03032199333586e-09,0.0010831466643139,-0.00688346195966,0.0,0.0,0.0,-0.0068591968156397,60.0,5.947938919067383,-0.0,-7.998976769840739e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.774658203125,0.0,0.0,9.12840841920115e-05,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77496337890625,0.0,0.0,9.61266632657498e-05,298.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.776611328125,0.0,0.0,7.099889626260847e-05,298.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7738647460937,0.0,0.0,9.612657595425844e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77301025390625,0.0,0.0,0.0004559821973089,284.7093505859375,294.1499938964844,288.8887939453125,288.4369812011719,292.2914428710937,288.9081726074219,284.9883728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807367507368,2.776325613851327e-09,0.0010807339567691,-0.0062181558459997,0.0,0.0,0.0,-0.0067320596426725,60.0,5.942195892333984,-0.0,-7.963402737232175e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7744445800781,0.0,0.0,9.110905375564472e-05,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7747497558594,0.0,0.0,9.594234870746732e-05,298.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763671875,0.0,0.0,7.086275581968948e-05,298.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7736511230469,0.0,0.0,9.594226139597596e-05,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7727966308594,0.0,0.0,0.0004551078891381,284.7096252441406,294.1499938964844,288.9022827148437,288.4407043457031,292.2589111328125,288.90771484375,284.9902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786645580083,2.558017353493368e-09,0.0010786619968712,-0.005646320991218,0.0,0.0,0.0,-0.0066227954812347,60.0,5.935908317565918,-0.0,-7.932889900530429e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.77423095703125,0.0,0.0,9.089858940569684e-05,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7745666503906,0.0,0.0,9.572071576258168e-05,298.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7761535644531,0.0,0.0,7.069906132528558e-05,298.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7734375,0.0,0.0,9.572062117513268e-05,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7726135253906,0.0,0.0,0.0004540565714705,284.7099304199219,294.1499938964844,288.91607666015625,288.4446105957031,292.2268981933594,288.9078369140625,284.9922180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761728044599,2.295512668837318e-09,0.0010761705925688,-0.0049587115645408,0.0,0.0,0.0,-0.0064914096146821,60.0,5.929369926452637,-0.0,-7.89627705444218e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7740478515625,0.0,0.0,9.065921767614782e-05,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7743530273437,0.0,0.0,9.54686474869959e-05,298.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7759704589844,0.0,0.0,7.051288412185386e-05,298.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.77325439453125,0.0,0.0,9.546856017550454e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7724304199219,0.0,0.0,0.0004528608988039,284.7102355957031,294.1499938964844,288.9300842285156,288.4486694335937,292.1954040527344,288.9083557128906,284.994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733387898653,1.996972587292589e-09,0.0010733368108049,-0.0041767028160393,0.0,0.0,0.0,-0.006341986823827,60.0,5.921829700469971,-0.0,-7.854740857737853e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7738647460937,0.0,0.0,9.044374019140378e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7742004394531,0.0,0.0,9.524173947283998e-05,298.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7757873535156,0.0,0.0,7.034528243821114e-05,298.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7731018066406,0.0,0.0,9.5241644885391e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.77227783203125,0.0,0.0,0.0004517845227383,284.7105712890625,294.1499938964844,288.9442749023437,288.45281982421875,292.1643371582031,288.9090270996094,284.99609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707870824262,1.7282169029186891e-09,0.0010707853361964,-0.0034727060701698,0.0,0.0,0.0,-0.0062074693851172,60.0,5.913974761962891,-0.0,-7.817443048452334e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7737121582031,0.0,0.0,9.029245120473206e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7740173339844,0.0,0.0,9.508242510491982e-05,298.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7756042480469,0.0,0.0,7.022761565167457e-05,298.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.77294921875,0.0,0.0,9.508233779342844e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7721252441406,0.0,0.0,0.0004510288126766,284.7109069824219,294.1499938964844,288.9585876464844,288.4571228027344,292.1338195800781,288.9098205566406,284.998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689952177926,1.539520733118138e-09,0.0010689935879781,-0.0029784196522086,0.0,0.0,0.0,-0.0061130216345191,60.0,5.907220363616943,-0.0,-7.79130857608834e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7735595703125,0.0,0.0,9.021200094139203e-05,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7738647460937,0.0,0.0,9.499770385446028e-05,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.77545166015625,0.0,0.0,7.016504241619259e-05,298.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7727966308594,0.0,0.0,9.49976165429689e-05,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.77197265625,0.0,0.0,0.0004506269469857,284.7112731933594,294.1499938964844,288.9730224609375,288.46148681640625,292.1037292480469,288.91070556640625,285.0,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680420091375,1.4391620117848447e-09,0.0010680406121537,-0.002715531270951,0.0,0.0,0.0,-0.006062788888812,60.0,5.903134346008301,-0.0,-7.777426702659795e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7734069824219,0.0,0.0,9.018501441460104e-05,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77374267578125,0.0,0.0,9.496928396401928e-05,298.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7752990722656,0.0,0.0,7.014405127847567e-05,298.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7726745605469,0.0,0.0,9.49691966525279e-05,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7718505859375,0.0,0.0,0.000450492138043,284.711669921875,294.1499938964844,288.9875183105469,288.4659118652344,292.0740966796875,288.91168212890625,285.001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677220998331,1.405480287708371e-09,0.0010677207028493,-0.0026273021940141,0.0,0.0,0.0,-0.006045929621905,60.0,5.902429103851318,-0.0,-7.772771226655095e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7732849121094,0.0,0.0,9.01801759027876e-05,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77362060546875,0.0,0.0,9.496418351773173e-05,298.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.775146484375,0.0,0.0,7.014028960838914e-05,298.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7725524902344,0.0,0.0,9.496409620624036e-05,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.771728515625,0.0,0.0,0.0004504679527599,284.7120361328125,294.1499938964844,289.00201416015625,288.47039794921875,292.0448608398437,288.912841796875,285.0039367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676644742488,1.3994132519457023e-09,0.0010676629608497,-0.002611409407109,0.0,0.0,0.0,-0.0060428930446505,60.0,5.904036521911621,-0.0,-7.771932786226898e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.773193359375,0.0,0.0,9.017634874908254e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77349853515625,0.0,0.0,9.496015991317108e-05,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7750244140625,0.0,0.0,7.013731374172494e-05,298.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7724304199219,0.0,0.0,9.496007260167973e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7716369628906,0.0,0.0,0.0004504488606471,284.71246337890625,294.1499938964844,289.0165100097656,288.47491455078125,292.01611328125,288.9141845703125,285.00592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067618955858,1.3946175325685315e-09,0.0010676175588741,-0.0025988470297306,0.0,0.0,0.0,-0.0060404930263757,60.0,5.907545566558838,-0.0,-7.77127056039717e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7731018066406,0.0,0.0,9.01561215869151e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7734069824219,0.0,0.0,9.493885590927675e-05,298.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7749328613281,0.0,0.0,7.012157584540546e-05,298.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723388671875,0.0,0.0,9.493876859778538e-05,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77154541015625,0.0,0.0,0.0004503478412516,284.7128601074219,294.1499938964844,289.0309143066406,288.4794311523437,291.98779296875,288.9156799316406,285.0079040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673793731257,1.369363511471988e-09,0.0010673779761418,-0.0025326942559331,0.0,0.0,0.0,-0.0060278535820543,60.0,5.911286354064941,-0.0,-7.767781085021852e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.77301025390625,0.0,0.0,9.011883958010004e-05,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7733154296875,0.0,0.0,9.489959484199062e-05,298.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7748413085937,0.0,0.0,7.009258115431294e-05,298.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77227783203125,0.0,0.0,9.489950753049924e-05,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7714538574219,0.0,0.0,0.0004501616058405,284.7133178710937,294.1499938964844,289.0452575683594,288.48394775390625,291.9598693847656,288.9172058105469,285.0098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106693780981,1.3228401707365831e-09,0.0010669365292415,-0.0024108260404318,0.0,0.0,0.0,-0.0060045686550438,60.0,5.914721012115479,-0.0,-7.761354225976903e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77294921875,0.0,0.0,9.007367043523118e-05,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7732238769531,0.0,0.0,9.48520319070667e-05,298.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7747497558594,0.0,0.0,7.005744555499405e-05,298.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7721862792969,0.0,0.0,9.485194459557532e-05,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7713928222656,0.0,0.0,0.0004499359929468,284.7137756347656,294.1499938964844,289.0594177246094,288.4884338378906,291.932373046875,288.9187316894531,285.01190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664028814062,1.2664869153411471e-09,0.0010664016008377,-0.0022632083855569,0.0,0.0,0.0,-0.0059763635508716,60.0,5.917620658874512,-0.0,-7.753573072477593e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7729187011719,0.0,0.0,9.001958096632734e-05,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7732238769531,0.0,0.0,9.479507571086287e-05,298.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77471923828125,0.0,0.0,7.001537596806884e-05,298.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7721862792969,0.0,0.0,9.47949883993715e-05,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7713928222656,0.0,0.0,0.0004496658220887,284.7142639160156,294.1499938964844,289.0733947753906,288.49285888671875,291.9060974121094,288.92010498046875,285.0138854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756492218002,1.1087505358275962e-09,0.0009756481158547,-0.0019392725080251,0.0,0.0,0.0,-0.0054487609304487,60.0,5.839126110076904,-0.0,-7.744260699382721e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7740173339844,0.0,0.0,9.002065053209662e-05,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7743225097656,0.0,0.0,9.479619620833546e-05,298.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7758483886719,0.0,0.0,7.001620542723686e-05,298.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.77325439453125,0.0,0.0,9.47961161728017e-05,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7724914550781,0.0,0.0,0.0004496711480896,284.71539306640625,294.1499938964844,289.087158203125,288.4972229003906,291.8849182128906,288.92138671875,285.015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007411692058667,8.751923630256893e-10,0.0007411683327518,-0.0015597256133332,0.0,0.0,0.0,-0.0041643870063126,60.0,5.306150436401367,-0.0,-7.74444188778034e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7768859863281,0.0,0.0,4.694657400250435e-05,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.77716064453125,0.0,0.0,4.9437065172242e-05,298.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.77880859375,0.0,0.0,3.6514076782623306e-05,298.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7760925292969,0.0,0.0,4.943702151649632e-05,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7753601074219,0.0,0.0,0.0002345075190532,284.7171936035156,294.1499938964844,289.1006774902344,288.5014953613281,291.8690795898437,288.9224548339844,285.0178527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005529090412892,6.778498318205091e-10,0.0005529083427973,-0.0012291696621105,0.0,0.0,0.0,-0.0031083070207387,60.0,4.538773059844971,-0.0,-2.106267515955551e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7810974121094,0.0,0.0,3.621846190071665e-05,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7814025878906,0.0,0.0,3.813983130385168e-05,298.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7831726074219,0.0,0.0,2.816997402987909e-05,298.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7803039550781,0.0,0.0,3.8139798562042415e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77960205078125,0.0,0.0,0.0001809184614103,284.7195739746094,294.1499938964844,289.1138610839844,288.50567626953125,291.8574523925781,288.9240417480469,285.0198059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004291070799808,5.260251123573312e-10,0.0004291065561119,-0.0009538221638649,0.0,0.0,0.0,-0.0024121981114149,60.0,3.774930477142334,-0.0,-1.2536192528500578e-08,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7843322753906,0.0,0.0,2.6733074264484458e-05,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7846374511719,0.0,0.0,2.815124753396958e-05,298.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7864990234375,0.0,0.0,2.079243313346524e-05,298.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.78350830078125,0.0,0.0,2.815122388710733e-05,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7828674316406,0.0,0.0,0.0001335370470769,284.72283935546875,294.1499938964844,289.126708984375,288.5097045898437,291.84930419921875,288.92706298828125,285.02178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003320739197079,4.0363401510035136e-10,0.0003320735122542,-0.0007290872163139,0.0,0.0,0.0,-0.0018645587842911,60.0,3.1344637870788574,-0.0,-6.829727894341886e-09,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7866516113281,0.0,0.0,2.1100282538100142e-05,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7869567871094,0.0,0.0,2.221963950432837e-05,298.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78887939453125,0.0,0.0,1.641136441321578e-05,298.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7857971191406,0.0,0.0,2.221962131443433e-05,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7851867675781,0.0,0.0,0.0001054001259035,284.7259521484375,294.1499938964844,289.13916015625,288.5136108398437,291.84375,288.93048095703125,285.02374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002484770375303,3.04937353146073e-10,0.000248476746492,-0.0005532087525352,0.0,0.0,0.0,-0.0013970101717859,60.0,2.60050106048584,-0.0,-4.2548289336252765e-09,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7883605957031,0.0,0.0,1.6320434951921925e-05,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7886657714844,0.0,0.0,1.7186224795295857e-05,298.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7906494140625,0.0,0.0,1.2693697499344124e-05,298.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7874755859375,0.0,0.0,1.718621024338063e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.786865234375,0.0,0.0,8.152383816195652e-05,284.728515625,294.1499938964844,289.1511535644531,288.517333984375,291.84033203125,288.9336242675781,285.02569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001932238228619,2.3689578076968587e-10,0.0001932235754793,-0.0004295795224606,0.0,0.0,0.0,-0.0010862129274755,60.0,2.17154312133789,-0.0,-2.545476052162598e-09,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7895812988281,0.0,0.0,1.3068004591332285e-05,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7898864746094,0.0,0.0,1.3761255104327574e-05,298.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919006347656,0.0,0.0,1.0164024388359394e-05,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7886657714844,0.0,0.0,1.3761243280896451e-05,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7880859375,0.0,0.0,6.527729419758543e-05,284.73052978515625,294.1499938964844,289.1627197265625,288.5209045410156,291.8379821777344,288.9361267089844,285.02764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001547166757518,1.8968546178221846e-10,0.0001547164865769,-0.0003439697902649,0.0,0.0,0.0,-0.0008697439334355,60.0,1.837656855583191,-0.0,-1.6320149676118943e-09,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904052734375,0.0,0.0,1.0847916200873442e-05,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.79071044921875,0.0,0.0,1.142339260695735e-05,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7927551269531,0.0,0.0,8.437285941909067e-06,298.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7894897460937,0.0,0.0,1.142338260251563e-05,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7889404296875,0.0,0.0,5.418751243269071e-05,284.7320251464844,294.1499938964844,289.1737365722656,288.5242614746094,291.83642578125,288.93798828125,285.02960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000128432366182,1.5746036419184148e-10,0.000128432206111,-0.0002855338389053,0.0,0.0,0.0,-0.0007219858816824,60.0,1.5929205417633057,-0.0,-1.1246003017717499e-09,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,9.130431863013657e-06,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79132080078125,0.0,0.0,9.614795999368653e-06,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7933959960937,0.0,0.0,7.101461505953921e-06,298.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.79010009765625,0.0,0.0,9.614787813916337e-06,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7895202636719,0.0,0.0,4.560833258437924e-05,284.73309326171875,294.1499938964844,289.1842346191406,288.52740478515625,291.8353271484375,288.9393920898437,285.031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001080982401617,1.3253043107397386e-10,0.0001080981019185,-0.0002403266407782,0.0,0.0,0.0,-0.0006076770368963,60.0,1.4093575477600098,-0.0,-7.966878268206301e-10,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7914428710937,0.0,0.0,7.60974717195495e-06,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.791748046875,0.0,0.0,8.013440492504742e-06,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7938232421875,0.0,0.0,5.918704573559808e-06,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.79052734375,0.0,0.0,8.013433216547128e-06,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7899780273437,0.0,0.0,3.8012207369320095e-05,284.7339172363281,294.1499938964844,289.1941223144531,288.5303039550781,291.8345642089844,288.9404602050781,285.0334167480469,0.0,0.0,0.0,0.0,1.0,1.0,-9.009446512209252e-05,1.1045744874316199e-10,9.009434870677067e-05,-0.000200300142751,0.0,0.0,0.0,-0.0005064683500677,60.0,1.2608362436294556,-0.0,-5.534087632597107e-10,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
