time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18157680,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7917785644531,0.0,0.0,6.136924184829695e-06,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7920837402344,0.0,0.0,6.462484634539578e-06,298.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7941589355469,0.0,0.0,4.77317325930926e-06,298.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.79083251953125,0.0,0.0,6.462478722824017e-06,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.790283203125,0.0,0.0,3.06551628455054e-05,284.7345275878906,294.1499938964844,289.203369140625,288.532958984375,291.8340148925781,288.9412536621094,285.0352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.265736348927021e-05,8.907918153111538e-11,7.265727617777884e-05,-0.0001615334622329,0.0,0.0,0.0,-0.0004084451938979,60.0,1.129621982574463,-0.0,-3.5992089864045325e-10,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,4.722264748124871e-06,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7922668457031,0.0,0.0,4.972778242517961e-06,298.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,3.672880211524898e-06,298.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,4.972774149791803e-06,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,2.358865640417207e-05,284.73486328125,294.1499938964844,289.2119445800781,288.53533935546875,291.83367919921875,288.94171142578125,285.0371398925781,0.0,0.0,0.0,0.0,1.0,1.0,-5.590887303696945e-05,6.85452319904023e-11,5.590880391537212e-05,-0.0001242977305082,0.0,0.0,0.0,-0.0003142930800095,60.0,1.012224793434143,-0.0,-2.1311118147959718e-10,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.79205322265625,0.0,0.0,3.427668843869469e-06,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7923583984375,0.0,0.0,3.609504801715957e-06,298.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.79443359375,0.0,0.0,2.665970214366098e-06,298.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7911071777344,0.0,0.0,3.609501618484501e-06,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7905578613281,0.0,0.0,1.7121890778071247e-05,284.7350769042969,294.1499938964844,289.2198181152344,288.53741455078125,291.83349609375,288.9420166015625,285.0389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-4.058175181853585e-05,4.975386075356525e-11,4.058170088683255e-05,-9.022208541864528e-05,0.0,0.0,0.0,-0.0002281312772538,60.0,0.9010183215141296,-0.0,-1.1228022678277938e-10,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7920837402344,0.0,0.0,2.349979013160919e-06,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7923889160156,0.0,0.0,2.474643906680285e-06,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7944641113281,0.0,0.0,1.8277652316101008e-06,298.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7911376953125,0.0,0.0,2.474641860317206e-06,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79058837890625,0.0,0.0,1.1738614375644827e-05,284.7351379394531,294.1499938964844,289.2268981933594,288.5392150878906,291.8334045410156,288.9421691894531,285.040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.7822587071568705e-05,3.411093282834621e-11,2.782255251077004e-05,-6.185562233440578e-05,0.0,0.0,0.0,-0.0001564053382026,60.0,0.8009490370750427,-0.0,-5.277564496530829e-11,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7920227050781,0.0,0.0,1.525971015325922e-06,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7923583984375,0.0,0.0,1.6069229786808137e-06,298.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79443359375,0.0,0.0,1.1868687579408288e-06,298.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7911071777344,0.0,0.0,1.6069215007519233e-06,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7905578613281,0.0,0.0,7.62253057473572e-06,284.7350769042969,294.1499938964844,289.23321533203125,288.5406494140625,291.8333740234375,288.94219970703125,285.04254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.806676846172195e-05,2.215011507544773e-11,1.8066744814859703e-05,-4.01663091906812e-05,0.0,0.0,0.0,-0.000101562749478,60.0,0.7107264399528503,-0.0,-2.2253488982104663e-11,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79205322265625,0.0,0.0,9.178928053188428e-07,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7923583984375,0.0,0.0,9.66586526374158e-07,298.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7944641113281,0.0,0.0,7.13918097972055e-07,298.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7911071777344,0.0,0.0,9.665856168794562e-07,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7905578613281,0.0,0.0,4.5850579226680566e-06,284.7350769042969,294.1499938964844,289.2386779785156,288.541748046875,291.8333740234375,288.9422302246094,285.0442810058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0867507626244333e-05,1.3323697180267492e-11,1.0867494893318508e-05,-2.4160752218449488e-05,0.0,0.0,0.0,-6.109193782322109e-05,60.0,0.6384997367858887,-0.0,-8.051734626257634e-12,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919921875,0.0,0.0,5.187951046536909e-07,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.79229736328125,0.0,0.0,5.463169259201095e-07,298.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7944030761719,0.0,0.0,4.035081531128526e-07,298.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7910461425781,0.0,0.0,5.463164143293398e-07,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904968261719,0.0,0.0,2.5914853267750004e-06,284.7349853515625,294.1499938964844,289.2432556152344,288.54248046875,291.8333740234375,288.9422302246094,285.0459899902344,0.0,0.0,0.0,0.0,1.0,1.0,-6.142377515061526e-06,7.530617622542035e-12,6.1423697843565606e-06,-1.3655770999321248e-05,0.0,0.0,0.0,-3.4529497497715056e-05,60.0,0.5776209831237793,-0.0,-2.5721560298341828e-12,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919616699219,0.0,0.0,2.577783391188859e-07,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7922668457031,0.0,0.0,2.714533593461965e-07,298.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943725585937,0.0,0.0,2.004946821898557e-07,298.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7910461425781,0.0,0.0,2.7145310355081165e-07,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904968261719,0.0,0.0,1.2876544133177958e-06,284.7349548339844,294.1499938964844,289.2469177246094,288.5428466796875,291.8334045410156,288.9422302246094,285.04766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.052047077289899e-06,3.7418323647897545e-12,3.0520432119374163e-06,-6.785313871660037e-06,0.0,0.0,0.0,-1.715714461170137e-05,60.0,0.5285535454750061,-0.0,-6.350360775425612e-13,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919616699219,0.0,0.0,1.1259684384867796e-07,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7922668457031,0.0,0.0,1.1857004267312733e-07,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943725585937,0.0,0.0,8.757550773452749e-08,298.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7910461425781,0.0,0.0,1.1856993609171697e-07,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904968261719,0.0,0.0,5.624437449114339e-07,284.7349548339844,294.1499938964844,289.2496337890625,288.54278564453125,291.8334045410156,288.94219970703125,285.04931640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.333119030277885e-06,1.6344127657177965e-12,1.333117438662157e-06,-2.9637967600137927e-06,0.0,0.0,0.0,-7.494163583032787e-06,60.0,0.489784836769104,-0.0,-1.2115964698536374e-13,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919616699219,0.0,0.0,3.700968420616847e-08,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7922668457031,0.0,0.0,3.8973027471911343e-08,298.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,2.8785368755279706e-08,298.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,3.897299194477456e-08,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,1.848707711360476e-07,284.73492431640625,294.1499938964844,289.2513427734375,288.5423278808594,291.8334045410156,288.94219970703125,285.0509338378906,0.0,0.0,0.0,0.0,1.0,1.0,-4.381630844818574e-07,5.371916019653038e-13,4.381625444693782e-07,-9.741379471961409e-07,0.0,0.0,0.0,-2.4631444830447435e-06,60.0,0.4583967626094818,-0.0,-1.3089898936102188e-14,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,7.245413158329939e-09,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,7.629778586704106e-09,298.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,5.635333089060168e-09,298.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,7.629771481276748e-09,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,3.619228650109108e-08,284.7348937988281,294.1499938964844,289.2519836425781,288.5414123535156,291.8334045410156,288.94219970703125,285.052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-8.579254995311204e-08,1.0517532211904573e-13,8.579244337170169e-08,-1.9072960810717642e-07,0.0,0.0,0.0,-4.822795744985342e-07,60.0,0.4316060543060303,-0.0,-5.016858620765789e-16,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,2.0364933350780487e-10,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,2.1445281661591764e-10,298.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,1.5839425604458055e-10,298.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,2.1445262232688838e-10,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,1.0172691577992055e-09,284.7348937988281,294.1499938964844,289.2515563964844,288.5400390625,291.8334045410156,288.94219970703125,285.05401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.414118016602628e-09,2.9864115907052725e-15,2.4141151300227648e-09,-5.366943778284394e-09,0.0,0.0,0.0,-1.359148882329464e-08,60.0,0.410613477230072,-0.0,-3.963432803120535e-19,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,-7.171219174040289e-10,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,-7.551648750769853e-10,298.9375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,-5.577626693842315e-10,298.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,-7.551642089431705e-10,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,-3.582167451554596e-09,284.7348937988281,294.1499938964844,289.25,288.5382080078125,291.8334045410156,288.94219970703125,285.0555419921875,0.0,0.0,0.0,0.0,1.0,1.0,8.481205959753879e-09,-1.0373451568763438e-14,-8.481196189791262e-09,1.886105849280284e-08,0.0,0.0,0.0,4.7672074288129807e-08,60.0,0.3918485343456268,-0.0,-4.9146381883827744e-18,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,-1.0233634686190873e-12,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,-1.077652290321085e-12,298.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,-7.959509787380803e-13,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,-1.077651422959347e-12,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,-5.111905256732774e-12,284.7348937988281,294.1499938964844,289.2475280761719,288.5357971191406,291.8334045410156,288.94219970703125,285.0569763183594,0.0,0.0,0.0,0.0,1.0,1.0,1.8553757488715128e-11,5.8214217000042294e-18,-1.855376269288556e-11,3.6410843090584066e-11,0.0,0.0,0.0,8.731149137020111e-11,60.0,0.3752073943614959,-0.0,-1.0008546517246752e-23,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,2.55840867154772e-13,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,2.6941307258027125e-13,298.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,1.989877446845201e-13,298.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,2.694128557398368e-13,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,1.2779763141831937e-12,284.7348937988281,294.1499938964844,289.244384765625,288.53271484375,291.8334045410156,288.94219970703125,285.05841064453125,0.0,0.0,0.0,0.0,1.0,1.0,2.435019959105833e-13,-4.633705732073532e-18,-2.43497360946296e-13,-2.3554335565334483e-12,0.0,0.0,0.0,0.0,60.0,0.3597584068775177,-0.0,-6.255260221998369e-25,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,0.0,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,0.0,298.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,0.0,298.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,0.0,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,0.0,284.7348937988281,294.1499938964844,289.2406005859375,288.52899169921875,291.8334045410156,288.94219970703125,285.0597839355469,0.0,0.0,0.0,0.0,1.0,1.0,2.787693687000825e-12,-8.530265325367369e-18,-2.7876852302238797e-12,5.344500449838696e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3453567624092102,-0.0,-1.7883237373891757e-36,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,2.55840867154772e-13,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,2.6941307258027125e-13,298.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,1.989877446845201e-13,298.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,2.694128557398368e-13,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,1.2779763141831937e-12,284.7348937988281,294.1499938964844,289.2362060546875,288.5246887207031,291.8334045410156,288.94219970703125,285.0611572265625,0.0,0.0,0.0,0.0,1.0,1.0,2.435019959105833e-13,-4.633706145663838e-18,-2.43497360946296e-13,-2.3554335565334483e-12,0.0,0.0,0.0,0.0,60.0,0.3316622674465179,-0.0,-6.255260221998369e-25,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,-2.55840867154772e-13,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,-2.6941307258027125e-13,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,-1.989877446845201e-13,298.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,-2.694128557398368e-13,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,-1.2779763141831937e-12,284.7348937988281,294.1499938964844,289.231201171875,288.5198059082031,291.8334045410156,288.94219970703125,285.0624694824219,0.0,0.0,0.0,0.0,1.0,1.0,7.653040256638127e-14,-6.488945287396253e-18,-7.652391090587354e-14,2.6889963779946898e-12,0.0,0.0,0.0,0.0,60.0,0.3188671767711639,-0.0,-6.255260221998369e-25,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,0.0,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,0.0,298.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,0.0,298.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,0.0,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,0.0,284.7348937988281,294.1499938964844,289.22564697265625,288.51434326171875,291.8334045410156,288.94219970703125,285.0637512207031,0.0,0.0,0.0,0.0,1.0,1.0,1.878448026466917e-13,-5.252119192907976e-18,-1.8783954426615522e-13,-6.739568755506631e-13,0.0,0.0,0.0,0.0,60.0,0.3067288100719452,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,0.0,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,0.0,298.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,0.0,298.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,0.0,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,0.0,284.7348937988281,294.1499938964844,289.2195129394531,288.50836181640625,291.8334045410156,288.94219970703125,285.06500244140625,0.0,0.0,0.0,0.0,1.0,1.0,2.787693687000825e-12,-8.530265325367369e-18,-2.7876852302238797e-12,5.344500449838696e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2951932847499847,-0.0,-1.9761998806615567e-37,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,0.0,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,0.0,298.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,0.0,298.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,0.0,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,0.0,284.7348937988281,294.1499938964844,289.212890625,288.5018615722656,291.8334045410156,288.94219970703125,285.06622314453125,0.0,0.0,0.0,0.0,1.0,1.0,1.321875958302729e-13,-5.8705322401521144e-18,-1.3218172758601432e-13,1.0075198054321222e-12,0.0,0.0,0.0,0.0,60.0,0.2841241061687469,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,0.0,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,0.0,298.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,0.0,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,0.0,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,0.0,284.7348937988281,294.1499938964844,289.20574951171875,288.494873046875,291.8334045410156,288.94219970703125,285.0673828125,0.0,0.0,0.0,0.0,1.0,1.0,2.787693687000825e-12,-8.530265325367369e-18,-2.7876852302238797e-12,5.344500449838696e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2736744284629822,-0.0,-7.840059085178911e-37,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,0.0,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,0.0,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,0.0,298.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,0.0,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,0.0,284.7348937988281,294.1499938964844,289.1981506347656,288.4874267578125,291.8334045410156,288.94219970703125,285.06854248046875,0.0,0.0,0.0,0.0,1.0,1.0,1.321875958302729e-13,-5.8705322401521144e-18,-1.3218172758601432e-13,1.0075198054321222e-12,0.0,0.0,0.0,0.0,60.0,0.2636358737945556,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,-2.55840867154772e-13,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,-2.6941307258027125e-13,298.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,-1.989877446845201e-13,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,-2.694128557398368e-13,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,-1.2779763141831937e-12,284.7348937988281,294.1499938964844,289.1900939941406,288.4795227050781,291.8334045410156,288.94219970703125,285.06964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.5233185766554426e-12,-3.2107995685271645e-18,2.5233218292619597e-12,-3.3294608389744518e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.254116952419281,-0.0,-6.254396419307152e-25,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,0.0,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,0.0,298.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,0.0,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,0.0,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,0.0,284.7348937988281,294.1499938964844,289.181640625,288.4712219238281,291.8334045410156,288.94219970703125,285.0707092285156,0.0,0.0,0.0,0.0,1.0,1.0,1.878448026466917e-13,-5.2521196064982834e-18,-1.8783954426615522e-13,-6.739568755506631e-13,0.0,0.0,0.0,0.0,60.0,0.2449597418308258,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,-2.55840867154772e-13,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,-2.6941307258027125e-13,298.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,-1.989877446845201e-13,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,-2.694128557398368e-13,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,-1.2779763141831937e-12,284.7348937988281,294.1499938964844,289.1727600097656,288.4625244140625,291.8334045410156,288.94219970703125,285.07177734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.5233185766554426e-12,-3.2107997753223176e-18,2.5233218292619597e-12,-3.3294608389744518e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2362552285194397,-0.0,-6.2544102243729925e-25,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,0.0,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,0.0,298.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,0.0,298.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,0.0,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,0.0,284.7348937988281,294.1499938964844,289.1634826660156,288.4534606933594,291.8334045410156,288.94219970703125,285.0727844238281,0.0,0.0,0.0,0.0,1.0,1.0,1.878448026466917e-13,-5.2521196064982834e-18,-1.8783954426615522e-13,-6.739568755506631e-13,0.0,0.0,0.0,0.0,60.0,0.2278732806444168,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,0.0,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,0.0,298.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,0.0,298.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,0.0,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,0.0,284.7348937988281,294.1499938964844,289.1539001464844,288.4440612792969,291.8334045410156,288.94219970703125,285.0737609863281,0.0,0.0,0.0,0.0,1.0,1.0,-2.4676612749713334e-12,-2.5923865212830264e-18,2.467663877056548e-12,-5.01093741153702e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2198872715234756,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,0.0,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,0.0,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,0.0,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,0.0,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,0.0,284.7348937988281,294.1499938964844,289.1439514160156,288.434326171875,291.8334045410156,288.94219970703125,285.0747375488281,0.0,0.0,0.0,0.0,1.0,1.0,2.787693687000825e-12,-8.530265325367369e-18,-2.7876852302238797e-12,5.344500449838696e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2122246474027633,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,0.0,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,0.0,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,0.0,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,0.0,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,0.0,284.7348937988281,294.1499938964844,289.1337280273437,288.4242858886719,291.8334045410156,288.94219970703125,285.0756530761719,0.0,0.0,0.0,0.0,1.0,1.0,1.878448026466917e-13,-5.252120020088589e-18,-1.8783954426615522e-13,-6.739568755506631e-13,0.0,0.0,0.0,0.0,60.0,0.2048717588186264,-0.0,-1.1542223846446166e-32,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,0.0,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,0.0,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,0.0,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,0.0,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,0.0,284.7348937988281,294.1499938964844,289.1231994628906,288.4139709472656,291.8334045410156,288.94219970703125,285.0765380859375,0.0,0.0,0.0,0.0,1.0,1.0,1.878448026466917e-13,-5.252120020088589e-18,-1.8783954426615522e-13,-6.739568755506631e-13,0.0,0.0,0.0,0.0,60.0,0.1977503299713134,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,0.0,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,0.0,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,0.0,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,0.0,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,0.0,284.7348937988281,294.1499938964844,289.1124267578125,288.4034118652344,291.8334045410156,288.94219970703125,285.0774230957031,0.0,0.0,0.0,0.0,1.0,1.0,1.321875958302729e-13,-5.870533067332727e-18,-1.3218172758601432e-13,1.0075198054321222e-12,0.0,0.0,0.0,0.0,60.0,0.190974622964859,-0.0,-2.885556879966503e-33,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,2.55840867154772e-13,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,2.6941307258027125e-13,298.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,1.989877446845201e-13,298.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,2.694128557398368e-13,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,1.2779763141831937e-12,284.7348937988281,294.1499938964844,289.1014099121094,288.39263916015625,291.8334045410156,288.94219970703125,285.0782775878906,0.0,0.0,0.0,0.0,1.0,1.0,1.321875958302729e-13,-5.870533067332727e-18,-1.3218172758601432e-13,1.0075198054321222e-12,0.0,0.0,0.0,0.0,60.0,0.1844114959239959,-0.0,-6.255260221998369e-25,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,-2.55840867154772e-13,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,-2.6941307258027125e-13,298.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,-1.989877446845201e-13,298.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,-2.694128557398368e-13,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,-1.2779763141831937e-12,284.7348937988281,294.1499938964844,289.0902099609375,288.38165283203125,291.8334045410156,288.94219970703125,285.0790710449219,0.0,0.0,0.0,0.0,1.0,1.0,7.653040256638127e-14,-6.488946114576865e-18,-7.652391090587354e-14,2.6889963779946898e-12,0.0,0.0,0.0,0.0,60.0,0.1781510859727859,-0.0,-6.2578092287983635e-25,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,0.0,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,0.0,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,0.0,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,0.0,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,0.0,284.7348937988281,294.1499938964844,289.0788269042969,288.3705139160156,291.8334045410156,288.94219970703125,285.0798645019531,0.0,0.0,0.0,0.0,1.0,1.0,1.321875958302729e-13,-5.870532653742422e-18,-1.3218172758601432e-13,1.0075198054321222e-12,0.0,0.0,0.0,0.0,60.0,0.1720885783433914,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,0.0,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,0.0,298.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,0.0,298.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,0.0,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,0.0,284.7348937988281,294.1499938964844,289.0672607421875,288.35919189453125,291.8334045410156,288.94219970703125,285.0806579589844,0.0,0.0,0.0,0.0,1.0,1.0,1.878448026466917e-13,-5.252120020088589e-18,-1.8783954426615522e-13,-6.739568755506631e-13,0.0,0.0,0.0,0.0,60.0,0.1663018018007278,-0.0,-2.2194593245368871e-38,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,2.55840867154772e-13,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,2.6941307258027125e-13,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,1.989877446845201e-13,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,2.694128557398368e-13,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,1.2779763141831937e-12,284.7348937988281,294.1499938964844,289.0555725097656,288.3477478027344,291.8334045410156,288.94219970703125,285.0813903808594,0.0,0.0,0.0,0.0,1.0,1.0,2.843350988684934e-12,-7.911852691713539e-18,-2.8433429655888576e-12,3.663023877276128e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1606862246990203,-0.0,-6.255260221998369e-25,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,0.0,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,0.0,298.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,0.0,298.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,0.0,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,0.0,284.7348937988281,294.1499938964844,289.0437927246094,288.336181640625,291.8334045410156,288.94219970703125,285.08209228515625,0.0,0.0,0.0,0.0,1.0,1.0,1.878448026466917e-13,-5.2521196064982834e-18,-1.8783954426615522e-13,-6.739568755506631e-13,0.0,0.0,0.0,0.0,60.0,0.1553293168544769,-0.0,-1.401298464324817e-45,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,2.55840867154772e-13,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,2.6941307258027125e-13,298.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,1.989877446845201e-13,298.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,2.694128557398368e-13,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,1.2779763141831937e-12,284.7348937988281,294.1499938964844,289.0318908691406,288.3245544433594,291.8334045410156,288.94219970703125,285.0827941894531,0.0,0.0,0.0,0.0,1.0,1.0,1.321875958302729e-13,-5.870533067332727e-18,-1.3218172758601432e-13,1.0075198054321222e-12,0.0,0.0,0.0,0.0,60.0,0.1501716375350952,-0.0,-6.255260221998369e-25,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,0.0,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,0.0,298.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,0.0,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,0.0,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,0.0,284.7348937988281,294.1499938964844,289.0199584960937,288.3128356933594,291.8334045410156,288.94219970703125,285.0834655761719,0.0,0.0,0.0,0.0,1.0,1.0,1.878448026466917e-13,-5.252120020088589e-18,-1.8783954426615522e-13,-6.739568755506631e-13,0.0,0.0,0.0,0.0,60.0,0.1452036052942276,-0.0,-2.925565564880709e-33,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
