time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18160080,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,0.0,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,0.0,298.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,0.0,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,0.0,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,0.0,284.7348937988281,294.1499938964844,289.00799560546875,288.3011169433594,291.8334045410156,288.94219970703125,285.0841369628906,0.0,0.0,0.0,0.0,1.0,1.0,1.878448026466917e-13,-5.252120020088589e-18,-1.8783954426615522e-13,-6.739568755506631e-13,0.0,0.0,0.0,0.0,60.0,0.1403800398111343,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,-2.55840867154772e-13,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,-2.6941307258027125e-13,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,-1.989877446845201e-13,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,-2.694128557398368e-13,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,-1.2779763141831937e-12,284.7348937988281,294.1499938964844,288.9960021972656,288.28936767578125,291.8334045410156,288.94219970703125,285.0847473144531,0.0,0.0,0.0,0.0,1.0,1.0,-2.5233185766554426e-12,-3.210800188912625e-18,2.5233218292619597e-12,-3.3294608389744518e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1357729583978653,-0.0,-6.253548886872105e-25,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,0.0,298.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,0.0,298.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,0.0,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,0.0,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,0.0,284.7348937988281,294.1499938964844,288.9840087890625,288.2776184082031,291.8334045410156,288.94219970703125,285.0853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-2.4676612749713334e-12,-2.5923871416684858e-18,2.467663877056548e-12,-5.01093741153702e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1312962025403976,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,0.0,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,0.0,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,0.0,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,0.0,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,0.0,284.7348937988281,294.1499938964844,288.9720764160156,288.26593017578125,291.8334045410156,288.94219970703125,285.0859375,0.0,0.0,0.0,0.0,1.0,1.0,1.878448026466917e-13,-5.252120020088589e-18,-1.8783954426615522e-13,-6.739568755506631e-13,0.0,0.0,0.0,0.0,60.0,0.1270128786563873,-0.0,-4.74998140452183e-41,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,0.0,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,0.0,298.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,0.0,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,0.0,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,0.0,284.7348937988281,294.1499938964844,288.9601745605469,288.2542724609375,291.8334045410156,288.94219970703125,285.0865173339844,0.0,0.0,0.0,0.0,1.0,1.0,1.321875958302729e-13,-5.870533480923033e-18,-1.3218172758601432e-13,1.0075198054321222e-12,0.0,0.0,0.0,0.0,60.0,0.1228553280234336,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,0.0,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,0.0,298.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,0.0,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,0.0,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,0.0,284.7348937988281,294.1499938964844,288.9483642578125,288.2427062988281,291.8334045410156,288.94219970703125,285.0870666503906,0.0,0.0,0.0,0.0,1.0,1.0,1.878448026466917e-13,-5.252120433678895e-18,-1.8783954426615522e-13,-6.739568755506631e-13,0.0,0.0,0.0,0.0,60.0,0.1188515424728393,-0.0,-2.389535900060915e-38,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,0.0,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,0.0,298.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,0.0,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,0.0,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,0.0,284.7348937988281,294.1499938964844,288.9366760253906,288.23126220703125,291.8334045410156,288.94219970703125,285.0876159667969,0.0,0.0,0.0,0.0,1.0,1.0,1.878448026466917e-13,-5.252120433678895e-18,-1.8783954426615522e-13,-6.739568755506631e-13,0.0,0.0,0.0,0.0,60.0,0.1149525046348571,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,0.0,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,0.0,298.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,0.0,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,0.0,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,0.0,284.7348937988281,294.1499938964844,288.9251403808594,288.2199401855469,291.8334045410156,288.94219970703125,285.088134765625,0.0,0.0,0.0,0.0,1.0,1.0,1.878448026466917e-13,-5.252120433678895e-18,-1.8783954426615522e-13,-6.739568755506631e-13,0.0,0.0,0.0,0.0,60.0,0.1112062633037567,-0.0,-1.401298464324817e-45,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,0.0,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,0.0,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,0.0,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,0.0,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,0.0,284.7348937988281,294.1499938964844,288.9137268066406,288.208740234375,291.8334045410156,288.94219970703125,285.0886535644531,0.0,0.0,0.0,0.0,1.0,1.0,1.878448026466917e-13,-5.252120433678895e-18,-1.8783954426615522e-13,-6.739568755506631e-13,0.0,0.0,0.0,0.0,60.0,0.1075821667909622,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,2.55840867154772e-13,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,2.6941307258027125e-13,298.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,1.989877446845201e-13,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,2.694128557398368e-13,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,1.2779763141831937e-12,284.7348937988281,294.1499938964844,288.9024963378906,288.19775390625,291.8334045410156,288.94219970703125,285.0891418457031,0.0,0.0,0.0,0.0,1.0,1.0,1.321875958302729e-13,-5.870533480923033e-18,-1.3218172758601432e-13,1.0075198054321222e-12,0.0,0.0,0.0,0.0,60.0,0.1040754169225692,-0.0,-6.254402335763941e-25,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,2.55840867154772e-13,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,2.6941307258027125e-13,298.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,1.989877446845201e-13,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,2.694128557398368e-13,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,1.2779763141831937e-12,284.7348937988281,294.1499938964844,288.8914794921875,288.1869506835937,291.8334045410156,288.94219970703125,285.089599609375,0.0,0.0,0.0,0.0,1.0,1.0,2.435019959105833e-13,-4.633707386434757e-18,-2.43497360946296e-13,-2.3554335565334483e-12,0.0,0.0,0.0,0.0,60.0,0.100656509399414,-0.0,-6.255260221998369e-25,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,0.0,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,0.0,298.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,0.0,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,0.0,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,0.0,284.7348937988281,294.1499938964844,288.88067626953125,288.1763916015625,291.8334045410156,288.94219970703125,285.0900573730469,0.0,0.0,0.0,0.0,1.0,1.0,1.878448026466917e-13,-5.252120433678895e-18,-1.8783954426615522e-13,-6.739568755506631e-13,0.0,0.0,0.0,0.0,60.0,0.0973741561174392,-0.0,-2.926630121952173e-33,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,0.0,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,0.0,298.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,0.0,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,0.0,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,0.0,284.7348937988281,294.1499938964844,288.8701477050781,288.16607666015625,291.8334045410156,288.94219970703125,285.09051513671875,0.0,0.0,0.0,0.0,1.0,1.0,1.878448026466917e-13,-5.252120433678895e-18,-1.8783954426615522e-13,-6.739568755506631e-13,0.0,0.0,0.0,0.0,60.0,0.0941790044307708,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,0.0,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,0.0,298.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,0.0,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,0.0,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,0.0,284.7348937988281,294.1499938964844,288.8598937988281,288.1560363769531,291.8334045410156,288.94219970703125,285.0909423828125,0.0,0.0,0.0,0.0,1.0,1.0,1.321875958302729e-13,-5.870533480923033e-18,-1.3218172758601432e-13,1.0075198054321222e-12,0.0,0.0,0.0,0.0,60.0,0.0911075994372367,-0.0,-1.3766636373219862e-40,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,0.0,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,0.0,298.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,0.0,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,0.0,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,0.0,284.7348937988281,294.1499938964844,288.8499450683594,288.1462707519531,291.8334045410156,288.94219970703125,285.09136962890625,0.0,0.0,0.0,0.0,1.0,1.0,1.878448026466917e-13,-5.252120433678895e-18,-1.8783954426615522e-13,-6.739568755506631e-13,0.0,0.0,0.0,0.0,60.0,0.0881212651729583,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,0.0,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,0.0,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,0.0,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,0.0,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,0.0,284.7348937988281,294.1499938964844,288.8403015136719,288.1368408203125,291.8334045410156,288.94219970703125,285.0917663574219,0.0,0.0,0.0,0.0,1.0,1.0,1.321875958302729e-13,-5.870533480923033e-18,-1.3218172758601432e-13,1.0075198054321222e-12,0.0,0.0,0.0,0.0,60.0,0.0852484107017517,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,0.0,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,0.0,298.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,0.0,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,0.0,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,0.0,284.7348937988281,294.1499938964844,288.8310241699219,288.12774658203125,291.8334045410156,288.94219970703125,285.0921630859375,0.0,0.0,0.0,0.0,1.0,1.0,1.321875958302729e-13,-5.870533480923033e-18,-1.3218172758601432e-13,1.0075198054321222e-12,0.0,0.0,0.0,0.0,60.0,0.0824552997946739,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,0.0,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,0.0,298.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,0.0,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,0.0,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,0.0,284.7348937988281,294.1499938964844,288.8221435546875,288.1190185546875,291.8334045410156,288.94219970703125,285.092529296875,0.0,0.0,0.0,0.0,1.0,1.0,1.878448026466917e-13,-5.252120847269202e-18,-1.8783954426615522e-13,-6.739568755506631e-13,0.0,0.0,0.0,0.0,60.0,0.0797690600156784,-0.0,-4.203895392974451e-45,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,-2.55840867154772e-13,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,-2.6941307258027125e-13,298.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,-1.989877446845201e-13,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,-2.694128557398368e-13,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,-1.2779763141831937e-12,284.7348937988281,294.1499938964844,288.8136291503906,288.1106872558594,291.8334045410156,288.94219970703125,285.0928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.178824816903793e-12,-5.510681376731333e-19,5.178825250584662e-12,-7.666441266540591e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0771710574626922,-0.0,-6.255260221998369e-25,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,0.0,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,0.0,298.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,0.0,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,0.0,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,0.0,284.7348937988281,294.1499938964844,288.8055419921875,288.102783203125,291.8334045410156,288.94219970703125,285.09326171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.4676612749713334e-12,-2.5923879688490984e-18,2.467663877056548e-12,-5.01093741153702e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0746582522988319,-0.0,-1.1541429653075392e-32,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,-2.55840867154772e-13,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,-2.6941307258027125e-13,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,-1.989877446845201e-13,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,-2.694128557398368e-13,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,-1.2779763141831937e-12,284.7348937988281,294.1499938964844,288.79791259765625,288.0953063964844,291.8334045410156,288.94219970703125,285.0935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-2.5233185766554426e-12,-3.2108010160932364e-18,2.5233218292619597e-12,-3.3294608389744518e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0722119957208633,-0.0,-6.255260221998369e-25,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,-2.55840867154772e-13,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,-2.6941307258027125e-13,298.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,-1.989877446845201e-13,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,-2.694128557398368e-13,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,-1.2779763141831937e-12,284.7348937988281,294.1499938964844,288.7907409667969,288.0882873535156,291.8334045410156,288.94219970703125,285.09393310546875,0.0,0.0,0.0,0.0,1.0,1.0,1.878448026466917e-13,-5.252120847269202e-18,-1.8783954426615522e-13,-6.739568755506631e-13,0.0,0.0,0.0,0.0,60.0,0.0698612704873085,-0.0,-6.255252826427383e-25,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,-2.55840867154772e-13,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,-2.6941307258027125e-13,298.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,-1.989877446845201e-13,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,-2.694128557398368e-13,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,-1.2779763141831937e-12,284.7348937988281,294.1499938964844,288.7840881347656,288.0817565917969,291.8334045410156,288.94219970703125,285.0942687988281,0.0,0.0,0.0,0.0,1.0,1.0,1.878448026466917e-13,-5.252120847269202e-18,-1.8783954426615522e-13,-6.739568755506631e-13,0.0,0.0,0.0,0.0,60.0,0.0675706788897514,-0.0,-6.255260221998369e-25,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,-2.55840867154772e-13,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,-2.6941307258027125e-13,298.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,-1.989877446845201e-13,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,-2.694128557398368e-13,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,-1.2779763141831937e-12,284.7348937988281,294.1499938964844,288.7779235839844,288.0757141113281,291.8334045410156,288.94219970703125,285.0945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-2.5233185766554426e-12,-3.2108010160932364e-18,2.5233218292619597e-12,-3.3294608389744518e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0653722137212753,-0.0,-6.252704312665453e-25,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,0.0,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,0.0,298.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,0.0,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,0.0,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,0.0,284.7348937988281,294.1499938964844,288.7723388671875,288.0702209472656,291.8334045410156,288.94219970703125,285.0948791503906,0.0,0.0,0.0,0.0,1.0,1.0,1.878448026466917e-13,-5.252120847269202e-18,-1.8783954426615522e-13,-6.739568755506631e-13,0.0,0.0,0.0,0.0,60.0,0.0632291957736015,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,-5.11681734309544e-13,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,-5.388261451605425e-13,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,-3.979754893690402e-13,298.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,-5.388257114796735e-13,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,-2.555952628366387e-12,284.7348937988281,294.1499938964844,288.7673034667969,288.0653076171875,291.8334045410156,288.94219970703125,285.0951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-2.578975661499117e-12,-3.8292142701325284e-18,2.5789795646269376e-12,-1.6479842664118838e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0611726716160774,-0.0,-2.502102511077537e-24,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,0.0,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,0.0,298.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,0.0,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,0.0,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,0.0,284.7348937988281,294.1499938964844,288.7628479003906,288.0609436035156,291.8334045410156,288.94219970703125,285.095458984375,0.0,0.0,0.0,0.0,1.0,1.0,1.878448026466917e-13,-5.252120847269202e-18,-1.8783954426615522e-13,-6.739568755506631e-13,0.0,0.0,0.0,0.0,60.0,0.0591672025620937,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,-2.55840867154772e-13,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,-2.6941307258027125e-13,298.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,-1.989877446845201e-13,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,-2.694128557398368e-13,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,-1.2779763141831937e-12,284.7348937988281,294.1499938964844,288.759033203125,288.05718994140625,291.8334045410156,288.94219970703125,285.0957336425781,0.0,0.0,0.0,0.0,1.0,1.0,-2.5233185766554426e-12,-3.2108010160932364e-18,2.5233218292619597e-12,-3.3294608389744518e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0572433024644851,-0.0,-6.255260221998369e-25,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,5.11681734309544e-13,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,5.388261451605425e-13,298.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,3.979754893690402e-13,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,5.388257114796735e-13,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,2.555952628366387e-12,284.7348937988281,294.1499938964844,288.7558288574219,288.0540771484375,291.8334045410156,288.94219970703125,285.09600830078125,0.0,0.0,0.0,0.0,1.0,1.0,2.954665375212717e-12,-6.675027424405875e-18,-2.954658653159248e-12,3.0007056952066624e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0553815551102161,-0.0,-2.502104088799348e-24,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,2.55840867154772e-13,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,2.6941307258027125e-13,298.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,1.989877446845201e-13,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,2.694128557398368e-13,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,1.2779763141831937e-12,284.7348937988281,294.1499938964844,288.7533264160156,288.0516052246094,291.8334045410156,288.94219970703125,285.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,2.435019959105833e-13,-4.633707386434757e-18,-2.43497360946296e-13,-2.3554335565334483e-12,0.0,0.0,0.0,0.0,60.0,0.0535802952945232,-0.0,-6.256102824052758e-25,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,0.0,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,0.0,298.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,0.0,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,0.0,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,0.0,284.7348937988281,294.1499938964844,288.7514953613281,288.0498352050781,291.8334045410156,288.94219970703125,285.09649658203125,0.0,0.0,0.0,0.0,1.0,1.0,1.878448026466917e-13,-5.252120433678895e-18,-1.8783954426615522e-13,-6.739568755506631e-13,0.0,0.0,0.0,0.0,60.0,0.0518223755061626,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,0.0,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,0.0,298.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,0.0,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,0.0,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,0.0,284.7348937988281,294.1499938964844,288.7503662109375,288.0487365722656,291.8334045410156,288.94219970703125,285.09674072265625,0.0,0.0,0.0,0.0,1.0,1.0,2.787693687000825e-12,-8.530266152547983e-18,-2.7876852302238797e-12,5.344500449838696e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0501390360295772,-0.0,-1.9761998806615567e-37,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,0.0,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,0.0,298.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,0.0,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,0.0,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,0.0,284.7348937988281,294.1499938964844,288.75,288.0483703613281,291.8334045410156,288.94219970703125,285.09698486328125,0.0,0.0,0.0,0.0,1.0,1.0,1.321875958302729e-13,-5.870533480923033e-18,-1.3218172758601432e-13,1.0075198054321222e-12,0.0,0.0,0.0,0.0,60.0,0.0485018789768219,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,0.0,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,0.0,298.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,0.0,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,0.0,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,0.0,284.7348937988281,294.1499938964844,288.7501525878906,288.0484924316406,291.8334045410156,288.94219970703125,285.0971984863281,0.0,0.0,0.0,0.0,1.0,1.0,1.878448026466917e-13,-5.252120847269202e-18,-1.8783954426615522e-13,-6.739568755506631e-13,0.0,0.0,0.0,0.0,60.0,0.0469249859452247,-0.0,-1.1543024651972664e-32,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,0.0,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,0.0,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,0.0,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,0.0,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,0.0,284.7348937988281,294.1499938964844,288.7506103515625,288.0489501953125,291.8334045410156,288.94219970703125,285.0974426269531,0.0,0.0,0.0,0.0,1.0,1.0,2.787693687000825e-12,-8.530266152547983e-18,-2.7876852302238797e-12,5.344500449838696e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0453864820301532,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,2.55840867154772e-13,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,2.6941307258027125e-13,298.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,1.989877446845201e-13,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,2.694128557398368e-13,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,1.2779763141831937e-12,284.7348937988281,294.1499938964844,288.7513732910156,288.0497131347656,291.8334045410156,288.94219970703125,285.0976257324219,0.0,0.0,0.0,0.0,1.0,1.0,2.435019959105833e-13,-4.633707800025064e-18,-2.43497360946296e-13,-2.3554335565334483e-12,0.0,0.0,0.0,0.0,60.0,0.0439168252050876,-0.0,-6.254403321840073e-25,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,2.55840867154772e-13,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,2.6941307258027125e-13,298.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,1.989877446845201e-13,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,2.694128557398368e-13,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,1.2779763141831937e-12,284.7348937988281,294.1499938964844,288.75250244140625,288.0508117675781,291.8334045410156,288.94219970703125,285.09783935546875,0.0,0.0,0.0,0.0,1.0,1.0,2.435019959105833e-13,-4.633707800025064e-18,-2.43497360946296e-13,-2.3554335565334483e-12,0.0,0.0,0.0,0.0,60.0,0.0424915142357349,-0.0,-6.255260221998369e-25,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,0.0,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,0.0,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,0.0,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,0.0,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,0.0,284.7348937988281,294.1499938964844,288.75396728515625,288.05224609375,291.8334045410156,288.94219970703125,285.0980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-2.4676612749713334e-12,-2.5923877620539452e-18,2.467663877056548e-12,-5.01093741153702e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0411153472959995,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,0.0,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,0.0,298.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,0.0,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,0.0,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,0.0,284.7348937988281,294.1499938964844,288.7558288574219,288.0540466308594,291.8334045410156,288.94219970703125,285.0982360839844,0.0,0.0,0.0,0.0,1.0,1.0,1.321875958302729e-13,-5.870533480923033e-18,-1.3218172758601432e-13,1.0075198054321222e-12,0.0,0.0,0.0,0.0,60.0,0.0397837236523628,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,0.0,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,0.0,298.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,0.0,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,0.0,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,0.0,284.7348937988281,294.1499938964844,288.758056640625,288.0562438964844,291.8334045410156,288.94219970703125,285.0984191894531,0.0,0.0,0.0,0.0,1.0,1.0,1.878448026466917e-13,-5.252120433678895e-18,-1.8783954426615522e-13,-6.739568755506631e-13,0.0,0.0,0.0,0.0,60.0,0.0384951494634151,-0.0,-7.904796832153175e-37,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,0.0,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,0.0,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,0.0,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,0.0,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,0.0,284.7348937988281,294.1499938964844,288.7606811523437,288.0588073730469,291.8334045410156,288.94219970703125,285.0986022949219,0.0,0.0,0.0,0.0,1.0,1.0,1.878448026466917e-13,-5.252120433678895e-18,-1.8783954426615522e-13,-6.739568755506631e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0372441783547401,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
