time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18162540,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,2.55840867154772e-13,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,2.6941307258027125e-13,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,1.989877446845201e-13,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,2.694128557398368e-13,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,1.2779763141831937e-12,284.7348937988281,294.1499938964844,288.76373291015625,288.0617980957031,291.8334045410156,288.94219970703125,285.0987548828125,0.0,0.0,0.0,0.0,1.0,1.0,2.435019959105833e-13,-4.633707386434757e-18,-2.43497360946296e-13,-2.3554335565334483e-12,0.0,0.0,0.0,0.0,60.0,0.0360377840697765,-0.0,-6.254403321840073e-25,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,0.0,298.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,0.0,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,0.0,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,0.0,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,0.0,284.7348937988281,294.1499938964844,288.7672119140625,288.0652160644531,291.8334045410156,288.94219970703125,285.09893798828125,0.0,0.0,0.0,0.0,1.0,1.0,1.878448026466917e-13,-5.252120433678895e-18,-1.8783954426615522e-13,-6.739568755506631e-13,0.0,0.0,0.0,0.0,60.0,0.0348662249743938,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,-2.55840867154772e-13,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,-2.6941307258027125e-13,298.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,-1.989877446845201e-13,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,-2.694128557398368e-13,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,-1.2779763141831937e-12,284.7348937988281,294.1499938964844,288.7711486816406,288.069091796875,291.8334045410156,288.94219970703125,285.0990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-2.5233185766554426e-12,-3.210800809298084e-18,2.5233218292619597e-12,-3.3294608389744518e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0337367467582225,-0.0,-6.2544245224769005e-25,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,-2.55840867154772e-13,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,-2.6941307258027125e-13,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,-1.989877446845201e-13,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,-2.694128557398368e-13,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,-1.2779763141831937e-12,284.7348937988281,294.1499938964844,288.77557373046875,288.0733947753906,291.8334045410156,288.94219970703125,285.0992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.5233185766554426e-12,-3.210800809298084e-18,2.5233218292619597e-12,-3.3294608389744518e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0326395630836486,-0.0,-6.255260221998369e-25,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,0.0,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,0.0,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,0.0,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,0.0,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,0.0,284.7348937988281,294.1499938964844,288.78045654296875,288.07818603515625,291.8334045410156,288.94219970703125,285.0993957519531,0.0,0.0,0.0,0.0,1.0,1.0,1.321875958302729e-13,-5.870533480923033e-18,-1.3218172758601432e-13,1.0075198054321222e-12,0.0,0.0,0.0,0.0,60.0,0.0315821133553981,-0.0,-1.7785791302890364e-36,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,0.0,298.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,0.0,298.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,0.0,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,0.0,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,0.0,284.7348937988281,294.1499938964844,288.78582763671875,288.0834655761719,291.8334045410156,288.94219970703125,285.0995483398437,0.0,0.0,0.0,0.0,1.0,1.0,1.321875958302729e-13,-5.870533480923033e-18,-1.3218172758601432e-13,1.0075198054321222e-12,0.0,0.0,0.0,0.0,60.0,0.030554624274373,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,-2.55840867154772e-13,298.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,-2.6941307258027125e-13,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,-1.989877446845201e-13,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,-2.694128557398368e-13,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,-1.2779763141831937e-12,284.7348937988281,294.1499938964844,288.791748046875,288.0892639160156,291.8334045410156,288.94219970703125,285.0997009277344,0.0,0.0,0.0,0.0,1.0,1.0,7.653040256638127e-14,-6.488946528167171e-18,-7.652391090587354e-14,2.6889963779946898e-12,0.0,0.0,0.0,0.0,60.0,0.0295646041631698,-0.0,-6.255260221998369e-25,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,0.0,298.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,0.0,298.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,0.0,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,0.0,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,0.0,284.7348937988281,294.1499938964844,288.7981872558594,288.0955505371094,291.8334045410156,288.94219970703125,285.0998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.4676612749713334e-12,-2.5923877620539452e-18,2.467663877056548e-12,-5.01093741153702e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0286064743995666,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,0.0,298.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,0.0,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,0.0,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,0.0,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,0.0,284.7348937988281,294.1499938964844,288.8051452636719,288.1023864746094,291.8334045410156,288.94219970703125,285.0999755859375,0.0,0.0,0.0,0.0,1.0,1.0,1.321875958302729e-13,-5.870533480923033e-18,-1.3218172758601432e-13,1.0075198054321222e-12,0.0,0.0,0.0,0.0,60.0,0.0276792682707309,-0.0,-7.969802731601572e-37,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,2.55840867154772e-13,298.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,2.6941307258027125e-13,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,1.989877446845201e-13,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,2.694128557398368e-13,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,1.2779763141831937e-12,284.7348937988281,294.1499938964844,288.8127136230469,288.1097717285156,291.8334045410156,288.94219970703125,285.10009765625,0.0,0.0,0.0,0.0,1.0,1.0,1.321875958302729e-13,-5.870533480923033e-18,-1.3218172758601432e-13,1.0075198054321222e-12,0.0,0.0,0.0,0.0,60.0,0.0267776791006326,-0.0,-6.255260221998369e-25,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,2.55840867154772e-13,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,2.6941307258027125e-13,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,1.989877446845201e-13,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,2.694128557398368e-13,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,1.2779763141831937e-12,284.7348937988281,294.1499938964844,288.8208312988281,288.11773681640625,291.8334045410156,288.94219970703125,285.1002197265625,0.0,0.0,0.0,0.0,1.0,1.0,1.321875958302729e-13,-5.8705338945133395e-18,-1.3218172758601432e-13,1.0075198054321222e-12,0.0,0.0,0.0,0.0,60.0,0.0259098540991544,-0.0,-6.254396419307152e-25,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,2.55840867154772e-13,298.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,2.6941307258027125e-13,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,1.989877446845201e-13,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,2.694128557398368e-13,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,1.2779763141831937e-12,284.7348937988281,294.1499938964844,288.8295288085937,288.12628173828125,291.8334045410156,288.94219970703125,285.100341796875,0.0,0.0,0.0,0.0,1.0,1.0,1.321875958302729e-13,-5.8705338945133395e-18,-1.3218172758601432e-13,1.0075198054321222e-12,0.0,0.0,0.0,0.0,60.0,0.0250661261379718,-0.0,-6.255260221998369e-25,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,2.55840867154772e-13,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,2.6941307258027125e-13,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,1.989877446845201e-13,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,2.694128557398368e-13,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,1.2779763141831937e-12,284.7348937988281,294.1499938964844,288.8388671875,288.13543701171875,291.8334045410156,288.94219970703125,285.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,2.435019959105833e-13,-4.633707800025064e-18,-2.43497360946296e-13,-2.3554335565334483e-12,0.0,0.0,0.0,0.0,60.0,0.024253686890006,-0.0,-6.254389023736166e-25,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,0.0,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,0.0,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,0.0,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,0.0,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,0.0,284.7348937988281,294.1499938964844,288.84881591796875,288.1451721191406,291.8334045410156,288.94219970703125,285.1005554199219,0.0,0.0,0.0,0.0,1.0,1.0,1.878448026466917e-13,-5.252120847269202e-18,-1.8783954426615522e-13,-6.739568755506631e-13,0.0,0.0,0.0,0.0,60.0,0.0234636403620243,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,0.0,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,0.0,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,0.0,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,0.0,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,0.0,284.7348937988281,294.1499938964844,288.85943603515625,288.15557861328125,291.8334045410156,288.94219970703125,285.1006774902344,0.0,0.0,0.0,0.0,1.0,1.0,2.787693687000825e-12,-8.530266979728596e-18,-2.7876852302238797e-12,5.344500449838696e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0227030552923679,-0.0,-1.9761998806615567e-37,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,0.0,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,0.0,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,0.0,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,0.0,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,0.0,284.7348937988281,294.1499938964844,288.8706970214844,288.1665954589844,291.8334045410156,288.94219970703125,285.10076904296875,0.0,0.0,0.0,0.0,1.0,1.0,1.321875958302729e-13,-5.8705338945133395e-18,-1.3218172758601432e-13,1.0075198054321222e-12,0.0,0.0,0.0,0.0,60.0,0.0219633225351572,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,-2.55840867154772e-13,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,-2.6941307258027125e-13,298.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,-1.989877446845201e-13,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,-2.694128557398368e-13,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,-1.2779763141831937e-12,284.7348937988281,294.1499938964844,288.88262939453125,288.17828369140625,291.8334045410156,288.94219970703125,285.10089111328125,0.0,0.0,0.0,0.0,1.0,1.0,1.878448026466917e-13,-5.252120847269202e-18,-1.8783954426615522e-13,-6.739568755506631e-13,0.0,0.0,0.0,0.0,60.0,0.0212512463331222,-0.0,-6.255260221998369e-25,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,0.0,298.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,0.0,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,0.0,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,0.0,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,0.0,284.7348937988281,294.1499938964844,288.8952331542969,288.1906433105469,291.8334045410156,288.94219970703125,285.1009826660156,0.0,0.0,0.0,0.0,1.0,1.0,1.878448026466917e-13,-5.252120847269202e-18,-1.8783954426615522e-13,-6.739568755506631e-13,0.0,0.0,0.0,0.0,60.0,0.0205620173364877,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,0.0,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,0.0,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,0.0,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,0.0,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,0.0,284.7348937988281,294.1499938964844,288.9085693359375,288.2037048339844,291.8334045410156,288.94219970703125,285.10107421875,0.0,0.0,0.0,0.0,1.0,1.0,2.787693687000825e-12,-8.530266979728596e-18,-2.7876852302238797e-12,5.344500449838696e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0198950190097093,-0.0,-1.976200104869311e-37,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,0.0,298.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,0.0,298.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,0.0,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,0.0,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,0.0,284.7348937988281,294.1499938964844,288.9226379394531,288.2174987792969,291.8334045410156,288.94219970703125,285.1011657714844,0.0,0.0,0.0,0.0,1.0,1.0,1.321875958302729e-13,-5.8705338945133395e-18,-1.3218172758601432e-13,1.0075198054321222e-12,0.0,0.0,0.0,0.0,60.0,0.0192458406090736,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,2.55840867154772e-13,298.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,2.6941307258027125e-13,298.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,1.989877446845201e-13,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,2.694128557398368e-13,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,1.2779763141831937e-12,284.7348937988281,294.1499938964844,288.9374389648437,288.23199462890625,291.8334045410156,288.94219970703125,285.10125732421875,0.0,0.0,0.0,0.0,1.0,1.0,2.843350988684934e-12,-7.911853518894151e-18,-2.8433429655888576e-12,3.663023877276128e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0186216812580823,-0.0,-6.2544102243729925e-25,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,2.55840867154772e-13,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,2.6941307258027125e-13,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,1.989877446845201e-13,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,2.694128557398368e-13,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,1.2779763141831937e-12,284.7348937988281,294.1499938964844,288.9529724121094,288.2472229003906,291.8334045410156,288.94219970703125,285.1013488769531,0.0,0.0,0.0,0.0,1.0,1.0,2.435019959105833e-13,-4.633707800025064e-18,-2.43497360946296e-13,-2.3554335565334483e-12,0.0,0.0,0.0,0.0,60.0,0.0180144179612398,-0.0,-6.255260221998369e-25,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,0.0,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,0.0,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,0.0,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,0.0,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,0.0,284.7348937988281,294.1499938964844,288.96929931640625,288.2632141113281,291.8334045410156,288.94219970703125,285.1014404296875,0.0,0.0,0.0,0.0,1.0,1.0,1.321875958302729e-13,-5.870534308103647e-18,-1.3218172758601432e-13,1.0075198054321222e-12,0.0,0.0,0.0,0.0,60.0,0.0174300614744424,-0.0,-1.976198759622785e-37,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,0.0,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,0.0,298.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,0.0,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,0.0,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,0.0,284.7348937988281,294.1499938964844,288.9864196777344,288.27996826171875,291.8334045410156,288.94219970703125,285.1015014648437,0.0,0.0,0.0,0.0,1.0,1.0,1.321875958302729e-13,-5.870534308103647e-18,-1.3218172758601432e-13,1.0075198054321222e-12,0.0,0.0,0.0,0.0,60.0,0.0168614108115434,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,-2.55840867154772e-13,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,-2.6941307258027125e-13,298.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,-1.989877446845201e-13,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,-2.694128557398368e-13,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,-1.2779763141831937e-12,284.7348937988281,294.1499938964844,289.0043029785156,288.2975158691406,291.8334045410156,288.94219970703125,285.1015930175781,0.0,0.0,0.0,0.0,1.0,1.0,7.653040256638127e-14,-6.488947355347786e-18,-7.652391090587354e-14,2.6889963779946898e-12,0.0,0.0,0.0,0.0,60.0,0.0163142811506986,-0.0,-6.254389023736166e-25,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,0.0,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,0.0,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,0.0,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,0.0,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,0.0,284.7348937988281,294.1499938964844,289.0230407714844,288.3158569335937,291.8334045410156,288.94219970703125,285.1016845703125,0.0,0.0,0.0,0.0,1.0,1.0,1.321875958302729e-13,-5.870534308103647e-18,-1.3218172758601432e-13,1.0075198054321222e-12,0.0,0.0,0.0,0.0,60.0,0.0157818496227264,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,0.0,298.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,0.0,298.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,0.0,298.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,0.0,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,0.0,284.7348937988281,294.1499938964844,289.0426025390625,288.33502197265625,291.8334045410156,288.94219970703125,285.10174560546875,0.0,0.0,0.0,0.0,1.0,1.0,1.321875958302729e-13,-5.870534308103647e-18,-1.3218172758601432e-13,1.0075198054321222e-12,0.0,0.0,0.0,0.0,60.0,0.0152696324512362,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,5.11681734309544e-13,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,5.388261451605425e-13,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,3.979754893690402e-13,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,5.388257114796735e-13,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,2.555952628366387e-12,284.7348937988281,294.1499938964844,289.0630187988281,288.35504150390625,291.8334045410156,288.94219970703125,285.101806640625,0.0,0.0,0.0,0.0,1.0,1.0,2.9915918917447493e-13,-4.0152951663712324e-18,-2.9915517762643693e-13,-4.036910129096016e-12,0.0,0.0,0.0,0.0,60.0,0.0147738307714462,-0.0,-2.502104088799348e-24,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,2.55840867154772e-13,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,2.6941307258027125e-13,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,1.989877446845201e-13,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,2.694128557398368e-13,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,1.2779763141831937e-12,284.7348937988281,294.1499938964844,289.0843200683594,288.3758850097656,291.8334045410156,288.94219970703125,285.1018981933594,0.0,0.0,0.0,0.0,1.0,1.0,2.843350988684934e-12,-7.911854346074764e-18,-2.8433429655888576e-12,3.663023877276128e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0142940366640686,-0.0,-6.2544102243729925e-25,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,2.55840867154772e-13,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,2.6941307258027125e-13,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,1.989877446845201e-13,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,2.694128557398368e-13,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,1.2779763141831937e-12,284.7348937988281,294.1499938964844,289.1064758300781,288.3976135253906,291.8334045410156,288.94219970703125,285.1019592285156,0.0,0.0,0.0,0.0,1.0,1.0,2.843350988684934e-12,-7.911854346074764e-18,-2.8433429655888576e-12,3.663023877276128e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0138271553441882,-0.0,-6.255260221998369e-25,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,0.0,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,0.0,298.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,0.0,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,0.0,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,0.0,284.7348937988281,294.1499938964844,289.1295471191406,288.4201965332031,291.8334045410156,288.94219970703125,285.1020202636719,0.0,0.0,0.0,0.0,1.0,1.0,1.321875958302729e-13,-5.870534308103647e-18,-1.3218172758601432e-13,1.0075198054321222e-12,0.0,0.0,0.0,0.0,60.0,0.0133782429620623,-0.0,-3.174906639651895e-36,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,2.55840867154772e-13,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,2.6941307258027125e-13,298.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,1.989877446845201e-13,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,2.694128557398368e-13,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,1.2779763141831937e-12,284.7348937988281,294.1499938964844,289.1535339355469,288.4436950683594,291.8334045410156,288.94219970703125,285.1020812988281,0.0,0.0,0.0,0.0,1.0,1.0,2.435019959105833e-13,-4.63370821361537e-18,-2.43497360946296e-13,-2.3554335565334483e-12,0.0,0.0,0.0,0.0,60.0,0.0129414293915033,-0.0,-6.255260221998369e-25,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,2.55840867154772e-13,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,2.6941307258027125e-13,298.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,1.989877446845201e-13,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,2.694128557398368e-13,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,1.2779763141831937e-12,284.7348937988281,294.1499938964844,289.1784362792969,288.4681091308594,291.8334045410156,288.94219970703125,285.1021423339844,0.0,0.0,0.0,0.0,1.0,1.0,1.321875958302729e-13,-5.870534308103647e-18,-1.3218172758601432e-13,1.0075198054321222e-12,0.0,0.0,0.0,0.0,60.0,0.012521231546998,-0.0,-6.2544102243729925e-25,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,2.55840867154772e-13,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,2.6941307258027125e-13,298.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,1.989877446845201e-13,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,2.694128557398368e-13,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,1.2779763141831937e-12,284.7348937988281,294.1499938964844,289.2043151855469,288.4934387207031,291.8334045410156,288.94219970703125,285.1022033691406,0.0,0.0,0.0,0.0,1.0,1.0,1.321875958302729e-13,-5.870534308103647e-18,-1.3218172758601432e-13,1.0075198054321222e-12,0.0,0.0,0.0,0.0,60.0,0.0121123669669032,-0.0,-6.255260221998369e-25,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,-2.55840867154772e-13,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,-2.6941307258027125e-13,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,-1.989877446845201e-13,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,-2.694128557398368e-13,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,-1.2779763141831937e-12,284.7348937988281,294.1499938964844,289.2311096191406,288.51971435546875,291.8334045410156,288.94219970703125,285.1022644042969,0.0,0.0,0.0,0.0,1.0,1.0,7.653040256638127e-14,-6.488947768938089e-18,-7.652391090587354e-14,2.6889963779946898e-12,0.0,0.0,0.0,0.0,60.0,0.0117190340533852,-0.0,-6.254417126905914e-25,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,0.0,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,0.0,298.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,0.0,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,0.0,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,0.0,284.7348937988281,294.1499938964844,289.2589111328125,288.5469665527344,291.8334045410156,288.94219970703125,285.102294921875,0.0,0.0,0.0,0.0,1.0,1.0,1.878448026466917e-13,-5.252121674449814e-18,-1.8783954426615522e-13,-6.739568755506631e-13,0.0,0.0,0.0,0.0,60.0,0.0113363191485404,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,2.55840867154772e-13,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,2.6941307258027125e-13,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,1.989877446845201e-13,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,2.694128557398368e-13,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,1.2779763141831937e-12,284.7348937988281,294.1499938964844,289.2877197265625,288.5751647949219,291.8334045410156,288.94219970703125,285.10235595703125,0.0,0.0,0.0,0.0,1.0,1.0,2.435019959105833e-13,-4.63370821361537e-18,-2.43497360946296e-13,-2.3554335565334483e-12,0.0,0.0,0.0,0.0,60.0,0.0109681421890854,-0.0,-6.255260221998369e-25,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,2.55840867154772e-13,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,2.6941307258027125e-13,298.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,1.989877446845201e-13,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,2.694128557398368e-13,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,1.2779763141831937e-12,284.7348937988281,294.1499938964844,289.3175354003906,288.6043701171875,291.8334045410156,288.94219970703125,285.1024169921875,0.0,0.0,0.0,0.0,1.0,1.0,2.843350988684934e-12,-7.911854346074764e-18,-2.8433429655888576e-12,3.663023877276128e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0106117874383926,-0.0,-6.255260221998369e-25,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,0.0,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,0.0,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,0.0,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,0.0,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,0.0,284.7348937988281,294.1499938964844,289.3483581542969,288.63458251953125,291.8334045410156,288.94219970703125,285.1024475097656,0.0,0.0,0.0,0.0,1.0,1.0,1.321875958302729e-13,-5.870534721693952e-18,-1.3218172758601432e-13,1.0075198054321222e-12,0.0,0.0,0.0,0.0,60.0,0.0102668786421418,-0.0,-7.96980004110852e-37,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,2.55840867154772e-13,298.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,2.6941307258027125e-13,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,1.989877446845201e-13,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,2.694128557398368e-13,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,1.2779763141831937e-12,284.7348937988281,294.1499938964844,289.3802490234375,288.6658020019531,291.8334045410156,288.94219970703125,285.1025085449219,0.0,0.0,0.0,0.0,1.0,1.0,2.435019959105833e-13,-4.63370821361537e-18,-2.43497360946296e-13,-2.3554335565334483e-12,0.0,0.0,0.0,0.0,60.0,0.0099313128739595,-0.0,-6.255260221998369e-25,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
