time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18164940,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,-2.55840867154772e-13,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,-2.6941307258027125e-13,298.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,-1.989877446845201e-13,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,-2.694128557398368e-13,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,-1.2779763141831937e-12,284.7348937988281,294.1499938964844,289.4131774902344,288.6980895996094,291.8334045410156,288.94219970703125,285.1025695800781,0.0,0.0,0.0,0.0,1.0,1.0,7.653040256638127e-14,-6.488947768938089e-18,-7.652391090587354e-14,2.6889963779946898e-12,0.0,0.0,0.0,0.0,60.0,0.0096087018027901,-0.0,-6.2544245224769005e-25,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,0.0,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,0.0,298.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,0.0,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,0.0,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,0.0,284.7348937988281,294.1499938964844,289.4472045898437,288.7314147949219,291.8334045410156,288.94219970703125,285.10260009765625,0.0,0.0,0.0,0.0,1.0,1.0,1.878448026466917e-13,-5.252121674449814e-18,-1.8783954426615522e-13,-6.739568755506631e-13,0.0,0.0,0.0,0.0,60.0,0.0092948097735643,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,2.55840867154772e-13,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,2.6941307258027125e-13,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,1.989877446845201e-13,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,2.694128557398368e-13,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,1.2779763141831937e-12,284.7348937988281,294.1499938964844,289.4822998046875,288.76580810546875,291.8334045410156,288.94219970703125,285.1026306152344,0.0,0.0,0.0,0.0,1.0,1.0,2.435019959105833e-13,-4.633708627205676e-18,-2.43497360946296e-13,-2.3554335565334483e-12,0.0,0.0,0.0,0.0,60.0,0.0089928926900029,-0.0,-6.254403321840073e-25,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,2.55840867154772e-13,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,2.6941307258027125e-13,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,1.989877446845201e-13,298.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,2.694128557398368e-13,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,1.2779763141831937e-12,284.7348937988281,294.1499938964844,289.5185241699219,288.80126953125,291.8334045410156,288.94219970703125,285.1026916503906,0.0,0.0,0.0,0.0,1.0,1.0,1.878448026466917e-13,-5.252121674449814e-18,-1.8783954426615522e-13,-6.739568755506631e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0086991284042596,-0.0,-6.255260221998369e-25,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,-2.55840867154772e-13,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,-2.6941307258027125e-13,298.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,-1.989877446845201e-13,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,-2.694128557398368e-13,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,-1.2779763141831937e-12,284.7348937988281,294.1499938964844,289.55584716796875,288.8378601074219,291.8334045410156,288.94219970703125,285.10272216796875,0.0,0.0,0.0,0.0,1.0,1.0,7.653040256638127e-14,-6.488947768938089e-18,-7.652391090587354e-14,2.6889963779946898e-12,0.0,0.0,0.0,0.0,60.0,0.008416548371315,-0.0,-6.2544102243729925e-25,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,0.0,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,0.0,298.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,0.0,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,0.0,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,0.0,284.7348937988281,294.1499938964844,289.5943298339844,288.87554931640625,291.8334045410156,288.94219970703125,285.1027526855469,0.0,0.0,0.0,0.0,1.0,1.0,1.878448026466917e-13,-5.252121674449814e-18,-1.8783954426615522e-13,-6.739568755506631e-13,0.0,0.0,0.0,0.0,60.0,0.0081415977329015,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,0.0,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,0.0,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,0.0,298.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,0.0,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,0.0,284.7348937988281,294.1499938964844,289.63397216796875,288.9143981933594,291.8334045410156,288.94219970703125,285.1028137207031,0.0,0.0,0.0,0.0,1.0,1.0,1.878448026466917e-13,-5.252121674449814e-18,-1.8783954426615522e-13,-6.739568755506631e-13,0.0,0.0,0.0,0.0,60.0,0.0078771142289042,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,0.0,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,0.0,298.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,0.0,298.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,0.0,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,0.0,284.7348937988281,294.1499938964844,289.6747741699219,288.954345703125,291.8334045410156,288.94219970703125,285.10284423828125,0.0,0.0,0.0,0.0,1.0,1.0,1.878448026466917e-13,-5.252121674449814e-18,-1.8783954426615522e-13,-6.739568755506631e-13,0.0,0.0,0.0,0.0,60.0,0.0076211071573197,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,0.0,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,0.0,298.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,0.0,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,0.0,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,0.0,284.7348937988281,294.1499938964844,289.7167358398437,288.9955139160156,291.8334045410156,288.94219970703125,285.1028747558594,0.0,0.0,0.0,0.0,1.0,1.0,1.878448026466917e-13,-5.252121674449814e-18,-1.8783954426615522e-13,-6.739568755506631e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0073733422905206,-0.0,-1.976200329077065e-37,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,0.0,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,0.0,298.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,0.0,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,0.0,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,0.0,284.7348937988281,294.1499938964844,289.75994873046875,289.0378112792969,291.8334045410156,288.94219970703125,285.1029052734375,0.0,0.0,0.0,0.0,1.0,1.0,2.787693687000825e-12,-8.530267806909208e-18,-2.7876852302238797e-12,5.344500449838696e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0071323085576295,-0.0,-0.0,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,2.55840867154772e-13,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,2.6941307258027125e-13,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,1.989877446845201e-13,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,2.694128557398368e-13,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,1.2779763141831937e-12,284.7348937988281,294.1499938964844,289.8043518066406,289.0813293457031,291.8334045410156,288.94219970703125,285.1029357910156,0.0,0.0,0.0,0.0,1.0,1.0,2.435019959105833e-13,-4.633708627205676e-18,-2.43497360946296e-13,-2.3554335565334483e-12,0.0,0.0,0.0,0.0,60.0,0.0069004725664854,-0.0,-6.254403321840073e-25,0.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.050000000745058,0.0,298.492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.792236328125,0.0,0.050000000745058,0.0,298.875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.050000000745058,0.0,298.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.791015625,0.0,0.050000000745058,0.0,298.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.050000000745058,0.0,284.7348937988281,290.2820129394531,289.8500061035156,289.12603759765625,291.8334045410156,288.94219970703125,285.1029663085937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.321875958302729e-13,-5.870534721693952e-18,-1.3218172758601432e-13,1.0075198054321222e-12,0.0,0.0,0.0,0.0,60.0,0.0066749420948326,-0.0,-0.0,1.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.655851423740387,0.050000000745058,0.0407854616641998,298.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.655851423740387,0.050000000745058,0.0429490655660629,298.8383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.655851423740387,0.050000000745058,0.0317220389842987,298.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.655851423740387,0.050000000745058,0.0429490581154823,298.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.655851423740387,0.050000000745058,0.2037317752838134,285.0148620605469,290.22418212890625,289.8966369628906,289.1712646484375,295.0592956542969,296.60272216796875,285.3170166015625,1.0,0.1102389320731163,0.0739219859242439,0.0739219859242439,1.0,1.0,-0.4828026294708252,0.0003072743420489,0.482495367527008,-0.1800626665353775,0.0,0.0,0.0,8.729036331176758,60.0,1445.87060546875,0.0,13.640469551086426,1.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95330810546875,0.6501794457435608,0.050000000745058,0.0451751127839088,298.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95330810546875,0.6501794457435608,0.050000000745058,0.0475715696811676,298.7795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.6501794457435608,0.050000000745058,0.0351361967623233,298.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95330810546875,0.6501794457435608,0.050000000745058,0.0475715659558773,298.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95330810546875,0.6501794457435608,0.050000000745058,0.2256590276956558,286.1127624511719,290.1654663085937,289.9440002441406,289.2161865234375,295.3653564453125,298.44952392578125,286.8370666503906,1.0,0.1220566034317016,0.1478439718484878,0.1478439718484878,1.0,1.0,-0.5348228216171265,0.014750356785953,0.5200724601745605,-0.1822776198387146,0.0,0.0,0.0,10.863882064819336,60.0,2827.28955078125,0.0,18.66158103942871,1.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.380126953125,0.6119946837425232,0.050000000745058,0.045476745814085,298.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.380126953125,0.6119946837425232,0.050000000745058,0.0478892028331756,298.7366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.380126953125,0.6119946837425232,0.050000000745058,0.0353708006441593,298.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.380126953125,0.6119946837425232,0.050000000745058,0.0478892028331756,298.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.380126953125,0.6119946837425232,0.050000000745058,0.2271657586097717,287.54315185546875,290.1058654785156,289.9920349121094,289.2608337402344,295.37158203125,298.513916015625,288.06121826171875,1.0,0.1326467841863632,0.2217659652233123,0.2217659652233123,1.0,1.0,-0.5383956432342529,0.0332897491753101,0.5051058530807495,-0.1649490445852279,0.0,0.0,0.0,14.687573432922363,60.0,2883.884521484375,0.0,22.398334503173828,1.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4247741699219,0.5808529853820801,0.050000000745058,0.0456269904971122,298.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4247741699219,0.5808529853820801,0.050000000745058,0.0480474159121513,298.7056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4247741699219,0.5808529853820801,0.050000000745058,0.0354876592755317,298.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4247741699219,0.5808529853820801,0.050000000745058,0.0480474159121513,298.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4247741699219,0.5808529853820801,0.050000000745058,0.2279162555932998,288.5401306152344,290.04547119140625,290.0407409667969,289.30523681640625,295.4120788574219,298.54803466796875,288.9222717285156,1.0,0.1422741860151291,0.2956879436969757,0.2956879436969757,1.0,1.0,-0.540172278881073,0.0589450672268867,0.4812271893024444,-0.1399810910224914,0.0,0.0,0.0,18.578737258911133,60.0,2646.114990234375,0.0,26.096649169921875,1.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2474670410156,0.5561951398849487,0.050000000745058,0.0457707345485687,298.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2474670410156,0.5561951398849487,0.050000000745058,0.048198789358139,298.682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2474670410156,0.5561951398849487,0.050000000745058,0.0355994626879692,298.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2474670410156,0.5561951398849487,0.050000000745058,0.048198789358139,298.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2474670410156,0.5561951398849487,0.050000000745058,0.2286342978477478,289.3418273925781,289.98358154296875,290.09063720703125,289.3498229980469,295.4563293457031,298.5916748046875,289.67596435546875,1.0,0.1510711461305618,0.3709659278392792,0.3709659278392792,0.9999839067459106,1.0,-0.5418719053268433,0.0960213840007782,0.445850521326065,-0.1036161705851554,0.0,0.0,0.0,22.423540115356445,60.0,2382.134521484375,0.0,29.765438079833984,1.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9598388671875,0.5376279950141907,0.050000000745058,0.045905727893114,298.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9598388671875,0.5376279950141907,0.050000000745058,0.048340942710638,298.6654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9598388671875,0.5376279950141907,0.050000000745058,0.035704456269741,298.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9598388671875,0.5376279950141907,0.050000000745058,0.048340942710638,298.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9598388671875,0.5376279950141907,0.050000000745058,0.229308620095253,290.0445556640625,289.9222717285156,290.1401062011719,289.3931884765625,295.4764099121094,298.6060791015625,290.3486022949219,1.0,0.1588148474693298,0.4956879615783691,0.4956879615783691,0.9985010027885436,1.0,-0.5434680581092834,0.1658597141504287,0.3776083588600158,-0.0345973335206508,0.0,0.0,0.0,26.042200088500977,60.0,2133.828369140625,0.0,33.22673797607422,1.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.614013671875,0.5233178734779358,0.050000000745058,0.0460344776511192,298.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.614013671875,0.5233178734779358,0.050000000745058,0.0484765209257602,298.65301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.614013671875,0.5233178734779358,0.050000000745058,0.0358045920729637,298.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.614013671875,0.5233178734779358,0.050000000745058,0.0484765209257602,298.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.614013671875,0.5233178734779358,0.050000000745058,0.2299517542123794,290.69061279296875,289.8595275878906,290.1907043457031,289.4367370605469,295.3245849609375,298.57830810546875,290.96343994140625,1.0,0.1658301651477813,0.6217659711837769,0.6217659711837769,0.9970019459724426,1.0,-0.5449902415275574,0.2178276777267456,0.3271625936031341,0.0166629385203123,0.0,0.0,0.0,29.49176979064941,60.0,1877.763916015625,-0.0,36.55080032348633,1.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.186767578125,0.5123761296272278,0.050000000745058,0.0461544431746006,298.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.186767578125,0.5123761296272278,0.050000000745058,0.0486028492450714,298.6444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.186767578125,0.5123761296272278,0.050000000745058,0.0358978994190692,298.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.186767578125,0.5123761296272278,0.050000000745058,0.0486028492450714,298.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.186767578125,0.5123761296272278,0.050000000745058,0.2305509895086288,291.25164794921875,289.7960510253906,290.24188232421875,289.47998046875,294.9250793457031,298.5383605957031,291.469482421875,1.0,0.1720915287733078,0.7478439807891846,0.7478439807891846,0.9955029487609864,1.0,-0.5464085340499878,0.2405483722686767,0.305860161781311,0.0388372801244258,0.0,0.0,0.0,32.702579498291016,60.0,1546.6810302734375,-0.0,39.67035675048828,1.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6446533203125,0.5038734674453735,0.050000000745058,0.0462651923298835,298.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6446533203125,0.5038734674453735,0.050000000745058,0.0487194769084453,298.638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6446533203125,0.5038734674453735,0.050000000745058,0.0359840393066406,298.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6446533203125,0.5038734674453735,0.050000000745058,0.0487194769084453,298.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6446533203125,0.5038734674453735,0.050000000745058,0.2311042249202728,291.6962280273437,289.7319030761719,290.29364013671875,289.52294921875,294.7831726074219,298.5072631835937,291.87457275390625,1.0,0.1776603907346725,0.8739219903945923,0.8739219903945923,0.99400395154953,1.0,-0.5477179288864136,0.2488139569759369,0.2989040017127991,0.0466533228754997,0.0,0.0,0.0,35.6651611328125,60.0,1280.5321044921875,-0.0,42.56723785400391,1.0,281.3661193847656,283.7335510253906,293.70361328125,295.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.657899946581505e-21,4.3289499732907525e-21,4.3289499732907525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.03155517578125,0.4971023499965668,0.050000000745058,0.04636662453413,298.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.03155517578125,0.4971023499965668,0.050000000745058,0.0488262884318828,298.63507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.03155517578125,0.4971023499965668,0.050000000745058,0.0360629297792911,298.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.03155517578125,0.4971023499965668,0.050000000745058,0.0488262884318828,298.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.03155517578125,0.4971023499965668,0.050000000745058,0.231610894203186,292.0762634277344,289.6670837402344,290.3459167480469,289.5656433105469,294.7437744140625,298.48583984375,292.21905517578125,1.0,0.1825981438159942,1.0,1.0,0.9925049543380736,1.0,-0.5489171743392944,0.2521327435970306,0.2967844307422638,0.0495789647102355,1.0,1.0,0.0,38.37789535522461,60.0,2750.16748046875,-0.0,45.23314666748047,1.0,281.3873291015625,286.1722717285156,293.7118530273437,295.3440246582031,293.1499938964844,293.1499938964844,283.1499938964844,3236.744873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0229221619665622,1.0,0.0,0.0,0.3473322689533233,0.3473437428474426,2.400494452103885e-07,2.2938175201416016,2.2938055992126465,1.2003202755295206e-05,0.0,0.0,0.0,1458.3802490234375,0.0,6.529078960418701,744.600830078125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166260,298.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.03985595703125,0.4915545284748077,0.050000000745058,0.0464587844908237,298.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.03985595703125,0.4915545284748077,0.050000000745058,0.048923335969448,298.6249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.03985595703125,0.4915545284748077,0.050000000745058,0.0361346080899238,298.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.03985595703125,0.4915545284748077,0.050000000745058,0.048923335969448,298.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.03985595703125,0.4915545284748077,0.050000000745058,0.2320712357759475,289.6171875,289.60162353515625,290.398681640625,289.6080322265625,294.68658447265625,298.4688415527344,287.689697265625,1.0,0.1869649440050125,1.0,1.0,0.794003963470459,1.0,-0.5500067472457886,0.2591610848903656,0.290845662355423,0.0562320277094841,0.520912230014801,0.520912230014801,0.0,40.84313201904297,60.0,11025.203125,-0.0,47.66758346557617,1.0,281.9477844238281,287.9724426269531,294.9755249023437,296.1014099121094,293.1499938964844,293.1499938964844,283.1499938964844,1691.415771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3295841217041015,1.0,0.0,0.0,0.8133901357650757,0.8133925795555115,4.9217696584946686e-08,4.256096363067627,4.256086349487305,9.869519089988898e-06,0.0,0.0,0.0,5060.544921875,0.0,17.166622161865234,1894.072021484375,0.0,162.88394165039062,0.2084750682115554,1.0,0.0,3.0,1.0,0.0
18166320,298.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1072998046875,0.4868836104869842,0.050000000745058,0.0465417616069316,298.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1072998046875,0.4868836104869842,0.050000000745058,0.0490107126533985,298.5977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1072998046875,0.4868836104869842,0.050000000745058,0.0361991450190544,298.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1072998046875,0.4868836104869842,0.050000000745058,0.0490107126533985,298.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1072998046875,0.4868836104869842,0.050000000745058,0.2324857264757156,286.890869140625,289.1657409667969,290.45196533203125,289.650146484375,294.3244934082031,298.4433898925781,286.7987365722656,1.0,0.1908190101385116,1.0,1.0,0.5955029726028442,1.0,-0.550987720489502,0.2939172983169555,0.257070392370224,0.0905238986015319,5.551115123125783e-17,5.551115123125783e-17,0.0,43.06649398803711,48.0,4024.89306640625,-0.0,49.876163482666016,1.0,282.1406555175781,286.4769592285156,294.3144836425781,295.1138000488281,293.1499938964844,293.1499938964844,283.1499938964844,14923.4052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4708168506622314,1.0,0.0,0.0,0.0623006671667099,0.1868797838687896,1.1916131414935194e-09,4.265611171722412,4.265601634979248,9.788597708393354e-06,0.0,0.0,0.0,705.7322998046875,0.0,5.868037700653076,1895.39453125,0.0,425.0326843261719,0.2018632292747497,1.0,0.0,3.0,1.0,0.0
18166380,298.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.15362548828125,0.4847496449947357,0.050000000745058,0.0465808250010013,298.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.15362548828125,0.4847496449947357,0.050000000745058,0.0490518510341644,298.5740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.15362548828125,0.4847496449947357,0.050000000745058,0.0362295322120189,298.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.15362548828125,0.4847496449947357,0.050000000745058,0.0490518510341644,298.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.15362548828125,0.4847496449947357,0.050000000745058,0.2326808720827102,287.2059020996094,289.1044616699219,290.5057373046875,289.6919250488281,292.9648742675781,298.4162902832031,287.5156555175781,1.0,0.1923402547836303,1.0,1.0,0.3970019817352295,1.0,-0.5514495372772217,0.4060016572475433,0.1454478949308395,0.2019641995429992,5.551115123125783e-17,5.551115123125783e-17,0.0,44.12630844116211,48.0,3108.18408203125,-0.0,50.94927597045898,1.0,282.14520263671875,286.50738525390625,293.31622314453125,293.8835754394531,293.1499938964844,293.1499938964844,283.1499938964844,15568.6083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.479949027299881,1.0,0.0,0.0,1.6413117919000797e-05,0.3189631402492523,3.1127401003971933e-13,4.265915393829346,4.265905380249023,9.7860047389986e-06,0.0,0.0,0.0,3.689396180561744e-05,0.0,10.417011260986328,1895.4359130859373,0.0,449.0915222167969,0.2112738490104675,1.0,0.0,3.0,1.0,0.0
18166440,298.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7611083984375,0.4844609498977661,0.050000000745058,0.0465861409902572,298.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7611083984375,0.4844609498977661,0.050000000745058,0.049057450145483,298.5576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7611083984375,0.4844609498977661,0.050000000745058,0.0362336672842502,298.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7611083984375,0.4844609498977661,0.050000000745058,0.049057450145483,298.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7611083984375,0.4844609498977661,0.050000000745058,0.2327074259519577,287.8292236328125,288.68365478515625,290.5599365234375,289.7334289550781,291.33258056640625,298.3941650390625,288.0480041503906,1.0,0.1924801617860794,1.0,1.0,0.1985009908676147,1.0,-0.5515126585960388,0.5127858519554138,0.0387268252670764,0.3082381188869476,5.551115123125783e-17,5.551115123125783e-17,0.0,44.28400039672852,36.0,2192.37548828125,-0.0,51.12775039672852,1.0,282.1451416015625,286.50738525390625,292.5843505859375,292.9730529785156,293.1499938964844,293.1499938964844,283.1499938964844,16165.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4238025844097137,1.0,0.0,0.0,1.4358784937940072e-05,0.3882554173469543,2.72285855971652e-13,4.265923976898193,4.265914440155029,9.785930160433054e-06,0.0,0.0,0.0,3.6065594031242654e-05,0.0,13.292181015014648,1895.43701171875,0.0,319.7687072753906,0.2184581160545349,1.0,0.0,3.0,1.0,0.0
18166500,298.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.21368408203125,0.4856089353561401,0.050000000745058,0.0465650148689746,298.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.21368408203125,0.4856089353561401,0.050000000745058,0.0490352027118206,298.54620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.21368408203125,0.4856089353561401,0.050000000745058,0.0362172350287437,298.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.21368408203125,0.4856089353561401,0.050000000745058,0.0490352027118206,298.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.21368408203125,0.4856089353561401,0.050000000745058,0.2326018959283828,288.2629089355469,288.6268615722656,290.61456298828125,289.7746276855469,290.6327209472656,298.3769836425781,288.4297180175781,1.0,0.1913824379444122,1.0,1.0,0.0,1.0,-0.5512630939483643,0.551261305809021,1.7837629684436251e-06,0.3466103672981262,5.551115123125783e-17,5.551115123125783e-17,0.0,43.7250862121582,36.0,1604.4095458984375,-0.0,50.58071899414063,1.0,282.14508056640625,286.50738525390625,292.12286376953125,292.3697204589844,293.1499938964844,293.1499938964844,283.1499938964844,16643.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3315940499305725,1.0,0.0,0.0,1.478077501815278e-05,0.432730883359909,2.802872951096491e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3.554897921276279e-05,0.0,15.35387134552002,1895.4371337890625,0.0,165.98928833007812,0.2237442582845688,1.0,0.0,3.0,1.0,0.0
18166560,298.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5802917480469,0.4880270063877105,0.050000000745058,0.0465210601687431,298.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5802917480469,0.4880270063877105,0.050000000745058,0.0489889197051525,298.5382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5802917480469,0.4880270063877105,0.050000000745058,0.0361830480396747,298.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5802917480469,0.4880270063877105,0.050000000745058,0.0489889197051525,298.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5802917480469,0.4880270063877105,0.050000000745058,0.2323823422193527,288.6226806640625,288.2215881347656,290.6695861816406,289.81549072265625,290.9429626464844,298.364013671875,288.7765197753906,1.0,0.1891867369413375,0.9995121955871582,0.9995121955871582,0.2000000029802322,1.0,-0.5507436394691467,0.5190713405609131,0.0316722877323627,0.3147486746311188,5.551115123125783e-17,5.551115123125783e-17,0.0,42.544921875,25.0,1276.2493896484375,-0.0,49.4023323059082,1.0,282.1450500488281,286.50738525390625,291.9623718261719,292.0471496582031,293.1499938964844,293.1499938964844,283.1499938964844,17022.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2331913411617279,1.0,0.0,0.0,1.5117333532543851e-05,0.4603590965270996,2.866694240929307e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3.5369230317883193e-05,0.0,16.77458381652832,1895.4371337890625,0.0,0.0,0.2275230288505554,1.0,0.0,3.0,1.0,0.0
18166620,298.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.928955078125,0.494223415851593,0.050000000745058,0.0464134439826011,298.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.928955078125,0.494223415851593,0.050000000745058,0.048875592648983,298.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9412536621094,0.5836519002914429,0.1792703419923782,0.0549542792141437,298.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.928955078125,0.494223415851593,0.050000000745058,0.048875592648983,298.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.928955078125,0.494223415851593,0.050000000745058,0.2318447679281234,288.9720764160156,288.16949462890625,290.7250061035156,289.8560791015625,292.1683654785156,298.3553161621094,289.13531494140625,1.0,0.186458021402359,0.9990243315696716,0.9990243315696716,0.4000000059604645,1.0,-0.5745470523834229,0.4387552440166473,0.1357918530702591,0.2266780436038971,5.551115123125783e-17,5.551115123125783e-17,0.0,39.81513595581055,25.0,1230.7537841796875,-0.0,49.72882843017578,1.0,282.1449890136719,286.50738525390625,291.84527587890625,291.9106750488281,293.1499938964844,293.1499938964844,283.1499938964844,17312.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.124316893517971,1.0,0.0,0.0,1.537524258310441e-05,0.477194219827652,2.915601516727957e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3.523902705637738e-05,0.0,17.727001190185547,1895.4371337890625,0.0,0.0,0.2301571369171142,1.0,0.0,3.0,1.0,0.0
18166680,298.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.38067626953125,0.5098109245300293,0.050000000745058,0.046185728162527,298.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.38067626953125,0.5098109245300293,0.050000000745058,0.048635795712471,298.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5065002441406,0.7885454893112183,0.1800794452428817,0.1222829222679138,298.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.38067626953125,0.5098109245300293,0.050000000745058,0.048635795712471,298.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.38067626953125,0.5098109245300293,0.050000000745058,0.2307072728872299,289.4628601074219,287.7801513671875,290.78076171875,289.8963317871094,293.98504638671875,298.32720947265625,289.7042541503906,1.0,0.1843224316835403,0.9985365271568298,0.9985365271568298,0.6000000238418579,1.0,-0.661920964717865,0.3603873252868652,0.3015336096286773,0.1234881430864334,0.369490772485733,0.369490772485733,0.0,34.363040924072266,25.0,2095.106689453125,-0.0,55.178016662597656,1.0,282.1635131835937,287.0452880859375,291.7313842773437,291.7914123535156,293.1499938964844,293.1499938964844,283.1499938964844,15732.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,3.504769483697601e-05,1.0,0.0,0.0,0.1407469362020492,0.6079058051109314,2.740104365628326e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3.510459282551892e-05,0.0,21.9700984954834,1895.4371337890625,0.0,0.0,0.2375222742557525,1.0,0.0,3.0,1.0,0.0
18166740,298.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.95440673828125,0.5177223682403564,0.050000000745058,0.0460926368832588,298.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.91802978515625,0.5777324438095093,0.1596869230270385,0.0634949207305908,298.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4928283691406,0.809751570224762,0.1803294271230697,0.1266875118017196,298.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.95440673828125,0.5177223682403564,0.050000000745058,0.0485377646982669,298.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.95440673828125,0.5177223682403564,0.050000000745058,0.2302422672510147,288.6882019042969,287.7330322265625,290.8368835449219,289.936279296875,294.7124938964844,298.2788391113281,287.54669189453125,1.0,0.1828033179044723,0.998048722743988,0.998048722743988,0.800000011920929,1.0,-0.6866576671600342,0.3235475122928619,0.3631101548671722,0.079045720398426,0.4424977600574493,0.4424977600574493,0.0,32.054527282714844,25.0,12691.6162109375,-0.0,55.83838653564453,1.0,282.59979248046875,287.49810791015625,292.2296142578125,292.99188232421875,293.1499938964844,293.1499938964844,283.1499938964844,7283.2412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0918188095092771,1.1632401943206787,7.954164971124555e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4587.92041015625,0.0,54.780887603759766,1895.4371337890625,0.0,0.0,0.2988066971302032,1.0,0.0,3.0,1.0,0.0
18166800,298.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.14990234375,0.6952858567237854,0.1574054062366485,0.082340620458126,298.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0881652832031,0.8250583410263062,0.1583353132009506,0.1458088904619217,298.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0974426269531,0.8679161071777344,0.1793418824672699,0.1261533498764038,298.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1659240722656,0.5648669600486755,0.050000000745058,0.048140749335289,298.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1659545898437,0.5724301338195801,0.1474800407886505,0.235913947224617,287.0769348144531,287.3599548339844,290.8932800292969,289.9759216308594,294.8641662597656,298.2117919921875,287.3985290527344,1.0,0.1841981112957,0.9975608587265016,0.9975608587265016,1.0,1.0,-0.8508474826812744,0.3873781859874725,0.4634692966938019,0.0967070236802101,5.551115123125783e-17,5.551115123125783e-17,0.0,23.34136962890625,45.0,4720.9052734375,-0.0,68.77857971191406,1.0,282.71588134765625,286.5394287109375,292.80029296875,293.0413818359375,293.1499938964844,293.1499938964844,283.1499938964844,22149.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0750697404146194,0.351382315158844,1.4338751297415795e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,715.1721801757812,0.0,16.49060821533203,1895.4371337890625,0.0,0.0,0.2482210546731948,1.0,0.0,3.0,1.0,0.0
18166860,298.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5765991210937,0.8777934312820435,0.1570656448602676,0.0909411013126373,298.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5758972167969,0.8777934312820435,0.1602202504873275,0.0957653596997261,298.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5755615234375,0.8777934312820435,0.1881358027458191,0.0707319676876068,297.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4582824707031,0.8416200876235962,0.1440391838550567,0.0842495709657669,298.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6016540527344,0.8834822177886963,0.1482722014188766,0.4629710912704468,288.648681640625,287.3179931640625,290.95001220703125,290.0152282714844,294.9031066894531,298.1961975097656,288.5592956542969,1.0,0.1931618452072143,0.998048722743988,0.998048722743988,0.9972324967384338,1.0,-1.0729185342788696,0.4868353307247162,0.586083173751831,0.1395317018032074,0.8031847476959229,0.8031847476959229,0.0,12.79287052154541,45.0,12234.5302734375,-0.0,93.44598388671876,1.0,282.814453125,288.03387451171875,292.7772216796875,293.072509765625,293.1499938964844,293.1499938964844,283.1499938964844,10324.1494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.738524854183197,0.9790391325950624,3.639349088757626e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4419.7080078125,0.0,37.94380569458008,1895.4371337890625,0.0,0.0,0.2764267027378082,1.0,0.0,3.0,1.0,0.0
18166920,298.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.12969970703125,0.8803843259811401,0.1573985368013382,0.0926177054643631,298.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.12969970703125,0.8803843259811401,0.1632001847028732,0.0975309014320373,298.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.12969970703125,0.8803843259811401,0.1962914317846298,0.0720359906554222,297.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0870361328125,0.949714720249176,0.14171202480793,0.1199777051806449,297.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1297302246094,0.8803843259811401,0.1487177610397339,0.4626446068286896,287.060546875,286.9615478515625,291.0069885253906,290.0542297363281,294.91729736328125,298.182373046875,287.1278686523437,1.0,0.2020108997821808,0.9985365271568298,0.9985365271568298,0.9944650530815125,1.0,-1.126437783241272,0.5115646123886108,0.6148731708526611,0.1496618241071701,0.1697109937667846,0.1697109937667846,0.0,13.46938133239746,65.0,6980.54443359375,-0.0,106.92716979980467,1.0,282.9491882324219,286.4940490722656,293.47857666015625,293.9742431640625,293.1499938964844,293.1499938964844,283.1499938964844,24695.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0605307668447494,1.0,0.0,0.0,0.310474157333374,0.3243096172809601,6.916424322156445e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1610.6783447265625,0.0,17.612314224243164,1895.4371337890625,0.0,0.0,0.2598131597042084,1.0,0.0,3.0,1.0,0.0
