time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166980,297.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6517944335937,0.8872572183609009,0.1578356027603149,0.0971899479627609,298.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6517944335937,0.8872572183609009,0.1659322381019592,0.102345697581768,298.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6517944335937,0.8872572183609009,0.2026834934949875,0.0755921825766563,297.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.63232421875,0.9756937623023988,0.1392710506916046,0.1331972181797027,297.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6517944335937,0.8872572183609009,0.1490954011678695,0.4854839146137237,287.6118469238281,286.9248962402344,291.064208984375,290.0929260253906,294.92071533203125,298.1476745605469,287.30303955078125,1.0,0.2129957377910614,0.9990243315696716,0.9990243315696716,0.9916975498199464,1.0,-1.1917718648910522,0.5419045686721802,0.6498673558235168,0.1622122973203659,0.7535436153411865,0.7535436153411865,0.0,14.487238883972168,65.0,15051.228515625,-0.0,125.4346694946289,1.0,283.00982666015625,286.8214111328125,293.8526306152344,294.5119934082031,293.1499938964844,293.1499938964844,283.1499938964844,6195.33740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1501847803592682,1.0,0.0,0.0,1.19177508354187,1.222699522972107,9.477243168021233e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4905.83984375,0.0,61.32778930664063,1895.4371337890625,0.0,0.0,0.3181419372558594,1.0,0.0,3.0,1.0,0.0
18167040,297.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9042358398437,0.8919686675071716,0.1574050188064575,0.1004366800189018,297.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9042358398437,0.8919686675071716,0.1678108870983123,0.1057646572589874,298.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9042358398437,0.8919686675071716,0.2071743458509445,0.0781174153089523,297.7713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.913818359375,0.9649339318275452,0.1369383484125137,0.1309769600629806,297.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9070739746094,0.912445604801178,0.1485216319561004,0.5351500511169434,286.9315490722656,286.5852966308594,291.12164306640625,290.1312866210937,294.9173278808594,298.1036376953125,287.1529846191406,1.0,0.2261091768741607,0.9995121955871582,0.9995121955871582,0.98893004655838,1.0,-1.2716615200042725,0.5794016122817993,0.6922599077224731,0.1772910803556442,0.5722861289978027,0.5722861289978027,0.0,15.63290309906006,85.0,10288.876953125,-0.0,150.0058135986328,1.0,283.0637512207031,286.4255676269531,294.3973083496094,295.0513610839844,293.1499938964844,293.1499938964844,283.1499938964844,23617.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3118608891963959,1.0,0.0,0.0,0.5457786321640015,0.5460240840911865,1.9875887602438524e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2770.827880859375,0.0,31.11051177978516,1895.4371337890625,0.0,135.1810760498047,0.2795805037021637,1.0,0.0,3.0,1.0,0.0
18167100,297.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9301452636719,0.8921021819114685,0.1578825265169143,0.1005290001630783,297.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9301452636719,0.8921021819114685,0.1700426638126373,0.1058618798851966,298.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9301452636719,0.8921021819114685,0.2114659696817398,0.0781892240047454,297.72088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90802001953125,0.9609126448631288,0.1359166502952575,0.1294521242380142,297.8181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9101257324219,0.958752989768982,0.1472464203834533,0.6101242303848267,286.87359619140625,286.5541687011719,291.1792907714844,290.1693115234375,294.91473388671875,298.0638122558594,286.73504638671875,1.0,0.241368368268013,1.0,1.0,0.9861626029014589,1.0,-1.3655691146850586,0.6235541105270386,0.74201500415802,0.1960367858409881,0.7435513734817505,0.7435513734817505,0.0,16.846179962158203,85.0,16608.427734375,-0.0,183.6522216796875,1.0,283.10107421875,286.1042175292969,294.3134460449219,295.4702453613281,293.1499938964844,293.1499938964844,283.1499938964844,6465.06396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4167872667312622,1.0,0.0,0.0,1.416373372077942,1.4163962602615356,1.3385940178523017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4983.7666015625,0.0,92.61972045898438,1895.4371337890625,0.0,306.25701904296875,0.3594418168067932,1.0,0.0,3.0,1.0,0.0
18167160,297.8343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6524658203125,0.917314887046814,0.1578523516654968,0.1139121130108833,297.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6522521972656,0.9047297835350036,0.1717027276754379,0.1155652701854705,298.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6522521972656,0.9047297835350036,0.2145890891551971,0.0853561162948608,297.673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6537780761719,0.9419644474983216,0.1348853707313537,0.128461554646492,297.7477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6549987792969,0.9675275087356568,0.1445614546537399,0.6566703915596008,286.6612548828125,286.2316589355469,291.23712158203125,290.20703125,294.8478698730469,298.0214233398437,286.6982727050781,1.0,0.2585316896438598,1.0,1.0,0.7889300584793091,1.0,-1.4668868780136108,0.6871868968009949,0.7797000408172607,0.2314565479755401,0.8621078729629517,0.8621078729629517,0.0,18.8204402923584,105.0,16358.3212890625,-0.0,226.0773468017578,1.0,283.12518310546875,286.0360717773437,294.1649780273437,295.4142150878906,293.1499938964844,293.1499938964844,283.1499938964844,14529.9384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5055899620056152,1.0,0.0,0.0,1.3125309944152832,1.312536358833313,1.1495094298652476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4870.802734375,0.0,97.8598403930664,1895.4371337890625,0.0,524.3697509765625,0.3628435432910919,1.0,0.0,3.0,1.0,0.0
18167220,297.7405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696716308594,0.9565389752388,0.1529888212680816,0.1400653272867202,297.8594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5684814453125,0.9872150421142578,0.1710893213748932,0.1629229933023452,298.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5723571777344,0.9326618313789368,0.2156366407871246,0.1018424108624458,297.6332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5738220214844,0.905878245830536,0.1342373490333557,0.1277405321598053,297.6883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5718994140625,0.928251087665558,0.1425176709890365,0.6461557149887085,286.5609741210937,286.2061462402344,291.29510498046875,290.2444152832031,294.5188903808594,297.9718322753906,286.5270690917969,1.0,0.2772790789604187,1.0,1.0,0.5916975736618042,1.0,-1.5718239545822144,0.822180986404419,0.7496429681777954,0.3370214402675628,0.9591494202613832,0.9591494202613832,0.0,21.772417068481445,105.0,18898.919921875,-0.0,278.6906433105469,1.0,283.1386413574219,285.84344482421875,293.9460144042969,295.3572998046875,293.1499938964844,293.1499938964844,283.1499938964844,6917.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5621872544288635,1.0,0.0,0.0,1.7030792236328125,1.7030843496322632,1.935366071847966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4981.2431640625,0.0,152.53338623046875,1895.4371337890625,0.0,739.3012084960938,0.4255922138690948,1.0,0.0,3.0,1.0,0.0
18167280,297.6640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3826904296875,0.8288668990135193,0.1492020934820175,0.1364410519599914,297.7808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3804931640625,0.8594251275062561,0.1678507328033447,0.1609890013933181,298.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.376708984375,0.9326260685920716,0.210977554321289,0.1498442739248275,297.595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3853454589844,0.797262966632843,0.1335876882076263,0.1274944841861724,297.6363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3840637207031,0.8124696016311646,0.1408204734325409,0.6395813226699829,286.3748779296875,285.9009094238281,291.3532409667969,290.281494140625,293.4674987792969,297.902587890625,286.34100341796875,1.0,0.2953831553459167,1.0,1.0,0.3944650292396545,1.0,-1.6193302869796753,1.1189826726913452,0.5003476142883301,0.6210253834724426,1.0,1.0,0.0,31.738615036010746,93.0,19696.58203125,-0.0,328.8272399902344,1.0,283.1453552246094,285.71014404296875,293.7626037597656,295.230712890625,293.1499938964844,293.1499938964844,283.1499938964844,8431.9296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990842580795288,1.0,0.0,0.0,1.8628506660461424,1.8628567457199097,2.315525051699297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4976.11083984375,0.0,200.20867919921875,1895.4371337890625,0.0,923.7138061523438,0.4674288928508758,1.0,0.0,3.0,1.0,0.0
18167340,297.6049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1021728515625,0.7518182396888733,0.1466467231512069,0.1340972036123275,297.7178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0984191894531,0.7821255922317505,0.1656504422426223,0.1589971035718917,297.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0924987792969,0.8411375284194946,0.2066748291254043,0.1466902792453766,297.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058959960937,0.7278735637664795,0.1328509896993637,0.1273312419652938,297.5886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.10406494140625,0.7390384078025818,0.1392135620117187,0.6345055103302002,286.0896301269531,285.881103515625,291.4114685058594,290.3182373046875,292.1630249023437,297.82672119140625,286.0455322265625,1.0,0.3064282238483429,1.0,1.0,0.1972325146198272,1.0,-1.6023316383361816,1.4313137531280518,0.1710178405046463,0.937164843082428,1.0,1.0,0.0,44.11166763305664,93.0,20052.263671875,-0.0,354.60614013671875,1.0,283.14825439453125,285.5345764160156,293.6165466308594,295.10406494140625,293.1499938964844,293.1499938964844,283.1499938964844,9411.7412109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6194038987159729,1.0,0.0,0.0,2.043188095092773,2.0431952476501465,2.785544381822547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4963.3173828125,0.0,261.09942626953125,1895.4371337890625,0.0,1042.10302734375,0.5074573755264282,1.0,0.0,3.0,1.0,0.0
18167400,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.7183095812797546,0.1448682099580764,0.132489264011383,297.6661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8568725585937,0.7461133003234863,0.1641697585582733,0.157616838812828,297.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.85302734375,0.802756667137146,0.2047227323055267,0.1448350697755813,297.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8617858886719,0.6954439282417297,0.1321358680725097,0.1269947588443756,297.5456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606872558594,0.7062841653823853,0.1377693861722946,0.6293193697929382,285.8511047363281,285.59326171875,291.46978759765625,290.3546447753906,291.4666442871094,297.76873779296875,285.826904296875,1.0,0.3143066167831421,1.0,1.0,0.0,1.0,-1.588487982749939,1.5884790420532229,8.976284334494267e-06,1.0976163148880005,1.0,1.0,0.0,53.01401519775391,81.0,20223.486328125,-0.0,371.9150085449219,1.0,283.1493835449219,285.4042053222656,293.5111694335937,294.98687744140625,293.1499938964844,293.1499938964844,283.1499938964844,11692.041015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6276306509971619,1.0,0.0,0.0,2.163161039352417,2.163169384002685,3.122274847555673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4939.029296875,0.0,314.91363525390625,1895.4371337890625,0.0,1093.1995849609375,0.5405175685882568,1.0,0.0,3.0,1.0,0.0
18167460,297.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.74322509765625,0.6978550553321838,0.1437924355268478,0.1314382851123809,297.6242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.74188232421875,0.727388322353363,0.1633260548114776,0.1567631065845489,297.8101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73992919921875,0.7807849645614624,0.2041987776756286,0.1441654562950134,297.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442932128906,0.6761466264724731,0.1316023766994476,0.1266450881958007,297.508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438049316406,0.6855899095535278,0.1366282552480697,0.6246639490127563,285.73895263671875,285.5792541503906,291.5281677246094,290.3907470703125,291.5240478515625,297.7224426269531,285.7243957519531,1.0,0.3195395767688751,1.0,1.0,0.0,1.0,-1.5783634185791016,1.5783615112304688,1.9081137452303665e-06,1.090326905250549,1.0,1.0,0.0,59.22371292114258,81.0,20657.783203125,-0.0,383.3385925292969,1.0,283.1498107910156,285.29888916015625,293.4515380859375,294.9200439453125,293.1499938964844,293.1499938964844,283.1499938964844,12128.9365234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284860372543335,1.0,0.0,0.0,2.3193154335021973,2.3193247318267822,3.5893268091058417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4947.35888671875,0.0,381.9163208007813,1895.4371337890625,0.0,1098.6131591796875,0.5745460391044617,1.0,0.0,3.0,1.0,0.0
18167520,297.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6650695800781,0.6864944696426392,0.1433053463697433,0.1308874785900116,297.590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6641540527344,0.7173520922660828,0.1630164980888366,0.1563756167888641,297.7713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.662841796875,0.7699027061462402,0.2045638412237167,0.1442335546016693,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.665771484375,0.6658616065979004,0.1313438415527343,0.126422643661499,297.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6654663085937,0.6740736365318298,0.1358259916305542,0.6210379600524902,285.6622314453125,285.5652160644531,291.58660888671875,290.426513671875,291.5824584960937,297.6809997558594,285.65252685546875,1.0,0.322672963142395,1.0,1.0,0.0,1.0,-1.5720590353012085,1.5720571279525757,1.8938889070341247e-06,1.0857698917388916,1.0,1.0,0.0,63.05677032470703,69.0,20954.296875,-0.0,390.2820434570313,1.0,283.1499328613281,285.22149658203125,293.4343566894531,294.8961486816406,293.1499938964844,293.1499938964844,283.1499938964844,13349.1484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263300180435181,1.0,0.0,0.0,2.433607816696167,2.4336180686950684,3.95179654333333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4955.1875,0.0,441.1821594238281,1895.4371337890625,0.0,1085.00439453125,0.6050302386283875,1.0,0.0,3.0,1.0,0.0
18167580,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6031494140625,0.6814284324645996,0.1432429701089859,0.1307161003351211,297.5628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023864746094,0.7127634286880493,0.163106620311737,0.156350627541542,297.7401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.60125732421875,0.7657962441444397,0.205471858382225,0.1447414755821228,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6037292480469,0.6612959504127502,0.1313318163156509,0.1263717710971832,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.6684870719909668,0.1353124380111694,0.6184401512145996,285.6007385253906,285.5510559082031,291.6455383300781,290.4622497558594,291.6413879394531,297.6470031738281,285.59259033203125,1.0,0.3241347074508667,1.0,1.0,0.0,1.0,-1.5689353942871094,1.5689334869384766,1.8868549886974504e-06,1.083500862121582,1.0,1.0,0.0,64.95233917236328,69.0,21287.984375,-0.0,393.69036865234375,1.0,283.1499938964844,285.15350341796875,293.4482727050781,294.91162109375,293.1499938964844,293.1499938964844,283.1499938964844,14697.2431640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236147284507751,1.0,0.0,0.0,2.5535356998443604,2.553546905517578,4.3508811131687253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4974.2861328125,0.0,509.6734313964844,1895.4371337890625,0.0,1068.036376953125,0.6313881278038025,1.0,0.0,3.0,1.0,0.0
18167640,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.559326171875,0.6808081865310669,0.1434732526540756,0.1308050155639648,297.540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588073730469,0.7123450636863708,0.1634808778762817,0.1565827429294586,297.71484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5580444335937,0.7662816047668457,0.2066870778799057,0.1454875767230987,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5597229003906,0.660726010799408,0.1315126270055771,0.1264642924070358,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5596008300781,0.6670961380004883,0.1350408792495727,0.6167578101158142,285.5577392578125,285.53717041015625,291.7035217285156,290.4971008300781,291.6993408203125,297.6192321777344,285.55224609375,1.0,0.324236661195755,1.0,1.0,0.0,1.0,-1.568235158920288,1.5682333707809448,1.885265987766616e-06,1.082977533340454,0.9999474883079528,0.9999474883079528,0.0,65.27178192138672,57.0,21560.23046875,-0.0,394.1712036132813,1.0,283.1499938964844,285.1063537597656,293.48046875,294.94891357421875,293.1499938964844,293.1499938964844,283.1499938964844,15761.6533203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217314600944519,1.0,0.0,0.0,2.644346237182617,2.6443581581115723,4.665841117912353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4994.10107421875,0.0,566.0088500976562,1895.4371337890625,0.0,1056.3804931640625,0.6562052369117737,1.0,0.0,3.0,1.0,0.0
18167700,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52294921875,0.6835269927978516,0.1439126133918762,0.1310729384422302,297.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5224914550781,0.7151352167129517,0.1640689969062805,0.1570030450820922,297.6930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5218505859375,0.7702281475067139,0.2081210613250732,0.1463893055915832,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5232849121094,0.663187563419342,0.1318463087081909,0.1266718059778213,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.523193359375,0.6688607931137085,0.1349543333053589,0.615775465965271,285.5215759277344,285.52313232421875,291.7619323730469,290.53192138671875,291.7577819824219,297.5956115722656,285.5170288085937,1.0,0.3232622146606445,1.0,1.0,0.0,1.0,-1.569322109222412,1.5693202018737793,1.887684220491792e-06,1.083740472793579,0.9882476925849916,0.9882476925849916,0.0,64.3592300415039,57.0,21858.947265625,-0.0,392.3128662109375,1.0,283.1499938964844,285.0628662109375,293.5237121582031,295.003662109375,293.1499938964844,293.1499938964844,283.1499938964844,17116.47265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6212705969810486,1.0,0.0,0.0,2.739877700805664,2.739890813827514,5.009054007132363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5018.88916015625,0.0,630.693603515625,1895.4371337890625,0.0,1053.5419921875,0.6768026351928711,1.0,0.0,3.0,1.0,0.0
18167760,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.500244140625,0.6890430450439453,0.1444983035326004,0.1314601302146911,297.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5,0.7204450368881226,0.1648112535476684,0.1575549393892288,297.67401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996337890625,0.7771213054656982,0.209691897034645,0.1473802626132965,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5004272460937,0.6682606339454651,0.1322964131832122,0.1269654631614685,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5003662109375,0.6733213663101196,0.1350147277116775,0.6153519749641418,285.49951171875,285.5091247558594,291.8203430175781,290.56640625,291.8161926269531,297.5754089355469,285.4970703125,1.0,0.3214098513126373,1.0,1.0,0.0,1.0,-1.5717250108718872,1.5717231035232544,1.8930604710476475e-06,1.0854508876800537,0.9806602597236632,0.9806602597236632,0.0,62.463134765625,45.0,22105.326171875,-0.0,388.5187683105469,1.0,283.1499938964844,285.0362854003906,293.5696105957031,295.0620422363281,293.1499938964844,293.1499938964844,283.1499938964844,18199.228515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221610903739929,1.0,0.0,0.0,2.806607484817505,2.8066210746765137,5.25601592471503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5041.20361328125,0.0,679.281005859375,1895.4371337890625,0.0,1059.0313720703125,0.6961116790771484,1.0,0.0,3.0,1.0,0.0
18167820,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4816589355469,0.6970946788787842,0.1451908349990844,0.1319327056407928,297.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4814147949219,0.7279097437858582,0.1656679213047027,0.1582035571336746,297.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4810791015625,0.7867684960365295,0.2113566994667053,0.1484298408031463,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818420410156,0.6757983565330505,0.1328372359275818,0.1273267418146133,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818115234375,0.680289626121521,0.1351904571056366,0.6153729557991028,285.48095703125,285.4951171875,291.878662109375,290.6005859375,291.87451171875,297.55792236328125,285.478759765625,1.0,0.318846732378006,1.0,1.0,0.0,1.0,-1.5751338005065918,1.575131893157959,1.9007113678526368e-06,1.0878849029541016,0.9736738204956056,0.9736738204956056,0.0,59.78842926025391,45.0,22383.67578125,-0.0,383.1553955078125,1.0,283.1499938964844,285.00982666015625,293.6155090332031,295.12432861328125,293.1499938964844,293.1499938964844,283.1499938964844,19378.806640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242465376853943,1.0,0.0,0.0,2.8816888332366943,2.8817033767700195,5.540991878660861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5066.2861328125,0.0,736.4073486328125,1895.4371337890625,0.0,1071.9676513671875,0.7118288278579712,1.0,0.0,3.0,1.0,0.0
18167880,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4715881347656,0.7075610756874084,0.1459567546844482,0.1324609965085983,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.47149658203125,0.7375657558441162,0.1666052937507629,0.1589183211326599,297.6419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4713439941406,0.7991335988044739,0.2130807489156723,0.1495129466056823,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716491699219,0.6858105659484863,0.1334451735019683,0.1277369111776352,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716491699219,0.6897410750389099,0.135452315211296,0.6157239675521851,285.4713134765625,285.48114013671875,291.9368896484375,290.63446044921875,291.9327697753906,297.54254150390625,285.470458984375,1.0,0.3157000541687011,1.0,1.0,0.0,1.0,-1.5792564153671265,1.5792545080184937,1.9099948076473083e-06,1.0908325910568235,0.9723161458969116,0.9723161458969116,0.0,56.50019836425781,33.0,22621.2421875,-0.0,376.4920959472656,1.0,283.1499938964844,284.994873046875,293.658203125,295.1825256347656,293.1499938964844,293.1499938964844,283.1499938964844,20190.708984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627094566822052,1.0,0.0,0.0,2.933911323547364,2.9339263439178467,5.743640940636396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5088.02490234375,0.0,777.793701171875,1895.4371337890625,0.0,1089.8167724609375,0.7275190949440002,1.0,0.0,3.0,1.0,0.0
18167940,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4617004394531,0.71986323595047,0.1467747390270233,0.1330287605524063,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615783691406,0.7498663067817688,0.1676003038883209,0.1596802771091461,297.6282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613952636719,0.8140344619750977,0.2148422747850418,0.1506168097257614,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4618225097656,0.6984326243400574,0.1341035813093185,0.128184288740158,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4617919921875,0.701785683631897,0.135778933763504,0.6163262724876404,285.4613342285156,285.4671936035156,291.9949951171875,290.6679992675781,291.99090576171875,297.52886962890625,285.460205078125,1.0,0.3120720684528351,1.0,1.0,0.0,1.0,-1.5839083194732666,1.5839064121246338,1.9205067474104e-06,1.0941606760025024,0.9724376797676086,0.9724376797676086,0.0,52.72599792480469,33.0,22894.513671875,-0.0,368.7567443847656,1.0,283.1499938964844,284.9764404296875,293.6983947753906,295.2404479980469,293.1499938964844,293.1499938964844,283.1499938964844,21097.44921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304794549942017,1.0,0.0,0.0,2.9995453357696533,2.999561071395874,6.003496082485071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5111.97802734375,0.0,831.128662109375,1895.4371337890625,0.0,1111.3011474609375,0.7407560348510742,1.0,0.0,3.0,1.0,0.0
18168000,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45703125,0.7340144515037537,0.1476236581802368,0.1336176693439483,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4569702148437,0.7655488848686218,0.1686317920684814,0.1604700535535812,297.615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4569396972656,0.8309675455093384,0.2166205197572708,0.1517267525196075,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4570617675781,0.7136892080307007,0.1347963213920593,0.1286554336547851,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45703125,0.7162804007530212,0.1361500173807144,0.6170960664749146,285.4569091796875,285.4532775878906,292.052978515625,290.7012634277344,292.0489196777344,297.5165100097656,285.4566345214844,1.0,0.3080422878265381,1.0,1.0,0.0,1.0,-1.5888895988464355,1.5888876914978027,1.931804945343174e-06,1.097725510597229,0.9782457947731018,0.9782457947731018,0.0,48.57133102416992,25.0,23133.88671875,-0.0,360.1141052246094,1.0,283.1499938964844,284.9660339355469,293.7350769042969,295.2931213378906,293.1499938964844,293.1499938964844,283.1499938964844,21641.515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6340576410293579,1.0,0.0,0.0,3.0471441745758057,3.047160148620605,6.1955421415405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5132.8408203125,0.0,870.5094604492188,1895.4371337890625,0.0,1134.3280029296875,0.7550980448722839,1.0,0.0,3.0,1.0,0.0
18168060,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501647949219,0.7500473856925964,0.1484907269477844,0.1342341750860214,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4500732421875,0.783724308013916,0.1696856468915939,0.1612934917211532,297.6036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4499206542969,0.8499691486358643,0.2184025347232818,0.1528486013412475,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4502258300781,0.7291966676712036,0.1355122625827789,0.1291594058275222,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4502258300781,0.731164813041687,0.1365512460470199,0.6180600523948669,285.4498596191406,285.4393920898437,292.1108093261719,290.73419189453125,292.10675048828125,297.5052490234375,285.4490661621094,1.0,0.3042612969875335,1.0,1.0,0.0,1.0,-1.594270944595337,1.594269037246704,1.9440565210970817e-06,1.1015753746032717,0.9852946996688844,0.9852946996688844,0.0,44.53494644165039,25.0,23411.564453125,-0.0,351.939697265625,1.0,283.1499938964844,284.9500732421875,293.77008056640625,295.3458251953125,293.1499938964844,293.1499938964844,283.1499938964844,22329.92578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6377571821212769,1.0,0.0,0.0,3.111773729324341,3.111790657043457,6.461143016167625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5156.14306640625,0.0,925.5562744140624,1895.4371337890625,0.0,1158.471435546875,0.7678542733192444,1.0,0.0,3.0,1.0,0.0
18168120,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4467468261719,0.7694488763809204,0.1493669897317886,0.1348624974489212,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4467163085937,0.8050392866134644,0.1707469671964645,0.1621308922767639,297.5924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466857910156,0.8728218078613281,0.2201736122369766,0.1539673507213592,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4467468261719,0.7469169497489929,0.1362390518188476,0.1296796351671219,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4467468261719,0.7484520077705383,0.1369674801826477,0.6191259622573853,285.4466552734375,285.4255676269531,292.16845703125,290.766845703125,292.1644287109375,297.4947814941406,285.44647216796875,1.0,0.3004719018936157,1.0,1.0,0.0,1.0,-1.5998406410217283,1.5998387336730957,1.95679058379028e-06,1.1055622100830078,0.9975367784500122,0.9975367784500122,0.0,40.53629684448242,25.0,23659.376953125,-0.0,343.9052124023437,1.0,283.1499938964844,284.9402770996094,293.802978515625,295.3946228027344,293.1499938964844,293.1499938964844,283.1499938964844,22706.36328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413984298706055,1.0,0.0,0.0,3.1611123085021973,3.1611294746398926,6.667655725323129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5176.837890625,0.0,968.0978393554688,1895.4371337890625,0.0,1182.5625,0.7824032306671143,1.0,0.0,3.0,1.0,0.0
18168180,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405822753906,0.788506269454956,0.1502473503351211,0.1355298608541488,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44049072265625,0.8240424394607544,0.1718070954084396,0.163005530834198,297.5816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403686523437,0.8952437043190002,0.2219260334968567,0.1551015228033065,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4406433105469,0.7644401788711548,0.1369692683219909,0.130240648984909,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4406433105469,0.7655067443847656,0.1373893320560455,0.6203997135162354,285.4403686523437,285.4117736816406,292.2259216308594,290.7991943359375,292.221923828125,297.4849853515625,285.4398193359375,1.0,0.2978570759296417,1.0,1.0,0.0,1.0,-1.605862379074097,1.605860471725464,1.9706139937625267e-06,1.1098687648773191,1.0,1.0,0.0,37.37556838989258,25.0,23938.236328125,-0.0,338.3299255371094,1.0,283.1499938964844,284.9252014160156,293.8354187011719,295.4443359375,293.1499938964844,293.1499938964844,283.1499938964844,23453.0390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6450275778770447,1.0,0.0,0.0,3.2256133556365967,3.2256312370300293,6.94253287747415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5199.51416015625,0.0,1027.3238525390625,1895.4371337890625,0.0,1206.892578125,0.7950678467750549,1.0,0.0,3.0,1.0,0.0
18168240,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43975830078125,0.8071593046188354,0.1511242538690567,0.1362164169549942,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4397888183594,0.8418926000595093,0.1728572398424148,0.163895308971405,297.5714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4398193359375,0.9182310700416564,0.2236520200967788,0.1562344580888748,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43975830078125,0.7820959091186523,0.1376948207616806,0.1308218240737915,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.43975830078125,0.7826176285743713,0.1378070265054702,0.6217750906944275,285.4398193359375,285.3980407714844,292.2831420898437,290.83123779296875,292.2791748046875,297.4756774902344,285.4402160644531,1.0,0.2957976460456848,1.0,1.0,0.0,1.0,-1.612090229988098,1.6120882034301758,1.98497946257703e-06,1.1143269538879397,1.0,1.0,0.0,34.77932357788086,25.0,24178.396484375,-0.0,334.3622741699219,1.0,283.1499938964844,284.9188232421875,293.86639404296875,295.4903564453125,293.1499938964844,293.1499938964844,283.1499938964844,24076.970703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6484976410865784,1.0,0.0,0.0,3.2682995796203613,3.268317937850952,7.127496814973711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5219.19189453125,0.0,1068.6453857421875,1895.4371337890625,0.0,1230.4483642578125,0.8082708716392517,1.0,0.0,3.0,1.0,0.0
18168300,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4381103515625,0.8243247866630554,0.1519991904497146,0.1369175761938095,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4380798339844,0.8600422739982605,0.1738964468240738,0.1647927016019821,297.56158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4380798339844,0.9426448345184326,0.2253527343273162,0.1573627889156341,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4381408691406,0.7997604012489319,0.1384145468473434,0.1314152926206588,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4381408691406,0.799686074256897,0.1382183581590652,0.62320876121521,285.4380798339844,285.3843688964844,292.3401184082031,290.8630065917969,292.336181640625,297.46685791015625,285.4381103515625,1.0,0.2942187488079071,1.0,1.0,0.0,1.0,-1.618435025215149,1.6184329986572266,1.9996830360469176e-06,1.118869066238403,1.0,1.0,0.0,32.596641540527344,25.0,24447.515625,-0.0,331.55908203125,1.0,283.1499938964844,284.9086303710937,293.8972473144531,295.5375671386719,293.1499938964844,293.1499938964844,283.1499938964844,24907.958984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6518722772598267,1.0,0.0,0.0,3.3242452144622803,3.3242640495300293,7.373596986326447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5241.24560546875,0.0,1124.4659423828125,1895.4371337890625,0.0,1253.626953125,0.8191455006599426,1.0,0.0,3.0,1.0,0.0
18168360,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403991699219,0.8406669497489929,0.1528691351413726,0.137627363204956,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4404602050781,0.8784423470497131,0.1749209910631179,0.1656906753778457,297.55206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405517578125,0.9649325609207152,0.22702457010746,0.1584811061620712,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403686523437,0.8165057301521301,0.139125183224678,0.1320146322250366,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403686523437,0.8158612251281738,0.1386191695928573,0.6246657967567444,285.4405822753906,285.3707580566406,292.3968200683594,290.8944702148437,292.3929138183594,297.4584350585937,285.4413146972656,1.0,0.2930444180965423,1.0,1.0,0.0,1.0,-1.6248172521591189,1.6248152256011963,2.014542133110808e-06,1.123438000679016,1.0,1.0,0.0,30.76616477966309,25.0,24682.142578125,-0.0,329.72393798828125,1.0,283.1499938964844,284.9051818847656,293.92724609375,295.58209228515625,293.1499938964844,293.1499938964844,283.1499938964844,25470.953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550809741020203,1.0,0.0,0.0,3.3616042137146,3.361623525619507,7.540262458860525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5260.66162109375,0.0,1162.80517578125,1895.4371337890625,0.0,1275.9090576171875,0.8310728669166565,1.0,0.0,3.0,1.0,0.0
18168420,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4410400390625,0.857042133808136,0.1537345647811889,0.138345181941986,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4410705566406,0.8967400789260864,0.1759305745363235,0.1665872931480407,297.5428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4410705566406,0.983753263950348,0.2286680489778518,0.1595892608165741,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4410400390625,0.8317892551422119,0.1398263424634933,0.132617637515068,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4410400390625,0.8305750489234924,0.1390085816383361,0.6261328458786011,285.4410705566406,285.3572082519531,292.4532470703125,290.9256896972656,292.4493713378906,297.45037841796875,285.4414367675781,1.0,0.2922073006629944,1.0,1.0,0.0,1.0,-1.631212592124939,1.6312105655670166,2.0295010472182184e-06,1.1280157566070557,1.0,1.0,0.0,29.229307174682617,25.0,24944.568359375,-0.0,328.69354248046875,1.0,283.1499938964844,284.8973999023437,293.9575500488281,295.62823486328125,293.1499938964844,293.1499938964844,283.1499938964844,26255.662109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582181453704834,1.0,0.0,0.0,3.412993669509888,3.413013696670532,7.772562753416423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5282.41796875,0.0,1216.95263671875,1895.4371337890625,0.0,1297.9205322265625,0.8408495783805847,1.0,0.0,3.0,1.0,0.0
18168480,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4449768066406,0.8720236420631409,0.1545918583869934,0.139070451259613,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4450378417969,0.9135708808898926,0.1769216060638427,0.1674822121858596,297.5342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4451599121094,0.996703028678894,0.2303052991628646,0.1599729061126709,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4449157714844,0.8453627228736877,0.1405147463083267,0.1332244575023651,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4449157714844,0.8435074090957642,0.139382928609848,0.6276082992553711,285.4451904296875,285.34375,292.50933837890625,290.95660400390625,292.5055236816406,297.4426574707031,285.44598388671875,1.0,0.2916196584701538,1.0,1.0,0.0,1.0,-1.6365450620651243,1.636543035507202,2.042085498032975e-06,1.1318891048431396,1.0,1.0,0.0,28.05001640319824,25.0,25165.49609375,-0.0,328.1348571777344,1.0,283.1499938964844,284.8954162597656,293.9872131347656,295.6719970703125,293.1499938964844,293.1499938964844,283.1499938964844,26776.06640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6612207293510437,1.0,0.0,0.0,3.4466514587402344,3.446671962738037,7.926619787212985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5301.38720703125,0.0,1253.3126220703125,1895.4371337890625,0.0,1319.1934814453125,0.8518865704536438,1.0,0.0,3.0,1.0,0.0
18168540,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4413452148437,0.874658465385437,0.1554242521524429,0.1398268491029739,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4412536621094,0.9166988730430604,0.177879050374031,0.1684002727270126,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4411315917969,0.9864422678947448,0.2326251715421676,0.1532145142555236,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4414367675781,0.847600519657135,0.1411758959293365,0.133859783411026,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4414367675781,0.8451375365257263,0.1397320926189422,0.6292142868041992,285.4410705566406,285.33038330078125,292.5650939941406,290.9872741699219,292.5613098144531,297.4379272460937,285.4400634765625,1.0,0.2909309566020965,1.0,1.0,0.0,1.0,-1.6329282522201538,1.6329262256622314,2.033627879427513e-06,1.1293423175811768,1.0,1.0,0.0,27.901512145996094,25.0,25316.162109375,-0.0,325.8598022460937,1.0,283.1499938964844,284.8828125,294.0164794921875,295.7143249511719,293.1499938964844,293.1499938964844,283.1499938964844,27529.5390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6640811562538147,1.0,0.0,0.0,3.4948089122772217,3.4948301315307617,8.149673362822796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5317.57568359375,0.0,1306.585205078125,1895.4371337890625,0.0,1339.6441650390625,0.8608834743499756,1.0,0.0,3.0,1.0,0.0
18168600,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4379272460937,0.8809676766395569,0.1562374681234359,0.1405491530895233,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4379272460937,0.92424875497818,0.1788102239370346,0.1692758351564407,297.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4379272460937,0.9834322929382324,0.2356759011745453,0.1491572707891464,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4379272460937,0.8532199263572693,0.1418181955814361,0.1344595253467559,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4379272460937,0.8501253128051758,0.1400773078203201,0.6306912302970886,285.4379272460937,285.31707763671875,292.6205139160156,291.01763916015625,292.6167297363281,297.4377136230469,285.4378967285156,1.0,0.2903739809989929,1.0,1.0,0.0,1.0,-1.6321775913238523,1.6321755647659302,2.031812982750125e-06,1.1287537813186646,1.0,1.0,0.0,27.48452377319336,25.0,25453.0546875,-0.0,324.3709716796875,1.0,283.1499938964844,284.8760986328125,294.0431213378906,295.7501525878906,293.1499938964844,293.1499938964844,283.1499938964844,28018.7578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6664549708366394,1.0,0.0,0.0,3.5257248878479004,3.5257463455200195,8.294498456962174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5330.80029296875,0.0,1341.5679931640625,1895.4371337890625,0.0,1356.7509765625,0.8712604641914368,1.0,0.0,3.0,1.0,0.0
18168660,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344177246094,0.8875382542610168,0.1570409536361694,0.1412598639726638,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4343566894531,0.9321092963218688,0.1797211170196533,0.1701303720474243,297.5477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.434326171875,0.9809211492538452,0.2389563769102096,0.1454028338193893,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344482421875,0.8591068387031555,0.1424457430839538,0.135044127702713,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344482421875,0.8553915023803711,0.1404243111610412,0.6321693658828735,285.4342956542969,285.3038635253906,292.675537109375,291.0477905273437,292.6717834472656,297.43896484375,285.4339904785156,1.0,0.289918303489685,1.0,1.0,0.0,1.0,-1.632203221321106,1.6322011947631836,2.031892790910206e-06,1.1287908554077148,1.0,1.0,0.0,27.0781307220459,25.0,25628.994140625,-0.0,323.2163391113281,1.0,283.1499938964844,284.8659973144531,294.0699157714844,295.787353515625,293.1499938964844,293.1499938964844,283.1499938964844,28750.986328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684896945953369,1.0,0.0,0.0,3.5714974403381348,3.571519613265991,8.511262876709225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5347.1181640625,0.0,1394.5001220703125,1895.4371337890625,0.0,1371.5103759765625,0.8796787261962891,1.0,0.0,3.0,1.0,0.0
18168720,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4341735839844,0.8937650918960571,0.1578367352485656,0.1419630646705627,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4342041015625,0.939454972743988,0.1806132048368454,0.1709670573472976,297.55694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4342041015625,0.9784298539161682,0.2423738837242126,0.1419636309146881,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4341735839844,0.8647062182426453,0.1430594325065612,0.1356160193681717,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4341735839844,0.8603890538215637,0.1407708376646042,0.6336542367935181,285.4342346191406,285.290771484375,292.73016357421875,291.0776672363281,292.7264404296875,297.4408874511719,285.4345092773437,1.0,0.2895441055297851,1.0,1.0,0.0,1.0,-1.632413625717163,1.6324115991592407,2.032382781180786e-06,1.12893807888031,1.0,1.0,0.0,26.717613220214844,28.0,25776.357421875,-0.0,322.3203125,1.0,283.1499938964844,284.861572265625,294.0968017578125,295.82305908203125,293.1499938964844,293.1499938964844,283.1499938964844,29218.275390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6702483892440796,1.0,0.0,0.0,3.6004042625427246,3.60042667388916,8.64959588398051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5361.318359375,0.0,1428.6351318359375,1895.4371337890625,0.0,1384.3385009765625,0.8895739912986755,1.0,0.0,3.0,1.0,0.0
18168780,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4327087402344,0.8980452418327332,0.1586301624774933,0.1426688879728317,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4327087402344,0.9443907141685486,0.1814914047718048,0.1717954576015472,297.5654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4327087402344,0.976907193660736,0.2457890212535858,0.1399810314178466,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4327392578125,0.8685019612312317,0.1436637639999389,0.136183887720108,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4327392578125,0.8636224865913391,0.1411177515983581,0.6351727247238159,285.4327087402344,285.2777404785156,292.78436279296875,291.1073303222656,292.7807006835937,297.4429626464844,285.4328918457031,1.0,0.2897408604621887,1.0,1.0,0.0,1.0,-1.63459575176239,1.6345936059951782,2.037476861005416e-06,1.1304707527160645,1.0,1.0,0.0,26.54654884338379,28.0,25970.25,-0.0,322.94097900390625,1.0,283.1499938964844,284.8536682128906,294.1248779296875,295.86163330078125,293.1499938964844,293.1499938964844,283.1499938964844,29936.490234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6719127893447876,1.0,0.0,0.0,3.644386529922485,3.644409418106079,8.862211871019099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5378.83447265625,0.0,1481.6336669921875,1895.4371337890625,0.0,1396.538818359375,0.8975580334663391,1.0,0.0,3.0,1.0,0.0
