time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18168840,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4360046386719,0.9006850719451904,0.1594218611717224,0.1433762311935424,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.43609619140625,0.9473544359207152,0.182356372475624,0.1726149320602417,297.57135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361267089844,0.9762792587280272,0.2490004152059555,0.1391871720552444,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4359741210937,0.8707554340362549,0.1442593038082122,0.1367473155260086,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4359436035156,0.8653462529182434,0.1414593905210495,0.6367007493972778,285.43621826171875,285.2648620605469,292.838134765625,291.13671875,292.83447265625,297.4439697265625,285.4371337890625,1.0,0.2902884185314178,1.0,1.0,0.0,1.0,-1.6383614540100098,1.6383594274520874,2.046324198090588e-06,1.1331515312194824,1.0,1.0,0.0,26.526094436645508,31.0,26155.54296875,-0.0,324.7809753417969,1.0,283.1499938964844,284.8525085449219,294.1535339355469,295.9004821777344,293.1499938964844,293.1499938964844,283.1499938964844,30388.27734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735512614250183,1.0,0.0,0.0,3.671782970428467,3.6718063354492174,8.995955909085751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5395.5517578125,0.0,1515.300048828125,1895.4371337890625,0.0,1408.6053466796875,0.9070895314216614,1.0,0.0,3.0,1.0,0.0
18168900,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384765625,0.901923656463623,0.1602141261100769,0.1440883129835128,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4385070800781,0.9486742615699768,0.183210089802742,0.1734279990196228,297.5741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43853759765625,0.9764471054077148,0.2519416511058807,0.1393979787826538,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384460449219,0.8716750741004944,0.1448479145765304,0.1373082101345062,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384460449219,0.8657571077346802,0.1417910903692245,0.6382180452346802,285.4385986328125,285.2520751953125,292.89141845703125,291.1659240722656,292.8878173828125,297.44354248046875,285.4393005371094,1.0,0.2911607921123504,1.0,1.0,0.0,1.0,-1.6434472799301147,1.6434452533721924,2.0583172499755165e-06,1.1367781162261963,1.0,1.0,0.0,26.63098526000977,31.0,26383.283203125,-0.0,327.6487731933594,1.0,283.1499938964844,284.8478088378906,294.18359375,295.9431457519531,293.1499938964844,293.1499938964844,283.1499938964844,31097.51953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6753491759300232,1.0,0.0,0.0,3.7143845558166495,3.714408397674561,9.205916171595164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5415.626953125,0.0,1568.657958984375,1895.4371337890625,0.0,1421.91064453125,0.9147377610206604,1.0,0.0,3.0,1.0,0.0
18168960,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44488525390625,0.9018272757530212,0.1610057353973388,0.1448027342557907,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4449768066406,0.9484536051750184,0.1840516924858093,0.1742328107357025,297.5735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4450378417969,0.977358877658844,0.2545700967311859,0.1405600905418396,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447937011719,0.8713211417198181,0.145429253578186,0.1378654241561889,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447631835937,0.8649069666862488,0.1421069502830505,0.6396915912628174,285.4451599121094,285.2393798828125,292.9442138671875,291.1948547363281,292.9406433105469,297.44140625,285.4465026855469,1.0,0.2923319935798645,1.0,1.0,0.0,1.0,-1.6497308015823364,1.649728775024414,2.0731995391543023e-06,1.141262412071228,1.0,1.0,0.0,26.85431480407715,34.0,26597.970703125,-0.0,331.47772216796875,1.0,283.1499938964844,284.8491516113281,294.2137451171875,295.98565673828125,293.1499938964844,293.1499938964844,283.1499938964844,31537.728515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6772964596748352,1.0,0.0,0.0,3.74058198928833,3.7406060695648193,9.336232551504508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5434.48486328125,0.0,1602.0838623046875,1895.4371337890625,0.0,1436.395751953125,0.923980176448822,1.0,0.0,3.0,1.0,0.0
18169020,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4500732421875,0.9005376100540161,0.1617974638938903,0.1455215215682983,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501342773437,0.9468499422073364,0.1848821341991424,0.1750312447547912,297.5696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501953125,0.9788933992385864,0.2568705677986145,0.1425837278366089,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.45001220703125,0.8698301315307617,0.1460044234991073,0.1384206861257553,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4499816894531,0.862926721572876,0.1424041986465454,0.6411092281341553,285.4502868652344,285.2268371582031,292.9964904785156,291.2236022949219,292.99298095703125,297.4376220703125,285.45135498046875,1.0,0.2937723994255066,1.0,1.0,0.0,1.0,-1.6570836305618286,1.6570814847946167,2.0907014004478697e-06,1.146511793136597,1.0,1.0,0.0,27.186986923217773,34.0,26852.40234375,-0.0,336.1938781738281,1.0,283.1499938964844,284.8467712402344,294.2445373535156,296.0311584472656,293.1499938964844,293.1499938964844,283.1499938964844,32241.5078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794869303703308,1.0,0.0,0.0,3.782088279724121,3.782112836837769,9.544575050313142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5456.40185546875,0.0,1656.009033203125,1895.4371337890625,0.0,1452.781494140625,0.9313611388206482,1.0,0.0,3.0,1.0,0.0
18169080,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4588317871094,0.8981491327285767,0.1625876724720001,0.146241694688797,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.458984375,0.9439502358436584,0.1857002079486847,0.1758209764957428,297.5624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4590759277344,0.9809274077415466,0.2588280141353607,0.1454109996557235,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.458740234375,0.8673033714294434,0.1465726643800735,0.1389723867177963,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4587097167969,0.8599153161048889,0.1426789313554763,0.6424468755722046,285.459228515625,285.21441650390625,293.0482177734375,291.25213623046875,293.0447692871094,297.4320983886719,285.4608764648437,1.0,0.2954589426517486,1.0,1.0,0.0,1.0,-1.6653870344161987,1.6653850078582764,2.1105781797814416e-06,1.1524410247802734,1.0,1.0,0.0,27.62480354309082,37.0,27091.8125,-0.0,341.74285888671875,1.0,283.1499938964844,284.8501281738281,294.2748413085937,296.0757141113281,293.1499938964844,293.1499938964844,283.1499938964844,32674.0,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818481087684631,1.0,0.0,0.0,3.80737042427063,3.807395458221436,9.672606893218472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5476.85400390625,0.0,1689.441650390625,1895.4371337890625,0.0,1470.552490234375,0.940382480621338,1.0,0.0,3.0,1.0,0.0
18169140,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4661865234375,0.8948066234588623,0.1633769571781158,0.1469652652740478,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662780761719,0.9398863315582277,0.1865065693855285,0.1766037046909332,297.55224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46636962890625,0.9833047389984132,0.2604393661022186,0.148957684636116,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660949707031,0.8638895750045776,0.1471347212791443,0.1395220607519149,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.466064453125,0.8560213446617126,0.1429300010204315,0.6437006592750549,285.4664611816406,285.2021484375,293.0993957519531,291.2804870605469,293.09600830078125,297.4250183105469,285.46783447265625,1.0,0.2973680198192596,1.0,1.0,0.0,1.0,-1.6745307445526123,1.6745285987854004,2.132602048732224e-06,1.1589702367782593,1.0,1.0,0.0,28.162229537963867,37.0,27368.234375,-0.0,348.07086181640625,1.0,283.1499938964844,284.8495483398437,294.3052978515625,296.1225280761719,293.1499938964844,293.1499938964844,283.1499938964844,33374.47265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684432864189148,1.0,0.0,0.0,3.847965717315674,3.8479912281036377,9.879970548354322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5500.11767578125,0.0,1744.0599365234375,1895.4371337890625,0.0,1490.1326904296875,0.9475405812263488,1.0,0.0,3.0,1.0,0.0
18169200,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.476806640625,0.8906236886978149,0.1641636043787002,0.1476889997720718,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4769592285156,0.9347637891769408,0.1873000711202621,0.1773770153522491,297.5391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.47711181640625,0.985878050327301,0.2617046236991882,0.1531527638435363,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4766845703125,0.8597128987312317,0.1476897150278091,0.1400679051876068,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4766540527344,0.8513705134391785,0.1431554406881332,0.6448553204536438,285.47723388671875,285.19000244140625,293.1499938964844,291.3086242675781,293.14666748046875,297.4164428710937,285.4791564941406,1.0,0.2994765043258667,1.0,1.0,0.0,1.0,-1.684389591217041,1.684387445449829,2.1565076622209745e-06,1.1660096645355225,1.0,1.0,0.0,28.796104431152344,40.0,27627.45703125,-0.0,355.1224365234375,1.0,283.1499938964844,284.8544311523437,294.3349304199219,296.1678771972656,293.1499938964844,293.1499938964844,283.04998779296875,33800.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68714439868927,1.0,0.0,0.0,3.87246036529541,3.872486114501953,1.0006154980146675e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5616.77978515625,0.0,1777.57861328125,1895.4371337890625,0.0,1510.8134765625,0.9553714990615844,1.0,0.0,3.0,1.0,0.0
18169260,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422302246094,0.8856760263442993,0.1649039089679718,0.1484035849571228,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.441650390625,0.9286676049232484,0.1880472153425216,0.1781335473060608,297.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.44097900390625,0.988515079021454,0.2625822126865387,0.1579405218362808,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427490234375,0.8548644781112671,0.1482109874486923,0.140604093670845,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44293212890625,0.8460556864738464,0.1433287113904953,0.6458808183670044,285.44061279296875,285.17791748046875,293.20037841796875,291.3367614746094,293.1970520019531,297.4062805175781,285.4354858398437,1.0,0.3017612993717193,1.0,1.0,0.0,1.0,-1.6948193311691284,1.6948171854019165,2.1819780613441253e-06,1.173457145690918,1.0,1.0,0.0,29.526092529296875,40.0,28204.767578125,-0.0,362.8380432128906,1.0,283.06475830078125,284.79638671875,294.3873596191406,296.2776794433594,293.1499938964844,293.1499938964844,283.04998779296875,34377.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6934541463851929,1.0,0.0,0.0,3.905336856842041,3.905363082885742,1.0176777323067654e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5588.0205078125,0.0,1823.238037109375,1895.4371337890625,0.0,1559.4820556640625,0.9615240693092346,1.0,0.0,3.0,1.0,0.0
18169320,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291076660156,0.8797463774681091,0.1655716598033905,0.1490513086318969,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291381835937,0.9214059710502625,0.1887243837118148,0.1788254976272583,297.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.42919921875,0.991157293319702,0.2630276679992676,0.1634093523025512,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4290771484375,0.8491895198822021,0.1486783772706985,0.1410921514034271,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4290771484375,0.8399243354797363,0.1434282660484314,0.6465935707092285,285.4292297363281,285.165771484375,293.2509460449219,291.3649597167969,293.24761962890625,297.3942565917969,285.43023681640625,1.0,0.3041929006576538,1.0,1.0,0.0,1.0,-1.7055009603500366,1.7054988145828247,2.208255409641424e-06,1.181084156036377,1.0,1.0,0.0,30.368389129638672,43.0,28484.84375,-0.0,371.1073303222656,1.0,283.05206298828125,284.7860717773437,294.4127502441406,296.3091125488281,293.1499938964844,293.1499938964844,282.75,34744.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982577443122864,1.0,0.0,0.0,3.926126956939697,3.9261534214019775,1.0285417602062807e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5895.921875,0.0,1852.511474609375,1895.4371337890625,0.0,1597.03076171875,0.966470181941986,1.0,0.0,3.0,1.0,0.0
18169380,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3033447265625,0.8730890154838562,0.1661184579133987,0.1496495455503463,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3014221191406,0.9133651852607728,0.1892925202846527,0.1794637888669967,297.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2984924316406,0.99362450838089,0.2629688680171966,0.1694051474332809,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30517578125,0.8429087996482849,0.1490604132413864,0.1415397524833679,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30584716796875,0.8331769108772278,0.143423393368721,0.6470244526863098,285.2979431152344,285.1535949707031,293.3016662597656,291.39324951171875,293.2983703613281,297.3802185058594,285.2797241210937,1.0,0.3067463040351867,1.0,1.0,0.0,1.0,-1.7163182497024536,1.716315984725952,2.235065267086611e-06,1.188808798789978,1.0,1.0,0.0,31.3172607421875,43.0,29645.11328125,-0.0,379.8609924316406,1.0,282.7936096191406,284.6080627441406,294.4982604980469,296.52911376953125,293.1499938964844,293.1499938964844,282.75,35029.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117360830307007,1.0,0.0,0.0,3.942193508148194,3.9422202110290527,1.0369769825047117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5742.515625,0.0,1875.347412109375,1895.4371337890625,0.0,1704.5745849609375,0.9702930450439452,1.0,0.0,3.0,1.0,0.0
18169440,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2418212890625,0.8651126027107239,0.1664814054965973,0.1500675082206726,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416076660156,0.9042285084724426,0.1896948516368866,0.1799394339323043,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413330078125,0.9959011673927308,0.2622906863689422,0.1761952936649322,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420349121094,0.8355376124382019,0.1493088155984878,0.1418592184782028,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420959472656,0.8252948522567749,0.1432631760835647,0.6467609405517578,285.2413024902344,285.1413879394531,293.3525390625,291.4216003417969,293.3492431640625,297.3632507324219,285.240478515625,1.0,0.3093788623809814,1.0,1.0,0.0,1.0,-1.7266408205032349,1.7266385555267334,2.260836708956049e-06,1.1961822509765625,1.0,1.0,0.0,32.41786575317383,31.0,29938.376953125,-0.0,388.8846435546875,1.0,282.75604248046875,284.5668334960937,294.50738525390625,296.5194702148437,293.1499938964844,293.1499938964844,282.45001220703125,35249.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197884321212769,1.0,0.0,0.0,3.954603910446167,3.9546308517456055,1.0435163630972966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6025.20458984375,0.0,1893.11474609375,1895.4371337890625,0.0,1770.2808837890625,0.9732454419136048,1.0,0.0,3.0,1.0,0.0
18169500,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.8635669946670532,0.1667692065238952,0.1503925919532776,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037292480469,0.9025067687034608,0.1900095492601394,0.1803070902824401,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.9963831305503844,0.2614582479000091,0.1778790205717086,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076965332031,0.8339846730232239,0.1494838148355484,0.1420843452215194,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085205078125,0.8230369091033936,0.1430089920759201,0.6459468007087708,285.1000366210937,285.129150390625,293.40350341796875,291.4499816894531,293.40020751953125,297.3458557128906,285.080810546875,1.0,0.3096410036087036,1.0,1.0,0.0,1.0,-1.729037880897522,1.7290356159210205,2.266987621624139e-06,1.1980210542678833,0.9700546860694884,0.9700546860694884,0.0,32.70197296142578,31.0,30992.1796875,-0.0,391.07568359375,1.0,282.4936218261719,284.38116455078125,294.5657043457031,296.6995849609375,293.1499938964844,293.1499938964844,282.45001220703125,35790.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329360246658325,1.0,0.0,0.0,3.960599899291992,3.9606270790100098,1.0466831099620322e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5845.15087890625,0.0,1905.2615966796875,1895.4371337890625,0.0,1879.734130859375,0.9743674397468568,1.0,0.0,3.0,1.0,0.0
18169560,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.8662397265434265,0.1669400483369827,0.1505622267723083,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.9054462909698486,0.1902031451463699,0.180516317486763,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.9958602786064148,0.2611538767814636,0.1760573983192443,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8362822532653809,0.1495591253042221,0.1421761810779571,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.8245305418968201,0.1426469534635543,0.6444390416145325,285.0478210449219,285.1307983398437,293.4546203613281,291.4784240722656,293.4512939453125,297.3312683105469,285.0487976074219,1.0,0.3086017668247223,1.0,1.0,0.0,1.0,-1.7252315282821655,1.725229263305664,2.2575159164262004e-06,1.195363998413086,0.9135891199111938,0.9135891199111938,0.0,32.3785285949707,25.0,30962.732421875,-0.0,387.9681091308594,1.0,282.45611572265625,284.35565185546875,294.55389404296875,296.64654541015625,293.1499938964844,293.1499938964844,282.1499938964844,38454.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388561964035034,1.0,0.0,0.0,3.894176959991455,3.8942039012908936,1.0118698128280812e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6102.15185546875,0.0,1841.7705078125,1895.4371337890625,0.0,1929.84326171875,0.9612553119659424,1.0,0.0,3.0,1.0,0.0
18169620,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.8702030181884766,0.1671345829963684,0.1507334858179092,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.9098899364471436,0.1903885900974273,0.1806972622871399,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.9949806928634644,0.2616043090820312,0.1732530146837234,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.839692234992981,0.1496272683143615,0.1422421485185623,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.8270840048789978,0.1422829627990722,0.6427963972091675,284.93359375,285.11749267578125,293.5057983398437,291.50689697265625,293.5024719238281,297.32147216796875,284.9234313964844,1.0,0.3073424696922302,1.0,1.0,0.0,1.0,-1.7198582887649536,1.719856023788452,2.244092229375383e-06,1.1915276050567627,0.8056154847145081,0.8056154847145081,0.0,31.897151947021484,25.0,31527.677734375,-0.0,383.532470703125,1.0,282.1963806152344,284.22021484375,294.5942077636719,296.7791442871094,293.1499938964844,293.1499938964844,282.1499938964844,44517.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482326030731201,1.0,0.0,0.0,3.732046365737915,3.732072591781616,9.293671610066668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5874.818359375,0.0,1691.53759765625,1895.4371337890625,0.0,2010.1805419921875,0.9259797930717468,1.0,0.0,3.0,1.0,0.0
18169680,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.8757447600364685,0.1673786789178848,0.1508756279945373,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.9162912368774414,0.190589889883995,0.1808311343193054,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.9935539960861206,0.2627120316028595,0.1692179143428802,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.8445075750350952,0.1497076451778412,0.1422692686319351,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.8309750556945801,0.1419429332017898,0.6410157084465027,284.9757080078125,285.11602783203125,293.5570678710937,291.5353698730469,293.5537109375,297.3152770996094,284.9882507324219,1.0,0.3055329620838165,1.0,1.0,0.0,1.0,-1.7125085592269895,1.7125062942504885,2.2258325316215632e-06,1.186300277709961,0.7776447534561157,0.7776447534561157,0.0,31.23210906982422,25.0,31118.279296875,-0.0,377.4873352050781,1.0,282.15777587890625,284.3052062988281,294.56646728515625,296.67462158203125,293.1499938964844,293.1499938964844,282.45001220703125,47106.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488640546798706,1.0,0.0,0.0,3.448079824447632,3.448103904724121,7.933190886433295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5523.14892578125,0.0,1398.4156494140625,1895.4371337890625,0.0,2015.6317138671875,0.8707402944564819,1.0,0.0,3.0,1.0,0.0
18169740,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.8815012574195862,0.1680149883031845,0.1512404531240463,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1477355957031,0.9228640794754028,0.1910843700170517,0.1811293363571167,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.150390625,0.9920220375061036,0.2647707164287567,0.1653926521539688,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1437683105469,0.8493805527687073,0.150024801492691,0.1424285620450973,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427001953125,0.8349052667617798,0.1418522000312805,0.6399115920066833,285.151123046875,285.1016540527344,293.6083984375,291.5638122558594,293.60504150390625,297.3154602050781,285.16778564453125,1.0,0.3042293488979339,1.0,1.0,0.0,1.0,-1.707026720046997,1.7070244550704956,2.2122055725048995e-06,1.182339429855347,0.8866242170333862,0.8866242170333862,0.0,30.645980834960938,25.0,30569.611328125,-0.0,372.7496032714844,1.0,282.3954162597656,284.4897155761719,294.488037109375,296.4562683105469,293.1499938964844,293.1499938964844,282.45001220703125,36922.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355940341949463,1.0,0.0,0.0,3.4677302837371826,3.467752695083618,8.023870918805187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5676.56640625,0.0,1346.23779296875,1895.4371337890625,0.0,1902.171142578125,0.8693280220031738,1.0,0.0,3.0,1.0,0.0
18169800,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802673339844,0.8886568546295166,0.1688605099916458,0.1519183814525604,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.18017578125,0.9308931231498718,0.1917564868927002,0.1816848516464233,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1800537109375,0.990056037902832,0.2674399614334106,0.1610323190689087,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1803283691406,0.8553927540779114,0.150493323802948,0.142798900604248,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.18035888671875,0.8399320244789124,0.1419376730918884,0.6398890018463135,285.17999267578125,285.0970764160156,293.6597900390625,291.5922546386719,293.6564025878906,297.3198547363281,285.1783752441406,1.0,0.3030725419521332,1.0,1.0,0.0,1.0,-1.7033193111419678,1.703317165374756,2.203033545811195e-06,1.1796741485595703,0.9361777901649476,0.9361777901649476,0.0,30.04387855529785,28.0,30757.271484375,-0.0,368.96484375,1.0,282.4407043457031,284.4875183105469,294.5135803222656,296.5130920410156,293.1499938964844,293.1499938964844,282.1499938964844,32461.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269367575645447,1.0,0.0,0.0,3.594271421432495,3.5942940711975098,8.620153835181554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6039.99365234375,0.0,1445.9761962890625,1895.4371337890625,0.0,1829.46826171875,0.890693724155426,1.0,0.0,3.0,1.0,0.0
18169860,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.8939850330352783,0.1694848090410232,0.1525864452123642,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.9367409348487854,0.1922765970230102,0.1822524964809417,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.9885810613632202,0.2701354324817657,0.1580677330493927,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.8598259687423706,0.1508508026599884,0.1431903392076492,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.8434877395629883,0.1419439613819122,0.6400987505912781,285.0400085449219,285.0816345214844,293.711181640625,291.6206359863281,293.70782470703125,297.3238525390625,285.02166748046875,1.0,0.3025364279747009,1.0,1.0,0.0,1.0,-1.7018131017684937,1.7018108367919922,2.19928597289254e-06,1.1785657405853271,0.8648042678833008,0.8648042678833008,0.0,29.663227081298828,28.0,31608.5390625,-0.0,367.0379943847656,1.0,282.19927978515625,284.3110046386719,294.6343078613281,296.7674560546875,293.1499938964844,293.1499938964844,282.1499938964844,35736.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329745292663574,1.0,0.0,0.0,3.604716062545776,3.6047396659851074,8.670326110404858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5901.35009765625,0.0,1481.4207763671875,1895.4371337890625,0.0,1880.058349609375,0.8928020000457764,1.0,0.0,3.0,1.0,0.0
18169920,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8962875604629517,0.1698918640613556,0.1530120968818664,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9391872882843018,0.1926225274801254,0.1826319843530655,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9880210161209106,0.2724892497062683,0.1569989472627639,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8616557717323303,0.151072084903717,0.1434398293495178,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8446035385131836,0.1418303698301315,0.6397523283958435,285.0113830566406,285.073974609375,293.7626342773437,291.6489562988281,293.7592468261719,297.32525634765625,285.0159912109375,1.0,0.3023668527603149,1.0,1.0,0.0,1.0,-1.7013312578201294,1.7013291120529177,2.198080665039015e-06,1.1782045364379885,0.8299813866615295,0.8299813866615295,0.0,29.52910041809082,31.0,31530.271484375,-0.0,366.3865966796875,1.0,282.15838623046875,284.3153686523437,294.67254638671875,296.7723083496094,293.1499938964844,293.1499938964844,282.45001220703125,39522.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363997101783752,1.0,0.0,0.0,3.488542318344116,3.488565444946289,8.120471761685621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5573.60107421875,0.0,1386.0391845703125,1895.4371337890625,0.0,1908.9913330078125,0.8720703721046448,1.0,0.0,3.0,1.0,0.0
18169980,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1536560058594,0.8973192572593689,0.1705318987369537,0.1534595787525177,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1554260253906,0.9400978088378906,0.1931306421756744,0.1830164492130279,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572265625,0.9879693984985352,0.2747752666473388,0.1569017916917801,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517028808594,0.8622837066650391,0.1514222472906112,0.1436946094036102,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1505432128906,0.844591498374939,0.1418401002883911,0.639450192451477,285.1584777832031,285.0574951171875,293.8140563964844,291.67724609375,293.8106689453125,297.3268737792969,285.17486572265625,1.0,0.302542895078659,1.0,1.0,0.0,1.0,-1.7022459506988523,1.702243685722351,2.200302333221771e-06,1.1788290739059448,0.9415836334228516,0.9415836334228516,0.0,29.53271675109864,31.0,31063.771484375,-0.0,366.8970947265625,1.0,282.3973083496094,284.4798889160156,294.6264038085937,296.6078796386719,293.1499938964844,293.1499938964844,282.45001220703125,33523.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727489709854126,1.0,0.0,0.0,3.5432443618774414,3.543267011642456,8.377135145565262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5738.4033203125,0.0,1399.6226806640625,1895.4371337890625,0.0,1834.0791015625,0.8823413848876953,1.0,0.0,3.0,1.0,0.0
18170040,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903076171875,0.8985748887062073,0.171371191740036,0.1541547179222107,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.19024658203125,0.941068470478058,0.1937951445579528,0.1835944056510925,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1901550292969,0.98802387714386,0.2770246267318725,0.1570042371749878,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903686523437,0.8629719018936157,0.1519024968147277,0.1441060602664947,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903991699219,0.8446440100669861,0.1419767588376999,0.6398634910583496,285.1900939941406,285.0467224121094,293.865478515625,291.7054138183594,293.86212158203125,297.3291931152344,285.1885986328125,1.0,0.3030627965927124,1.0,1.0,0.0,1.0,-1.7051786184310913,1.7051764726638794,2.207503712270409e-06,1.1808944940567017,1.0,1.0,0.0,29.59425544738769,34.0,31368.1796875,-0.0,368.6812438964844,1.0,282.44140625,284.47821044921875,294.6627502441406,296.6914367675781,293.1499938964844,293.1499938964844,282.1499938964844,30716.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231011390686035,1.0,0.0,0.0,3.6837899684906006,3.683813333511353,9.054886618287128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6124.2646484375,0.0,1531.1903076171875,1895.4371337890625,0.0,1797.6123046875,0.9091920256614684,1.0,0.0,3.0,1.0,0.0
18170100,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.8985706567764282,0.1719864159822464,0.1548359543085098,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.9406042098999025,0.1942965686321258,0.1841699779033661,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.988551139831543,0.2788451313972473,0.1580096781253814,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.862533450126648,0.1522600203752517,0.144523024559021,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.8436458110809326,0.1419964581727981,0.6403130888938904,285.0445251464844,285.0292663574219,293.9168701171875,291.7335205078125,293.9135131835937,297.328857421875,285.02349853515625,1.0,0.3038888275623321,1.0,1.0,0.0,1.0,-1.7093509435653689,1.7093487977981567,2.217800556536531e-06,1.1838573217391968,0.955245316028595,0.955245316028595,0.0,29.783546447753903,34.0,32439.673828125,-0.0,371.52484130859375,1.0,282.1968688964844,284.286865234375,294.7846984863281,296.9639587402344,293.1499938964844,293.1499938964844,282.1499938964844,32601.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330329418182373,1.0,0.0,0.0,3.745356321334839,3.7453806400299072,9.360080071019184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5993.9482421875,0.0,1615.7744140625,1895.4371337890625,0.0,1880.55029296875,0.9232505559921264,1.0,0.0,3.0,1.0,0.0
18170160,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8958454132080078,0.1723364889621734,0.155251607298851,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.937160849571228,0.1945807039737701,0.1845314651727676,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.9898625016212464,0.2800377607345581,0.1606296598911285,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.859752893447876,0.1524453163146972,0.1447750180959701,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.840442955493927,0.1418386101722717,0.6399906873703003,284.98321533203125,285.01544189453125,293.9682312011719,291.761474609375,293.9648742675781,297.3244323730469,284.9831848144531,1.0,0.3049618005752563,1.0,1.0,0.0,1.0,-1.7137874364852903,1.7137852907180786,2.228787707281299e-06,1.1870131492614746,0.917040467262268,0.917040467262268,0.0,30.17198944091797,37.0,32586.671875,-0.0,375.1085510253906,1.0,282.1572570800781,284.2492980957031,294.82135009765625,296.9847106933594,293.1499938964844,293.1499938964844,281.8500061035156,35638.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400299906730652,1.0,0.0,0.0,3.7240803241729736,3.7241051197052,9.254040378436912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6269.8291015625,0.0,1614.3955078125,1895.4371337890625,0.0,1939.836181640625,0.921247124671936,1.0,0.0,3.0,1.0,0.0
18170220,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8915454149246216,0.1726181954145431,0.1555732637643814,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.9318642020225524,0.1947878152132034,0.1847981810569763,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.9915459156036376,0.2806774377822876,0.1642864048480987,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8555745482444763,0.1525675952434539,0.1449514776468277,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.8359056115150452,0.1416002362966537,0.6392477750778198,284.8624572753906,284.9969787597656,294.0195007324219,291.7893371582031,294.01617431640625,297.3173217773437,284.8499450683594,1.0,0.3062521815299988,1.0,1.0,0.0,1.0,-1.7186928987503052,1.7186906337738037,2.240973344669328e-06,1.1905009746551514,0.8251914978027344,0.8251914978027344,0.0,30.70456314086914,37.0,33402.578125,-0.0,379.39300537109375,1.0,281.8997497558594,284.09967041015625,294.88787841796875,297.1683349609375,293.1499938964844,293.1499938964844,281.8500061035156,40327.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519834041595459,1.0,0.0,0.0,3.643355846405029,3.643380641937256,8.857201123646519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6073.8603515625,0.0,1558.110595703125,1895.4371337890625,0.0,2042.635009765625,0.9039758443832396,1.0,0.0,3.0,1.0,0.0
18170280,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8858385682106018,0.1728728115558624,0.155801236629486,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.924888789653778,0.1949478387832641,0.18496735394001,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.993422269821167,0.2807877957820892,0.1688704788684845,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8501741290092468,0.1526497304439544,0.1450496912002563,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8301754593849182,0.1412987411022186,0.6380531787872314,284.8851318359375,284.9801330566406,294.0707092285156,291.8170471191406,294.0674133300781,297.3075866699219,284.8955383300781,1.0,0.3077264428138733,1.0,1.0,0.0,1.0,-1.7238731384277344,1.723870873451233,2.2538856683240738e-06,1.1941840648651123,0.8085756897926331,0.8085756897926331,0.0,31.3779296875,40.0,33284.41796875,-0.0,384.2681274414063,1.0,281.8585205078125,284.1582336425781,294.87646484375,297.1044616699219,293.1499938964844,293.1499938964844,282.1499938964844,43012.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563827633857727,1.0,0.0,0.0,3.4485201835632324,3.4485435485839844,7.935217922749871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5723.21533203125,0.0,1369.9229736328125,1895.4371337890625,0.0,2080.921142578125,0.8670976161956787,1.0,0.0,3.0,1.0,0.0
18170340,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8804000020027161,0.1734707802534103,0.1561936140060424,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.9180863499641418,0.1953545659780502,0.1852472126483917,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.9950651526451112,0.2808235287666321,0.1735100150108337,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8449377417564392,0.1529273390769958,0.145234078168869,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8245208859443665,0.1411603838205337,0.6371359825134277,285.0466003417969,284.960693359375,294.1218566894531,291.8445739746094,294.1185302734375,297.29913330078125,285.062255859375,1.0,0.3093813955783844,1.0,1.0,0.0,1.0,-1.7299779653549194,1.729975700378418,2.2691499452776043e-06,1.1985143423080444,0.9251900911331176,0.9251900911331176,0.0,32.10242462158203,40.0,32967.4453125,-0.0,389.845947265625,1.0,282.0964660644531,284.3247375488281,294.8074035644531,296.9130859375,293.1499938964844,293.1499938964844,282.1499938964844,34303.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475318908691406,1.0,0.0,0.0,3.5167181491851807,3.516740798950196,8.252175121015171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5901.24609375,0.0,1377.64794921875,1895.4371337890625,0.0,2004.13671875,0.8773564696311951,1.0,0.0,3.0,1.0,0.0
18170400,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.8760350942611694,0.1742640286684036,0.156871423125267,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.9124336838722228,0.1959221810102462,0.1857547163963318,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.996349036693573,0.2808267772197723,0.1777556985616684,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.8405492901802063,0.1533394157886505,0.1456021666526794,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.819587230682373,0.1411401033401489,0.6369732618331909,285.07696533203125,284.95001220703125,294.1728515625,291.8719482421875,294.1695861816406,297.2922058105469,285.0758361816406,1.0,0.3112261891365051,1.0,1.0,0.0,1.0,-1.737493634223938,1.737491250038147,2.288034011144191e-06,1.203850269317627,0.9921682476997375,0.9921682476997375,0.0,32.827125549316406,28.0,33348.27734375,-0.0,396.2691650390625,1.0,282.1411437988281,284.3222045898437,294.8336181640625,296.985595703125,293.1499938964844,293.1499938964844,281.8500061035156,30949.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430567145347595,1.0,0.0,0.0,3.6571669578552246,3.6571900844573975,8.924478720473417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6304.4765625,0.0,1503.2957763671875,1895.4371337890625,0.0,1965.6895751953125,0.9036065936088562,1.0,0.0,3.0,1.0,0.0
18170460,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8783056735992432,0.1748129725456237,0.1574942618608474,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.9145718812942504,0.1963153481483459,0.1862250566482544,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.9961176514625548,0.2807676494121551,0.1769373118877411,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8421432971954346,0.1536188274621963,0.1459415256977081,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8203991055488586,0.1409905403852462,0.6366472840309143,284.9294128417969,284.95001220703125,294.2237548828125,291.8991394042969,294.2204895019531,297.284423828125,284.9091796875,1.0,0.3108011186122894,1.0,1.0,0.0,1.0,-1.737891435623169,1.7378891706466677,2.289160420332337e-06,1.2042440176010132,0.9168643355369568,0.9168643355369568,0.0,32.72012710571289,28.0,34343.33984375,-0.0,396.1775817871094,1.0,281.8974609375,284.1307067871094,294.9477233886719,297.25030517578125,293.1499938964844,293.1499938964844,281.8500061035156,33613.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523669004440308,1.0,0.0,0.0,3.706188917160034,3.706213235855103,9.16533679173881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6161.07763671875,0.0,1578.454345703125,1895.4371337890625,0.0,2045.962890625,0.9144634008407592,1.0,0.0,3.0,1.0,0.0
18170520,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8841204047203064,0.1751036792993545,0.1578180491924286,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9211039543151855,0.1964974701404571,0.1864510774612426,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9949156045913696,0.2812403440475464,0.173055961728096,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8470627665519714,0.1537311971187591,0.1460864245891571,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.824352502822876,0.1406817436218261,0.6354334354400635,284.8800964355469,284.95001220703125,294.2745056152344,291.9261474609375,294.271240234375,297.27801513671875,284.8822326660156,1.0,0.3091436326503753,1.0,1.0,0.0,1.0,-1.7320291996002195,1.7320269346237185,2.274437747473712e-06,1.2000995874404907,0.8642473220825195,0.8642473220825195,0.0,32.07931137084961,31.0,34218.16796875,-0.0,390.9383544921875,1.0,281.8575744628906,284.1130065917969,294.9763488769531,297.24957275390625,293.1499938964844,293.1499938964844,282.1499938964844,38213.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580509781837463,1.0,0.0,0.0,3.622826099395752,3.622850179672241,8.757663749747735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5793.416015625,0.0,1519.5809326171875,1895.4371337890625,0.0,2095.49951171875,0.9001246094703674,1.0,0.0,3.0,1.0,0.0
18170580,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8865953087806702,0.175636425614357,0.1581536680459976,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9236925840377808,0.1968428790569305,0.1866704374551773,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.994451940059662,0.2825296521186828,0.1716929227113723,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8489723801612854,0.1539733111858368,0.1462285369634628,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8254131078720093,0.1405009329319,0.6342172026634216,285.02685546875,284.95001220703125,294.3251342773437,291.9529113769531,294.3218688964844,297.2767333984375,285.0439453125,1.0,0.308791846036911,1.0,1.0,0.0,1.0,-1.729509711265564,1.7295074462890625,2.26797806135437e-06,1.1981831789016724,0.9587340354919434,0.9587340354919434,0.0,31.84839057922364,31.0,33610.50390625,-0.0,388.8305358886719,1.0,282.10040283203125,284.28521728515625,294.9195251464844,297.0641784667969,293.1499938964844,293.1499938964844,282.1499938964844,34056.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504048347473145,1.0,0.0,0.0,3.654049873352051,3.654073476791382,8.909271969059773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5968.02734375,0.0,1523.1246337890625,1895.4371337890625,0.0,2028.9547119140625,0.9070568084716796,1.0,0.0,3.0,1.0,0.0
18170640,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.8886903524398804,0.1764069646596908,0.1587677001953125,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.9256154894828796,0.1973726749420166,0.1871048659086227,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.99421226978302,0.2841138541698456,0.1710122525691986,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.85038822889328,0.154367133975029,0.1465447694063186,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.8260293006896973,0.1404781490564346,0.6338269710540771,285.0648498535156,284.95001220703125,294.3755798339844,291.9794616699219,294.372314453125,297.2783203125,285.06427001953125,1.0,0.3088009059429168,1.0,1.0,0.0,1.0,-1.7298994064331057,1.729897141456604,2.26888619181409e-06,1.1983983516693115,1.0,1.0,0.0,31.762720108032227,34.0,33840.23046875,-0.0,388.7994995117188,1.0,282.14227294921875,284.29205322265625,294.9456481933594,297.1333312988281,293.1499938964844,293.1499938964844,281.8500061035156,31973.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464776635169983,1.0,0.0,0.0,3.7632923126220703,3.7633168697357178,9.449943263462046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6374.6484375,0.0,1631.837646484375,1895.4371337890625,0.0,1995.056396484375,0.927889347076416,1.0,0.0,3.0,1.0,0.0
