time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18170700,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.8896573185920715,0.1769647896289825,0.1593901365995407,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.9262179732322692,0.1977518647909164,0.1875563263893127,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.9942716360092164,0.2854498624801636,0.1711793094873428,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.8508154153823853,0.1546483635902404,0.1468817889690399,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.8257492184638977,0.1403649896383285,0.6336043477058411,284.921875,284.95001220703125,294.4258117675781,292.0057678222656,294.4225769042969,297.2782592773437,284.9022216796875,1.0,0.3091484606266022,1.0,1.0,0.0,1.0,-1.7317062616348269,1.7317039966583252,2.273360450999462e-06,1.1996302604675293,0.9374329447746276,0.9374329447746276,0.0,31.815105438232425,34.0,34843.16796875,-0.0,389.9787292480469,1.0,281.8954467773437,284.1054992675781,295.0552062988281,297.3909606933594,293.1499938964844,293.1499938964844,281.8500061035156,34144.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557120323181152,1.0,0.0,0.0,3.798375129699707,3.7984001636505127,9.626955943531357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6218.03271484375,0.0,1690.143310546875,1895.4371337890625,0.0,2075.0693359375,0.9358859062194824,1.0,0.0,3.0,1.0,0.0
18170760,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.888046383857727,0.1772773116827011,0.1597565412521362,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9239625930786132,0.1979312151670456,0.1878048628568649,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9948598742485046,0.2862904965877533,0.1728887110948562,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8490772247314453,0.1547717005014419,0.1470632553100586,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.823449969291687,0.1401040107011795,0.6327305436134338,284.8772277832031,284.95001220703125,294.47589111328125,292.0318298339844,294.47265625,297.2748107910156,284.88037109375,1.0,0.3097707331180572,1.0,1.0,0.0,1.0,-1.733882188796997,1.7338799238204956,2.278765350638423e-06,1.2011220455169678,0.886101484298706,0.886101484298706,0.0,32.08162307739258,37.0,34841.5078125,-0.0,392.0022277832031,1.0,281.85693359375,284.09130859375,295.0811767578125,297.38946533203125,293.1499938964844,293.1499938964844,282.1499938964844,38153.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611851692199707,1.0,0.0,0.0,3.7224953174591056,3.722520351409912,9.246164154319558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5845.98681640625,0.0,1631.764404296875,1895.4371337890625,0.0,2122.97607421875,0.9224218130111694,1.0,0.0,3.0,1.0,0.0
18170820,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8854528665542603,0.1778387725353241,0.1601337343454361,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9205132126808168,0.1982771903276443,0.1880433559417724,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.995643138885498,0.2870241403579712,0.1753370910882949,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8464348316192627,0.1550252884626388,0.1472363322973251,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8202701807022095,0.1399537175893783,0.6317907571792603,285.03369140625,284.95001220703125,294.5257263183594,292.0576171875,294.52252197265625,297.2717590332031,285.0518493652344,1.0,0.3106462955474853,1.0,1.0,0.0,1.0,-1.7369440793991089,1.736941695213318,2.286388735228684e-06,1.2032257318496704,0.987789273262024,0.987789273262024,0.0,32.47003555297852,37.0,34296.30078125,-0.0,394.8974304199219,1.0,282.102783203125,284.2720947265625,295.02545166015625,297.20831298828125,293.1499938964844,293.1499938964844,282.1499938964844,34132.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537293434143066,1.0,0.0,0.0,3.754067659378052,3.7540924549102783,9.403672720509348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6036.8076171875,0.0,1637.688720703125,1895.4371337890625,0.0,2057.80126953125,0.92940354347229,1.0,0.0,3.0,1.0,0.0
18170880,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.8835324048995972,0.178648442029953,0.1607936322689056,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.9176592230796814,0.1988158524036407,0.1884982883930206,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.9963268041610718,0.2877636551856994,0.1776757836341858,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.8442474007606506,0.1554363667964935,0.1475822180509567,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.8174879550933838,0.1399466395378112,0.6315798163414001,285.0841979980469,284.95001220703125,294.5753479003906,292.0830993652344,294.5721740722656,297.270263671875,285.0863037109375,1.0,0.3117842376232147,1.0,1.0,0.0,1.0,-1.7417280673980713,1.7417258024215698,2.298373829034972e-06,1.2065507173538208,1.0,1.0,0.0,32.88212585449219,40.0,34528.6484375,-0.0,398.8626708984375,1.0,282.1429443359375,284.29443359375,295.05291748046875,297.2808532714844,293.1499938964844,293.1499938964844,281.8500061035156,33123.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503169178962708,1.0,0.0,0.0,3.833116054534912,3.833141326904297,9.803862894841586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6453.5712890625,0.0,1723.9942626953125,1895.4371337890625,0.0,2028.1934814453125,0.9443582892417908,1.0,0.0,3.0,1.0,0.0
18170940,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8809345960617065,0.1792559623718261,0.16147181391716,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9140616655349731,0.1992146521806717,0.1889795213937759,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.997076153755188,0.2880983650684356,0.180527463555336,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.8414920568466187,0.1557437181472778,0.1479558497667312,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.814116358757019,0.1398433595895767,0.6314896941184998,284.9525146484375,284.95001220703125,294.6247253417969,292.1082763671875,294.62158203125,297.2666320800781,284.9335021972656,1.0,0.3131527602672577,1.0,1.0,0.0,1.0,-1.747455358505249,1.747452974319458,2.3128020529838977e-06,1.2105579376220703,0.9730960130691528,0.9730960130691528,0.0,33.39591217041016,40.0,35633.390625,-0.0,403.6969604492188,1.0,281.8941345214844,284.11444091796875,295.16162109375,297.5428466796875,293.1499938964844,293.1499938964844,281.8500061035156,34057.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599707841873169,1.0,0.0,0.0,3.867521286010742,3.867547273635864,9.980647064367076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6297.69287109375,0.0,1773.5028076171875,1895.4371337890625,0.0,2112.316650390625,0.9522727727890016,1.0,0.0,3.0,1.0,0.0
18171000,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8762257695198059,0.1795954704284668,0.1618890166282653,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9083298444747924,0.1993974596261978,0.1892560124397277,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9979805946350098,0.2878255248069763,0.1845642328262329,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8370329141616821,0.1558817625045776,0.1481731981039047,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8089278936386108,0.1395721733570099,0.6306938529014587,284.9007873535156,284.95001220703125,294.673828125,292.1331787109375,294.67071533203125,297.25927734375,284.9023742675781,1.0,0.3146911561489105,1.0,1.0,0.0,1.0,-1.7529926300048828,1.7529902458190918,2.326800540686236e-06,1.2144291400909424,0.9265003800392152,0.9265003800392152,0.0,34.10362243652344,28.0,35750.56640625,-0.0,409.0285949707031,1.0,281.8564147949219,284.0868835449219,295.1882629394531,297.5496520996094,293.1499938964844,293.1499938964844,281.54998779296875,36918.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660938501358032,1.0,0.0,0.0,3.828968286514282,3.828994274139404,9.782656889001371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6597.4345703125,0.0,1748.7513427734375,1895.4371337890625,0.0,2166.23095703125,0.9455524682998656,1.0,0.0,3.0,1.0,0.0
18171060,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78863525390625,0.8775090575218201,0.1798587441444397,0.1621794998645782,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875061035156,0.9094306826591492,0.1994963437318802,0.1894038617610931,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7851867675781,0.9978675842285156,0.2874224185943603,0.1840121746063232,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904357910156,0.8378881812095642,0.1559499949216842,0.148281916975975,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920837402344,0.8090302348136902,0.1392209082841873,0.6293439865112305,284.7852478027344,284.95001220703125,294.7226867675781,292.15771484375,294.7195739746094,297.2510986328125,284.7743835449219,1.0,0.3139568269252777,1.0,1.0,0.0,1.0,-1.7511982917785645,1.7511959075927734,2.322279215150047e-06,1.2131929397583008,0.81805419921875,0.81805419921875,0.0,33.98750305175781,28.0,36402.51953125,-0.0,407.6319885253906,1.0,281.597412109375,283.9454650878906,295.24591064453125,297.7206115722656,293.1499938964844,293.1499938964844,281.54998779296875,42241.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767504453659058,1.0,0.0,0.0,3.714325189590454,3.714350938796997,9.205621722685464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6361.65283203125,0.0,1653.4415283203125,1895.4371337890625,0.0,2261.01416015625,0.92059063911438,1.0,0.0,3.0,1.0,0.0
18171120,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.883115828037262,0.1801121234893798,0.1623501479625702,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258056640625,0.9155211448669434,0.1995623409748077,0.1894280612468719,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276062011719,0.9969754219055176,0.2876801192760467,0.180122822523117,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.8425697088241577,0.1559863686561584,0.1482842564582824,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.8129233717918396,0.1388329118490219,0.6274703741073608,284.8276672363281,284.95001220703125,294.7712097167969,292.1819152832031,294.76812744140625,297.2455444335937,284.84051513671875,1.0,0.3120163679122925,1.0,1.0,0.0,1.0,-1.7437807321548462,1.7437784671783447,2.3034563128021546e-06,1.2079132795333862,0.7931668162345886,0.7931668162345886,0.0,33.270877838134766,31.0,35930.0546875,-0.0,401.1951904296875,1.0,281.5579528808594,284.0326843261719,295.22509765625,297.6271057128906,293.1499938964844,293.1499938964844,281.8500061035156,45706.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792209386825562,1.0,0.0,0.0,3.4560563564300537,3.456080198287964,7.969937314555864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5961.89794921875,0.0,1396.6810302734375,1895.4371337890625,0.0,2283.148193359375,0.8709995746612549,1.0,0.0,3.0,1.0,0.0
18171180,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.886451780796051,0.1807561963796615,0.1627312302589416,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9189040660858154,0.1999155282974243,0.1896042078733444,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9964698553085328,0.288938820362091,0.1781941652297973,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8451159596443176,0.1562476307153701,0.148404985666275,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8146302103996277,0.1386597752571106,0.6261157989501953,284.9990234375,284.95001220703125,294.8194580078125,292.2057800292969,294.8163757324219,297.2464294433594,285.0143737792969,1.0,0.3114154636859894,1.0,1.0,0.0,1.0,-1.740296483039856,1.7402942180633545,2.294491423526779e-06,1.2052942514419556,0.8932396173477173,0.8932396173477173,0.0,32.925594329833984,31.0,35424.3828125,-0.0,398.1663513183594,1.0,281.7960510253906,284.2096252441406,295.1522521972656,297.4154663085937,293.1499938964844,293.1499938964844,281.8500061035156,36298.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686845660209656,1.0,0.0,0.0,3.490486621856689,3.490509271621704,8.12952634987596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6142.90576171875,0.0,1364.9720458984375,1895.4371337890625,0.0,2189.166259765625,0.8732799887657166,1.0,0.0,3.0,1.0,0.0
18171240,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8895355463027954,0.1815865933895111,0.1634197235107422,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.9218161702156068,0.2004325985908508,0.1900335550308227,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.996099889278412,0.2905291020870209,0.1768753677606582,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8473014831542969,0.1566426306962967,0.1487277746200561,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8160005807876587,0.1386301219463348,0.6257116794586182,285.02593994140625,284.95001220703125,294.86737060546875,292.229248046875,294.86431884765625,297.2501220703125,285.0247802734375,1.0,0.3112028241157532,1.0,1.0,0.0,1.0,-1.739917874336243,1.7399156093597412,2.293472789460793e-06,1.2049686908721924,0.9352928400039672,0.9352928400039672,0.0,32.729156494140625,34.0,35632.53515625,-0.0,397.3674926757813,1.0,281.84088134765625,284.2076721191406,295.1752624511719,297.4752502441406,293.1499938964844,293.1499938964844,281.54998779296875,32819.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626994848251343,1.0,0.0,0.0,3.599961996078491,3.599984884262085,8.647470508549304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6548.91943359375,0.0,1454.738525390625,1895.4371337890625,0.0,2136.29150390625,0.8920443654060364,1.0,0.0,3.0,1.0,0.0
18171300,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8912518620491028,0.1821670234203338,0.1640733480453491,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9232043623924256,0.2007842510938644,0.1904608160257339,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9959943294525146,0.2918784022331238,0.1765117049217224,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8483416438102722,0.1569125950336456,0.1490553319454193,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8163015246391296,0.1385028660297393,0.6254191398620605,284.8883056640625,284.95001220703125,294.9149780273437,292.2523498535156,294.91192626953125,297.2518615722656,284.8720703125,1.0,0.3113468885421753,1.0,1.0,0.0,1.0,-1.7409205436706543,1.7409181594848633,2.295973672516993e-06,1.205654263496399,0.850529134273529,0.850529134273529,0.0,32.69456100463867,34.0,36464.5703125,-0.0,397.8410949707031,1.0,281.59930419921875,284.03643798828125,295.2807312011719,297.7215576171875,293.1499938964844,293.1499938964844,281.54998779296875,36574.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697762846946716,1.0,0.0,0.0,3.595654964447021,3.5956785678863525,8.62679200963612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6382.29736328125,0.0,1477.775390625,1895.4371337890625,0.0,2198.8515625,0.8910060524940491,1.0,0.0,3.0,1.0,0.0
18171360,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8904048800468445,0.1825428903102874,0.1644698530435562,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.921785831451416,0.2009747177362442,0.190694510936737,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9963248372077942,0.292797327041626,0.1776687204837799,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8472588062286377,0.1570548266172409,0.1492342203855514,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8145819902420044,0.138258159160614,0.624524712562561,284.8833923339844,284.95001220703125,294.9621887207031,292.2750244140625,294.95916748046875,297.2505187988281,284.8913879394531,1.0,0.3117828667163849,1.0,1.0,0.0,1.0,-1.7423490285873413,1.7423466444015503,2.299568222952076e-06,1.206656813621521,0.8206335306167603,0.8206335306167603,0.0,32.883731842041016,37.0,36298.2890625,-0.0,399.223876953125,1.0,281.5585021972656,284.0684509277344,295.3029479980469,297.7030029296875,293.1499938964844,293.1499938964844,281.8500061035156,40691.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730814218521118,1.0,0.0,0.0,3.4481492042541504,3.448172092437744,7.933510346447292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6007.513671875,0.0,1353.1407470703125,1895.4371337890625,0.0,2228.250244140625,0.8643018007278442,1.0,0.0,3.0,1.0,0.0
18171420,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8887850046157837,0.18319633603096,0.1649229526519775,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.9194104075431824,0.2013603597879409,0.1909609884023666,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9968067407608032,0.2936761081218719,0.1794612854719162,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8454493880271912,0.1573505252599716,0.1494386047124862,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8121274709701538,0.1381426155567169,0.6237099766731262,285.03759765625,284.95001220703125,295.0090637207031,292.2973022460937,295.0060729980469,297.25006103515625,285.0523376464844,1.0,0.3124939203262329,1.0,1.0,0.0,1.0,-1.7448831796646118,1.7448809146881104,2.305961970705539e-06,1.2084426879882812,0.9241639971733092,0.9241639971733092,0.0,33.18692779541016,37.0,35900.765625,-0.0,401.5862731933594,1.0,281.7963562011719,284.2312316894531,295.2529602050781,297.531982421875,293.1499938964844,293.1499938964844,281.8500061035156,33896.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648422718048096,1.0,0.0,0.0,3.5072546005249023,3.507276773452759,8.207820769712271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6197.861328125,0.0,1364.960205078125,1895.4371337890625,0.0,2155.17724609375,0.8745263814926147,1.0,0.0,3.0,1.0,0.0
18171480,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8876034617424011,0.1840244233608245,0.1656309366226196,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.917388081550598,0.2018906325101852,0.1914289444684982,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.9972558617591858,0.2945117056369781,0.1812685579061508,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.8439120054244995,0.1577659696340561,0.1498046517372131,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8098992705345154,0.138133093714714,0.6235612630844116,285.0619812011719,284.95001220703125,295.0555419921875,292.3191833496094,295.0525817871094,297.2506103515625,285.06011962890625,1.0,0.3134833574295044,1.0,1.0,0.0,1.0,-1.749150037765503,1.7491477727890017,2.316772224730812e-06,1.211467981338501,0.9769793748855592,0.9769793748855592,0.0,33.52853012084961,40.0,36220.4453125,-0.0,405.0751037597656,1.0,281.841064453125,284.22412109375,295.2843017578125,297.6133728027344,293.1499938964844,293.1499938964844,281.54998779296875,31199.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613475918769836,1.0,0.0,0.0,3.636039972305298,3.636063098907471,8.821665460345685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6622.4296875,0.0,1481.912353515625,1895.4371337890625,0.0,2124.4033203125,0.8989399671554565,1.0,0.0,3.0,1.0,0.0
18171540,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.8853574991226196,0.18459053337574,0.1662949323654174,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.9142255187034608,0.2022410780191421,0.191880002617836,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.997818410396576,0.2948689460754394,0.183776706457138,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.8415068984031677,0.1580447852611541,0.1501640081405639,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.8067464828491211,0.1379980146884918,0.6233805418014526,284.9149780273437,284.95001220703125,295.10162353515625,292.340576171875,295.09869384765625,297.2483215332031,284.8966064453125,1.0,0.3147109150886535,1.0,1.0,0.0,1.0,-1.7542203664779663,1.7542179822921753,2.3296711333387066e-06,1.2150745391845703,0.896664023399353,0.896664023399353,0.0,33.99793243408203,40.0,37221.140625,-0.0,409.4306640625,1.0,281.5980529785156,284.0374450683594,295.3908996582031,297.8745422363281,293.1499938964844,293.1499938964844,281.54998779296875,34286.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708060145378113,1.0,0.0,0.0,3.671813726425171,3.671837568283081,8.996106544145732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6465.36279296875,0.0,1544.678955078125,1895.4371337890625,0.0,2207.9990234375,0.9069689512252808,1.0,0.0,3.0,1.0,0.0
18171600,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.880873441696167,0.1849144995212555,0.1666792631149292,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9087979197502136,0.2023980170488357,0.1921155452728271,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9985283017158508,0.2946185767650604,0.1875194311141967,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8373061418533325,0.1581693440675735,0.150356724858284,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8016153573989868,0.1377080678939819,0.6224528551101685,284.8856506347656,284.95001220703125,295.14727783203125,292.3615417480469,295.1444091796875,297.2422790527344,284.8907775878906,1.0,0.3161145448684692,1.0,1.0,0.0,1.0,-1.7590582370758057,1.7590558528900146,2.342006155231502e-06,1.2185041904449463,0.8555523157119751,0.8555523157119751,0.0,34.67249298095703,28.0,37197.27734375,-0.0,414.2873229980469,1.0,281.5578308105469,284.0399475097656,295.41180419921875,297.86724853515625,293.1499938964844,293.1499938964844,281.8500061035156,38609.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763767838478088,1.0,0.0,0.0,3.576003313064575,3.5760271549224854,8.532751962775365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6081.1845703125,0.0,1471.5234375,1895.4371337890625,0.0,2257.671142578125,0.8903616070747375,1.0,0.0,3.0,1.0,0.0
18171660,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8830100297927856,0.1854967921972274,0.1670564860105514,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.9107800126075744,0.2027264833450317,0.1923190355300903,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9983445405960084,0.2946066260337829,0.1864689439535141,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8388567566871643,0.1584252715110778,0.1505145877599716,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8024246692657471,0.1375154554843902,0.6212718486785889,285.0359191894531,284.95001220703125,295.1925354003906,292.3820495605469,295.1896667480469,297.23809814453125,285.0505065917969,1.0,0.3152703642845154,1.0,1.0,0.0,1.0,-1.7570784091949463,1.7570760250091553,2.337015303055523e-06,1.2171553373336792,0.9560282230377196,0.9560282230377196,0.0,34.470733642578125,28.0,36659.07421875,-0.0,412.516357421875,1.0,281.7995300292969,284.2051086425781,295.3556213378906,297.6875915527344,293.1499938964844,293.1499938964844,281.8500061035156,33651.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697348594665527,1.0,0.0,0.0,3.6247191429138175,3.6247425079345694,8.76681781392108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6274.0693359375,0.0,1487.77197265625,1895.4371337890625,0.0,2198.484375,0.9001772999763489,1.0,0.0,3.0,1.0,0.0
18171720,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8914440870285034,0.1862770766019821,0.1676723510026931,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.9198463559150696,0.2032112926244735,0.1926969587802887,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.997237741947174,0.2956248521804809,0.1811925619840622,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.8457940220832825,0.1588086485862732,0.1508047878742218,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.8087145686149597,0.1374389231204986,0.6205949187278748,285.0577392578125,284.95001220703125,295.2373352050781,292.40203857421875,295.2344665527344,297.2393493652344,285.0546875,1.0,0.3132869899272918,1.0,1.0,0.0,1.0,-1.7508561611175537,1.7508537769317627,2.321112106073997e-06,1.212685465812683,1.0,1.0,0.0,33.54735565185547,31.0,36791.16015625,-0.0,406.1197204589844,1.0,281.842041015625,284.1971130371094,295.3777160644531,297.7540588378906,293.1499938964844,293.1499938964844,281.54998779296875,31618.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669508457183838,1.0,0.0,0.0,3.7383124828338623,3.738336563110352,9.32490706873068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6698.4150390625,0.0,1600.0845947265625,1895.4371337890625,0.0,2173.809814453125,0.922116756439209,1.0,0.0,3.0,1.0,0.0
18171780,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8963701725006104,0.1868022978305816,0.168268010020256,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9250305891036988,0.2035232186317443,0.193077877163887,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9965318441390992,0.2971017360687256,0.1784221529960632,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8497326970100403,0.1590624153614044,0.1511064320802688,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8117982745170593,0.1372638791799545,0.620024561882019,284.901123046875,284.95001220703125,295.2816467285156,292.42156982421875,295.2788391113281,297.2416687011719,284.8815002441406,1.0,0.3126644790172577,1.0,1.0,0.0,1.0,-1.7480980157852173,1.7480957508087158,2.313897311978508e-06,1.2105379104614258,0.9150226712226868,0.9150226712226868,0.0,33.08781814575195,31.0,37654.22265625,-0.0,403.1507568359375,1.0,281.5959777832031,284.0032958984375,295.4730834960937,297.9953308105469,293.1499938964844,293.1499938964844,281.54998779296875,34637.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760764956474304,1.0,0.0,0.0,3.764816284179688,3.764841079711914,9.457598366680032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6514.927734375,0.0,1654.1864013671875,1895.4371337890625,0.0,2254.985595703125,0.9282234907150269,1.0,0.0,3.0,1.0,0.0
18171840,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.8977501392364502,0.1870859861373901,0.168590247631073,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.9262784123420716,0.2036430537700653,0.1932511329650879,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9963756799697876,0.2983051836490631,0.177851602435112,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8506948947906494,0.1591637134552002,0.1512497961521148,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.8119724988937378,0.136957511305809,0.6188458800315857,284.8639831542969,284.95001220703125,295.32550048828125,292.4405822753906,295.3227233886719,297.2414855957031,284.8685607910156,1.0,0.3123836517333984,1.0,1.0,0.0,1.0,-1.7466161251068115,1.7466137409210205,2.3099764803191647e-06,1.209339261054993,0.8626765012741089,0.8626765012741089,0.0,32.97610855102539,34.0,37493.05859375,0.0,401.9604797363281,1.0,281.5571594238281,284.00201416015625,295.48443603515625,297.9678649902344,293.1499938964844,293.1499938964844,281.8500061035156,39275.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805998921394348,1.0,0.0,0.0,3.6589338779449454,3.658958673477173,8.933105277719733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6108.13037109375,0.0,1567.697021484375,1895.4371337890625,0.0,2295.52783203125,0.9090445637702942,1.0,0.0,3.0,1.0,0.0
18171900,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.89798504114151,0.1876591593027115,0.1689500957727432,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9261303544044496,0.2039588838815689,0.193436861038208,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9964597225189208,0.2995659112930298,0.1781568229198455,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8505945205688477,0.1594176143407821,0.1514019221067428,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.811119556427002,0.1367814540863037,0.6176982522010803,285.02203369140625,284.95001220703125,295.3688659667969,292.45904541015625,295.3661193847656,297.2426452636719,285.0386962890625,1.0,0.3124386668205261,1.0,1.0,0.0,1.0,-1.7464206218719482,1.7464183568954468,2.3092832179827383e-06,1.2090238332748413,0.9618277549743652,0.9618277549743652,0.0,33.01216125488281,34.0,36907.58203125,0.0,401.9551086425781,1.0,281.8011779785156,284.1806030273437,295.4219665527344,297.7718200683594,293.1499938964844,293.1499938964844,281.8500061035156,34470.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726324796676636,1.0,0.0,0.0,3.687264442443848,3.687288522720337,9.071974886865064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6305.01025390625,0.0,1563.46533203125,1895.4371337890625,0.0,2224.25048828125,0.9148803353309632,1.0,0.0,3.0,1.0,0.0
18171960,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.8986513018608093,0.1884709149599075,0.16960971057415,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.926279604434967,0.2044647485017776,0.1938535869121551,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.9965646266937256,0.3008946776390075,0.1785435676574707,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.8507257103919983,0.1598262041807174,0.1517378538846969,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.8104949593544006,0.1367459148168563,0.6173182725906372,285.0572509765625,284.95001220703125,295.4117431640625,292.4769897460937,295.4090270996094,297.2455139160156,285.0565795898437,1.0,0.3128332197666168,1.0,1.0,0.0,1.0,-1.7483110427856443,1.748308777809143,2.3138750293583144e-06,1.210187554359436,1.0,1.0,0.0,33.09668731689453,37.0,37127.0859375,0.0,403.3018798828125,1.0,281.8424987792969,284.1851501464844,295.4433898925781,297.8375244140625,293.1499938964844,293.1499938964844,281.54998779296875,32400.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689494490623474,1.0,0.0,0.0,3.788785934448242,3.7888107299804688,9.57841052695585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6741.462890625,0.0,1665.1680908203125,1895.4371337890625,0.0,2191.514892578125,0.9339361190795898,1.0,0.0,3.0,1.0,0.0
18172020,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.8982322812080383,0.1890400201082229,0.1702617853879928,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9252063035964966,0.2048110365867614,0.1942841410636901,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9968674182891846,0.301819384098053,0.1796969026327133,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.8499389290809631,0.160114124417305,0.1520909368991851,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.8089855313301086,0.1366079598665237,0.6170359253883362,284.9132385253906,284.95001220703125,295.4540710449219,292.494384765625,295.4513854980469,297.2458190917969,284.8941955566406,1.0,0.3135265409946441,1.0,1.0,0.0,1.0,-1.7513868808746338,1.7513846158981323,2.321508873137645e-06,1.2122153043746948,0.93347430229187,0.93347430229187,0.0,33.3146858215332,37.0,38109.4609375,0.0,405.7381896972656,1.0,281.594970703125,283.9989318847656,295.5409240722656,298.0863037109375,293.1499938964844,293.1499938964844,281.54998779296875,34632.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777805924415588,1.0,0.0,0.0,3.815594911575317,3.815620422363281,9.714441375763272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6563.29541015625,0.0,1714.6279296875,1895.4371337890625,0.0,2270.236328125,0.9400113224983216,1.0,0.0,3.0,1.0,0.0
18172080,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8953415751457214,0.1893533617258072,0.1706355810165405,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.9214617609977722,0.2049589604139328,0.1945062130689621,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9974851608276368,0.302161157131195,0.1822536438703537,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.847130298614502,0.1602440774440765,0.1522830575704574,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8054147362709045,0.1363193541765213,0.6160714626312256,284.8746032714844,284.95001220703125,295.4958801269531,292.51123046875,295.49322509765625,297.2423095703125,284.87860107421875,1.0,0.3144538402557373,1.0,1.0,0.0,1.0,-1.754560947418213,1.7545586824417114,2.329428753000684e-06,1.2143311500549316,0.8841955661773682,0.8841955661773682,0.0,33.747371673583984,40.0,38061.8046875,0.0,408.8810119628906,1.0,281.5567932128906,283.9919738769531,295.5555114746094,298.0692749023437,293.1499938964844,293.1499938964844,281.8500061035156,38581.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826085090637207,1.0,0.0,0.0,3.730503797531128,3.7305290699005127,9.285990927310196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6156.08935546875,0.0,1644.33447265625,1895.4371337890625,0.0,2313.592041015625,0.9245895147323608,1.0,0.0,3.0,1.0,0.0
18172140,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8916620016098022,0.1899401545524597,0.1710295230150222,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9167993068695068,0.2052915245294571,0.1947291940450668,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9981424808502196,0.3023814857006073,0.1853858232498169,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8436160087585449,0.1605171412229538,0.1524741649627685,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.801018238067627,0.136137381196022,0.615029513835907,285.03375244140625,284.95001220703125,295.5371398925781,292.5274963378906,295.5345153808594,297.2394104003906,285.051025390625,1.0,0.3155965507030487,1.0,1.0,0.0,1.0,-1.7584242820739746,1.7584220170974731,2.339132379347575e-06,1.216943383216858,0.9875611066818236,0.9875611066818236,0.0,34.294368743896484,40.0,37509.953125,0.0,412.7821044921875,1.0,281.8029479980469,284.1727294921875,295.4948425292969,297.8788146972656,293.1499938964844,293.1499938964844,281.8500061035156,34274.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752969861030579,1.0,0.0,0.0,3.76183009147644,3.761854887008667,9.442600799047796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6363.58349609375,0.0,1647.8751220703125,1895.4371337890625,0.0,2248.018798828125,0.9312759637832642,1.0,0.0,3.0,1.0,0.0
18172200,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.8887807726860046,0.1907719820737838,0.1717186868190765,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.9129230380058287,0.2058188021183014,0.1951791793107986,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.9986578822135924,0.3025961816310882,0.1883052736520767,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.84067702293396,0.1609478890895843,0.1528450697660446,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.7971715927124023,0.1360867023468017,0.6146749258041382,285.0790710449219,284.95001220703125,295.57781982421875,292.54315185546875,295.57525634765625,297.23828125,285.0806884765625,1.0,0.3169670403003692,1.0,1.0,0.0,1.0,-1.7638570070266724,1.763854742050171,2.352905084990198e-06,1.22069251537323,1.0,1.0,0.0,34.8543586730957,43.0,37725.30859375,0.0,417.6669921875,1.0,281.843017578125,284.1903686523437,295.5155029296875,297.9456481933594,293.1499938964844,293.1499938964844,281.54998779296875,33229.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723227739334106,1.0,0.0,0.0,3.839232206344605,3.839257717132568,9.835174523686874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6807.2958984375,0.0,1732.263916015625,1895.4371337890625,0.0,2221.492919921875,0.9458163976669312,1.0,0.0,3.0,1.0,0.0
18172260,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.885291576385498,0.1913730502128601,0.1724098622798919,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.908496618270874,0.2061977982521057,0.1956512928009033,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.9990000128746032,0.3023783564567566,0.1916334778070449,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8372653126716614,0.1612663865089416,0.1532389223575592,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.7928187847137451,0.1359353810548782,0.614402174949646,284.9439697265625,284.95001220703125,295.617919921875,292.5581970214844,295.6153869628906,297.2348937988281,284.9250793457031,1.0,0.3185325264930725,1.0,1.0,0.0,1.0,-1.770008563995361,1.7700061798095703,2.368610466874088e-06,1.2249830961227417,0.9667078852653505,0.9667078852653505,0.0,35.51509094238281,43.0,38803.5546875,0.0,423.3121948242188,1.0,281.5940246582031,284.0082092285156,295.6100158691406,298.1962585449219,293.1499938964844,293.1499938964844,281.54998779296875,34284.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78165602684021,1.0,0.0,0.0,3.870465755462648,3.870491743087769,9.995850405175588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6632.140625,0.0,1778.949462890625,1895.4371337890625,0.0,2305.021240234375,0.9529239535331726,1.0,0.0,3.0,1.0,0.0
18172320,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8798300623893738,0.1916930973529815,0.1728175282478332,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9023486971855164,0.2063622921705246,0.1959136128425598,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9990000128746032,0.301544725894928,0.1959770768880844,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8323140144348145,0.1614138036966323,0.1534703224897384,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7868329286575317,0.1356200128793716,0.6134259104728699,284.8949890136719,284.95001220703125,295.65740966796875,292.5726623535156,295.6549377441406,297.2279052734375,284.8971252441406,1.0,0.320230633020401,1.0,1.0,0.0,1.0,-1.775701642036438,1.775699257850647,2.383207856837544e-06,1.228959083557129,0.9193983674049376,0.9193983674049376,0.0,36.37346649169922,31.0,38860.21875,0.0,429.315673828125,1.0,281.5564270019531,283.98504638671875,295.6234130859375,298.1852722167969,293.1499938964844,293.1499938964844,281.25,37323.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871766090393066,1.0,0.0,0.0,3.821710824966431,3.8217365741729736,9.745607485456276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6943.701171875,0.0,1743.0936279296875,1895.4371337890625,0.0,2354.807861328125,0.9441916346549988,1.0,0.0,3.0,1.0,0.0
18172380,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854919433594,0.8804051876068115,0.1919450014829635,0.1730987429618835,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847900390625,0.9026619791984558,0.2064554244279861,0.1960539370775222,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78253173828125,0.9990000128746032,0.3005795180797577,0.1959151327610016,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78741455078125,0.8326010704040527,0.1614996194839477,0.1535951793193817,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899169921875,0.78624427318573,0.1352321356534958,0.6119069457054138,284.78289794921875,284.95001220703125,295.6962890625,292.5864562988281,295.6938781738281,297.2205505371094,284.7734375,1.0,0.3196431696414947,1.0,1.0,0.0,1.0,-1.774333953857422,1.7743315696716309,2.379703801125288e-06,1.2280104160308838,0.8117725849151611,0.8117725849151611,0.0,36.33848571777344,31.0,39426.5859375,0.0,428.3843994140625,1.0,281.2976989746094,283.84991455078125,295.66632080078125,298.33843994140625,293.1499938964844,293.1499938964844,281.25,42761.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967976331710815,1.0,0.0,0.0,3.6975600719451904,3.697585821151733,9.122708206632524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6680.5693359375,0.0,1637.9788818359375,1895.4371337890625,0.0,2442.18359375,0.9171624183654784,1.0,0.0,3.0,1.0,0.0
18172440,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.8852994441986084,0.1922081708908081,0.173265740275383,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.9075928330421448,0.2065348178148269,0.1960805058479309,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.836669921875,0.9990000128746032,0.300250381231308,0.1926827281713485,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323974609375,0.8366267681121826,0.161570131778717,0.1536209881305694,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.7894842624664307,0.1348194032907486,0.60989910364151,284.8363952636719,284.95001220703125,295.73455810546875,292.5996398925781,295.7321472167969,297.2154846191406,284.8491516113281,1.0,0.3178498148918152,1.0,1.0,0.0,1.0,-1.767642855644226,1.767640471458435,2.362401801292436e-06,1.2231910228729248,0.795535147190094,0.795535147190094,0.0,35.64957427978516,25.0,38905.97265625,0.0,422.3019714355469,1.0,281.258056640625,283.946533203125,295.63458251953125,298.2265930175781,293.1499938964844,293.1499938964844,281.54998779296875,45381.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984016537666321,1.0,0.0,0.0,3.446861267089844,3.446884870529175,7.927584420031053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6251.26953125,0.0,1384.98046875,1895.4371337890625,0.0,2456.82080078125,0.8690581321716309,1.0,0.0,3.0,1.0,0.0
18172500,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8924040198326111,0.1928723305463791,0.1736459285020828,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.9150671362876892,0.2069048434495926,0.1962550729513168,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9986335039138794,0.3011381030082702,0.1881541162729263,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8424505591392517,0.1618710607290268,0.153760015964508,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.794528067111969,0.1346099525690078,0.6083289980888367,284.9986877441406,284.95001220703125,295.77215576171875,292.6121520996094,295.7698059082031,297.2167663574219,285.01171875,1.0,0.315940111875534,1.0,1.0,0.0,1.0,-1.7604329586029053,1.7604306936264038,2.343767391721485e-06,1.2179300785064695,0.8914521336555481,0.8914521336555481,0.0,34.7608757019043,25.0,38318.55859375,0.0,415.3590393066406,1.0,281.4959716796875,284.1119689941406,295.5577697753906,298.0060729980469,293.1499938964844,293.1499938964844,281.54998779296875,36188.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881346940994263,1.0,0.0,0.0,3.487074136734009,3.4870965480804443,8.113638614304364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6439.36328125,0.0,1360.693603515625,1895.4371337890625,0.0,2363.475341796875,0.8722254633903503,1.0,0.0,3.0,1.0,0.0
