time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18172560,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9026651382446288,0.1936928927898407,0.1743098795413971,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9262800216674804,0.2074176371097564,0.1966587752103805,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9973633289337158,0.3030117452144623,0.1817245185375213,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8509911298751831,0.162292018532753,0.1540822982788086,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8022529482841492,0.1345283240079879,0.6075685024261475,285.0115661621094,284.95001220703125,295.8091125488281,292.6239929199219,295.8067626953125,297.2225036621094,285.0086669921875,1.0,0.3136075139045715,1.0,1.0,0.0,1.0,-1.752699613571167,1.7526973485946655,2.323894477740396e-06,1.2123006582260132,0.9215894341468812,0.9215894341468812,0.0,33.61737823486328,28.0,38349.4140625,0.0,407.4027099609375,1.0,281.54083251953125,284.09991455078125,295.571533203125,298.0513610839844,293.1499938964844,293.1499938964844,281.25,33257.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824804782867432,1.0,0.0,0.0,3.584550142288208,3.5845730304718018,8.573588274884969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6853.3994140625,0.0,1441.4129638671875,1895.4371337890625,0.0,2312.439208984375,0.888741135597229,1.0,0.0,3.0,1.0,0.0
18172620,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9101839661598206,0.1942366510629654,0.1749197989702224,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.93413245677948,0.2077530175447464,0.1970522701740265,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.9962372779846193,0.3052250444889068,0.1773568242788314,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8570433855056763,0.1625798940658569,0.1544067114591598,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8073793649673462,0.1343616545200348,0.6069526672363281,284.8678894042969,284.95001220703125,295.84539794921875,292.6351318359375,295.84307861328125,297.2283020019531,284.85260009765625,1.0,0.3123325407505035,1.0,1.0,0.0,1.0,-1.747819185256958,1.7478169202804563,2.3112661438062787e-06,1.208623290061951,0.826526939868927,0.826526939868927,0.0,32.88768005371094,28.0,38940.375,0.0,402.39306640625,1.0,281.2999572753906,283.93133544921875,295.6581726074219,298.2698669433594,293.1499938964844,293.1499938964844,281.25,37961.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887246608734131,1.0,0.0,0.0,3.551569938659668,3.55159330368042,8.41654866690078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6649.63720703125,0.0,1440.671142578125,1895.4371337890625,0.0,2368.81591796875,0.8817501664161682,1.0,0.0,3.0,1.0,0.0
18172680,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.914421319961548,0.1946030706167221,0.1752714961767196,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.938261091709137,0.2079501748085022,0.1972585618495941,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.995550811290741,0.3072669208049774,0.1750366240739822,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8603032827377319,0.1627581119537353,0.1545889377593994,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8096891045570374,0.1341129392385482,0.6058633327484131,284.8793029785156,284.95001220703125,295.8809814453125,292.6455993652344,295.87872314453125,297.2322998046875,284.88873291015625,1.0,0.311471551656723,1.0,1.0,0.0,1.0,-1.7442578077316284,1.744255542755127,2.302100256201811e-06,1.2059601545333862,0.8031839728355408,0.8031839728355408,0.0,32.495460510253906,31.0,38559.86328125,0.0,399.1700134277344,1.0,281.2588806152344,283.98504638671875,295.661376953125,298.21539306640625,293.1499938964844,293.1499938964844,281.54998779296875,41848.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904454469680786,1.0,0.0,0.0,3.3721749782562256,3.37219762802124,7.58775911435805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6241.87744140625,0.0,1285.9150390625,1895.4371337890625,0.0,2384.410888671875,0.8490714430809021,1.0,0.0,3.0,1.0,0.0
18172740,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.9176122546195984,0.1952840387821197,0.1757203191518783,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9411147236824036,0.2083665430545807,0.1975283473730087,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9950825572013856,0.3094179332256317,0.1735629290342331,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8625993728637695,0.1631088852882385,0.1548211723566055,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8110593557357788,0.1340149492025375,0.6050068736076355,285.02667236328125,284.95001220703125,295.91583251953125,292.65533447265625,295.91363525390625,297.238037109375,285.0391540527344,1.0,0.311012715101242,1.0,1.0,0.0,1.0,-1.7424157857894895,1.7424135208129885,2.297329501743661e-06,1.2045482397079468,0.9004045128822327,0.9004045128822327,0.0,32.257591247558594,31.0,38098.01953125,0.0,397.4043884277344,1.0,281.4944152832031,284.136474609375,295.6015625,298.0263366699219,293.1499938964844,293.1499938964844,281.54998779296875,34309.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813526391983032,1.0,0.0,0.0,3.4336955547332764,3.4337172508239746,7.867139970585413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6432.18603515625,0.0,1293.6702880859375,1895.4371337890625,0.0,2302.29345703125,0.8585385084152222,1.0,0.0,3.0,1.0,0.0
18172800,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9208451509475708,0.1961134523153305,0.1764267235994339,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9437957406044006,0.2089100182056427,0.1980008780956268,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.994700253009796,0.3115592002868652,0.172414630651474,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.864793062210083,0.163564994931221,0.1552162915468216,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8123354315757751,0.1340175420045852,0.6048428416252136,285.0369567871094,284.95001220703125,295.95001220703125,292.66436767578125,295.94781494140625,297.2445983886719,285.0338439941406,1.0,0.3109468817710876,1.0,1.0,0.0,1.0,-1.7427629232406616,1.7427606582641602,2.298127128597116e-06,1.2047237157821655,0.9376425743103028,0.9376425743103028,0.0,32.1058464050293,34.0,38295.9140625,0.0,397.15423583984375,1.0,281.5403747558594,284.1185913085937,295.6218566894531,298.0902709960937,293.1499938964844,293.1499938964844,281.25,31749.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772071361541748,1.0,0.0,0.0,3.5539958477020264,3.554018259048462,8.428050364273076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6857.50341796875,0.0,1397.9949951171875,1895.4371337890625,0.0,2265.1015625,0.8807677626609802,1.0,0.0,3.0,1.0,0.0
18172860,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9225294589996338,0.1967484354972839,0.1770941019058227,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9449777603149414,0.2093555182218551,0.1984733045101165,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9946284294128418,0.313344806432724,0.1722039729356765,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8658175468444824,0.1639671921730041,0.1556236147880554,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8125630021095276,0.1339961290359497,0.6048004031181335,284.88922119140625,284.95001220703125,295.983154296875,292.67242431640625,295.9810485839844,297.24884033203125,284.8720703125,1.0,0.3112291991710663,1.0,1.0,0.0,1.0,-1.744487762451172,1.7444853782653809,2.3024322217679583e-06,1.2059001922607422,0.847938060760498,0.847938060760498,0.0,32.10637283325195,34.0,39076.8671875,0.0,398.14837646484375,1.0,281.3002319335937,283.939208984375,295.7110595703125,298.3251953125,293.1499938964844,293.1499938964844,281.25,35940.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853108048439026,1.0,0.0,0.0,3.5578670501708984,3.557890176773072,8.446421020380512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6675.27587890625,0.0,1432.62451171875,1895.4371337890625,0.0,2337.951416015625,0.8819931745529175,1.0,0.0,3.0,1.0,0.0
18172920,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9222082495689392,0.1973215192556381,0.1775995194911956,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.944345235824585,0.2097911983728408,0.1988645941019058,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9949129223823548,0.3147924244403839,0.173047587275505,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8654287457466125,0.1643937826156616,0.1559973061084747,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8115435242652893,0.1340128183364868,0.6047272682189941,284.8836669921875,284.95001220703125,296.0150451660156,292.67926025390625,296.0130310058594,297.2510986328125,284.8918762207031,1.0,0.3118175566196441,1.0,1.0,0.0,1.0,-1.7472083568572998,1.7472059726715088,2.309272758793668e-06,1.2077916860580444,0.8175168037414551,0.8175168037414551,0.0,32.26719284057617,37.0,38844.60546875,0.0,400.19580078125,1.0,281.2588195800781,283.9729919433594,295.7142944335937,298.2842712402344,293.1499938964844,293.1499938964844,281.54998779296875,40353.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891725897789001,1.0,0.0,0.0,3.412825345993042,3.4128479957580566,7.771797072564368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6269.6005859375,0.0,1315.421875,1895.4371337890625,0.0,2372.873046875,0.8562668561935425,1.0,0.0,3.0,1.0,0.0
18172980,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9220168590545654,0.1983103156089782,0.1782876104116439,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.9437735080718994,0.21055668592453,0.1994218081235885,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.995236039161682,0.3163707852363586,0.1740370988845825,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8651402592658997,0.1651065349578857,0.1565286368131637,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8106451034545898,0.1342806816101074,0.6053388118743896,285.033935546875,284.95001220703125,296.0457458496094,292.6849365234375,296.0438232421875,297.25555419921875,285.0473937988281,1.0,0.3127108216285705,1.0,1.0,0.0,1.0,-1.7517106533050537,1.7517082691192627,2.3206523565022508e-06,1.2109501361846924,0.9181641936302184,0.9181641936302184,0.0,32.48049545288086,37.0,38453.3671875,0.0,403.4396667480469,1.0,281.4955444335937,284.1288757324219,295.6494140625,298.0954895019531,293.1499938964844,293.1499938964844,281.54998779296875,33689.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818762063980103,1.0,0.0,0.0,3.47632098197937,3.4763429164886475,8.063675522862468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6467.97314453125,0.0,1331.9281005859375,1895.4371337890625,0.0,2307.001953125,0.8673878908157349,1.0,0.0,3.0,1.0,0.0
18173040,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.9230392575263976,0.1995487362146377,0.1793258786201477,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.9442600011825562,0.2115567773580551,0.2002847790718078,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.9954462051391602,0.3180968165397644,0.174700066447258,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.8657535910606384,0.166031002998352,0.1573260724544525,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.8106234073638916,0.1347468644380569,0.607079803943634,285.0503845214844,284.95001220703125,296.07525634765625,292.6894836425781,296.07342529296875,297.2619934082031,285.0478820800781,1.0,0.3139197528362274,1.0,1.0,0.0,1.0,-1.7585142850875854,1.758512020111084,2.3379568574455334e-06,1.21576189994812,0.9630334973335266,0.9630334973335266,0.0,32.69127655029297,40.0,38756.984375,0.0,408.0366516113281,1.0,281.540771484375,284.1144714355469,295.6634521484375,298.1599426269531,293.1499938964844,293.1499938964844,281.25,31246.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792908549308777,1.0,0.0,0.0,3.602870225906372,3.602893114089966,8.661449442115554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6908.51416015625,0.0,1446.2557373046875,1895.4371337890625,0.0,2283.775634765625,0.8914258480072021,1.0,0.0,3.0,1.0,0.0
18173100,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9232226610183716,0.2005605548620224,0.1803656667470932,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.94400817155838,0.2124418467283249,0.201200932264328,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9958078861236572,0.3195602297782898,0.1758808493614196,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8658115863800049,0.1668859124183654,0.1581892520189285,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8101392984390259,0.1351731568574905,0.6091783046722412,284.9023132324219,284.95001220703125,296.1036376953125,292.69293212890625,296.10186767578125,297.2664489746094,284.8847961425781,1.0,0.3154097497463226,1.0,1.0,0.0,1.0,-1.7666475772857666,1.7666453123092651,2.358778829147923e-06,1.221543312072754,0.8777078986167908,0.8777078986167908,0.0,32.99991607666016,40.0,39701.43359375,0.0,413.7450256347656,1.0,281.2989196777344,283.9297790527344,295.7464294433594,298.3978271484375,293.1499938964844,293.1499938964844,281.25,34807.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788805365562439,1.0,0.0,0.0,3.627979278564453,3.628002882003784,8.782595273260085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6733.12451171875,0.0,1499.9376220703125,1895.4371337890625,0.0,2369.547119140625,0.8972463011741638,1.0,0.0,3.0,1.0,0.0
18173160,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9210529923439026,0.201385885477066,0.1811594516038894,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9416195750236512,0.213204875588417,0.20196133852005,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9964753985404968,0.320641428232193,0.1782134473323822,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8641768097877502,0.1676558405160904,0.1589460670948028,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8080951571464539,0.1355288475751876,0.6109040379524231,284.8849792480469,284.95001220703125,296.1309509277344,292.6953125,296.1292419433594,297.2680053710937,284.8916931152344,1.0,0.3171262741088867,1.0,1.0,0.0,1.0,-1.7751423120498655,1.7751399278640747,2.380654450462316e-06,1.227589726448059,0.8421196341514587,0.8421196341514587,0.0,33.48295974731445,43.0,39617.1953125,0.0,420.2445983886719,1.0,281.2582092285156,283.9461975097656,295.7449035644531,298.362060546875,293.1499938964844,293.1499938964844,281.54998779296875,39146.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940934300422668,1.0,0.0,0.0,3.515939950942993,3.515963077545166,8.248522362919175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6322.64599609375,0.0,1411.7469482421875,1895.4371337890625,0.0,2417.55029296875,0.8776909112930298,1.0,0.0,3.0,1.0,0.0
18173220,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.9185988306999208,0.2025607377290725,0.1820477247238159,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.938868761062622,0.2142265141010284,0.2027995586395263,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.997150421142578,0.3217871189117431,0.18082956969738,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.8622878193855286,0.1686399430036544,0.1597741842269897,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8057698607444763,0.1360585838556289,0.6128966212272644,285.03955078125,284.95001220703125,296.1571655273437,292.6966857910156,296.1555480957031,297.2710876464844,285.0540771484375,1.0,0.3190619945526123,1.0,1.0,0.0,1.0,-1.7846944332122805,1.7846920490264893,2.405388158877031e-06,1.2343792915344238,0.9462584853172302,0.9462584853172302,0.0,34.03668594360352,43.0,39233.51953125,0.0,427.6549682617188,1.0,281.4981384277344,284.1100158691406,295.6738586425781,298.16802978515625,293.1499938964844,293.1499938964844,281.54998779296875,33460.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879746556282043,1.0,0.0,0.0,3.574514389038086,3.57453727722168,8.525648240720329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6530.98486328125,0.0,1432.1866455078125,1895.4371337890625,0.0,2362.026611328125,0.8889399766921997,1.0,0.0,3.0,1.0,0.0
18173280,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.917314887046814,0.2039755880832672,0.1832587718963623,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.9371219873428344,0.2154580801725387,0.2039028108119964,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.9976719617843628,0.3230390846729278,0.1830915659666061,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.8612270951271057,0.1698046922683715,0.1608234196901321,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.804232120513916,0.1367477923631668,0.6157717108726501,285.0645751953125,284.95001220703125,296.182373046875,292.69708251953125,296.18084716796875,297.27593994140625,285.06298828125,1.0,0.3212321996688843,1.0,1.0,0.0,1.0,-1.796030879020691,1.7960283756256104,2.4349485556740547e-06,1.242442965507507,1.0,1.0,0.0,34.58191680908203,46.0,39594.953125,0.0,436.2030334472656,1.0,281.5416259765625,284.10302734375,295.6817626953125,298.2302551269531,293.1499938964844,293.1499938964844,281.25,31189.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863641381263733,1.0,0.0,0.0,3.697734832763672,3.697758436203003,9.123569952862454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6990.1005859375,0.0,1550.460205078125,1895.4371337890625,0.0,2347.4638671875,0.9128087759017944,1.0,0.0,3.0,1.0,0.0
18173340,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.9153258204460144,0.2051358371973037,0.1844554394483566,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.9347166419029236,0.2165441215038299,0.2050341516733169,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9982132911682128,0.3239656984806061,0.1857559382915496,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.8596778512001038,0.1708664745092392,0.1619087308645248,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.8022487163543701,0.1373614817857742,0.6188410520553589,284.916259765625,284.95001220703125,296.2066345214844,292.696533203125,296.20513916015625,297.2784729003906,284.8987121582031,1.0,0.3236047625541687,1.0,1.0,0.0,1.0,-1.808230876922608,1.8082284927368164,2.4670205220900243e-06,1.251136064529419,0.9191672205924988,0.9191672205924988,0.0,35.2176628112793,46.0,40664.93359375,0.0,445.6648559570313,1.0,281.29669189453125,283.9140625,295.7589111328125,298.46905517578125,293.1499938964844,293.1499938964844,281.25,34027.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966811060905457,1.0,0.0,0.0,3.736809015274048,3.7368335723876953,9.317408284914564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6812.88916015625,0.0,1616.7999267578125,1895.4371337890625,0.0,2441.12060546875,0.9216279983520508,1.0,0.0,3.0,1.0,0.0
18173400,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9111815094947816,0.2060625553131103,0.1853717565536499,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9302209615707396,0.2174660116434097,0.2059753984212875,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9988324642181396,0.3244355022907257,0.1894325613975525,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8565301299095154,0.1718025207519531,0.1628525555133819,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7987051010131836,0.1378647089004516,0.6213697195053101,284.886474609375,284.95001220703125,296.2299194335937,292.695068359375,296.228515625,297.2777404785156,284.89111328125,1.0,0.3261227011680603,1.0,1.0,0.0,1.0,-1.8202439546585083,1.820241451263428,2.498845788068138e-06,1.2596956491470337,0.8782590627670288,0.8782590627670288,0.0,36.03179931640625,49.0,40702.078125,0.0,455.68072509765625,1.0,281.25732421875,283.91180419921875,295.7533264160156,298.4366455078125,293.1499938964844,293.1499938964844,281.54998779296875,37930.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027986884117126,1.0,0.0,0.0,3.6599395275115967,3.659963846206665,8.938015412240929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6391.384765625,0.0,1558.739501953125,1895.4371337890625,0.0,2497.041015625,0.9085296392440796,1.0,0.0,3.0,1.0,0.0
18173460,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.906932294368744,0.2073186188936233,0.186346635222435,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.9254395961761476,0.2186223268508911,0.2069588154554367,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.9990000128746032,0.3249422311782837,0.1932748109102249,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8531936407089233,0.1729287505149841,0.1638336926698684,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.7949422001838684,0.1385152041912078,0.6240022778511047,285.04351806640625,284.95001220703125,296.2523193359375,292.6927490234375,296.2509765625,297.27850341796875,285.05889892578125,1.0,0.3287795484066009,1.0,1.0,0.0,1.0,-1.832798719406128,1.832796216011048,2.5323397494503297e-06,1.2686195373535156,0.9843487739562988,0.9843487739562988,0.0,36.91437530517578,49.0,40265.68359375,0.0,466.3797912597656,1.0,281.5015563964844,284.0835266113281,295.67742919921875,298.2356262207031,293.1499938964844,293.1499938964844,281.54998779296875,33492.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973771095275879,1.0,0.0,0.0,3.7092764377594,3.7093005180358887,9.180613460557652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6609.74169921875,0.0,1581.05908203125,1895.4371337890625,0.0,2447.468994140625,0.9188619256019592,1.0,0.0,3.0,1.0,0.0
18173520,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.904130220413208,0.2088430225849151,0.187652513384819,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.9219574928283693,0.2200023978948593,0.2082051187753677,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.9990000128746032,0.3255845904350281,0.1965877562761306,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.8508722186088562,0.1742432564496994,0.1650303155183792,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.7921751737594604,0.1393271088600158,0.6274676322937012,285.0819091796875,284.95001220703125,296.2738647460937,292.6896057128906,296.2725830078125,297.2816162109375,285.0831298828125,1.0,0.3315996825695038,1.0,1.0,0.0,1.0,-1.846838116645813,1.8468356132507324,2.570098786236485e-06,1.2785916328430176,1.0,1.0,0.0,37.76313018798828,52.0,40573.78125,0.0,478.0717468261719,1.0,281.5426330566406,284.09442138671875,295.6797180175781,298.290771484375,293.1499938964844,293.1499938964844,281.25,32538.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962279319763184,1.0,0.0,0.0,3.799039840698242,3.799064874649048,9.630325621401423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7077.4384765625,0.0,1678.4298095703125,1895.4371337890625,0.0,2436.989501953125,0.9362489581108092,1.0,0.0,3.0,1.0,0.0
18173580,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9011462330818176,0.2101341634988784,0.1889672130346298,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9182588458061218,0.2212512791156768,0.2094933539628982,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9990000128746032,0.3259258568286896,0.200050488114357,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8483904004096985,0.1754630506038665,0.1662708222866058,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.7892674803733826,0.1400705724954605,0.6311479210853577,284.9460144042969,284.95001220703125,296.2945556640625,292.6856384277344,296.2933349609375,297.28289794921875,284.9286499023437,1.0,0.3345569372177124,1.0,1.0,0.0,1.0,-1.8614921569824217,1.861489534378052,2.6098718990397174e-06,1.2890087366104126,0.964175820350647,0.964175820350647,0.0,38.678985595703125,52.0,41747.66796875,0.0,490.5466613769531,1.0,281.29473876953125,283.9123840332031,295.7501525878906,298.5256652832031,293.1499938964844,293.1499938964844,281.25,33816.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065915703773499,1.0,0.0,0.0,3.838193893432617,3.838219404220581,9.82985511654988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6899.73828125,0.0,1735.619873046875,1895.4371337890625,0.0,2531.8408203125,0.9452437162399292,1.0,0.0,3.0,1.0,0.0
18173640,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8965118527412415,0.2111547291278839,0.1899959743022918,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9129471778869628,0.2223101407289505,0.2105876058340072,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9990000128746032,0.325789600610733,0.2042924612760543,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8446361422538757,0.17653389275074,0.1673638671636581,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7850875854492188,0.1406868547201156,0.6342718601226807,284.9024353027344,284.95001220703125,296.3144836425781,292.680908203125,296.3133239746094,297.2810363769531,284.90496826171875,1.0,0.3375940918922424,1.0,1.0,0.0,1.0,-1.875606656074524,1.8756040334701536,2.6485197395231808e-06,1.2990423440933228,0.9220809936523438,0.9220809936523438,0.0,39.76631164550781,55.0,41883.125,0.0,503.3906555175781,1.0,281.2566223144531,283.8902282714844,295.7421569824219,298.4970703125,293.1499938964844,293.1499938964844,280.95001220703125,36773.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130215406417847,1.0,0.0,0.0,3.798584699630737,3.79861044883728,9.628018915464054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7229.13134765625,0.0,1710.8671875,1895.4371337890625,0.0,2591.046142578125,0.9387099146842957,1.0,0.0,3.0,1.0,0.0
18173700,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7985534667969,0.8913652896881104,0.2121400237083435,0.1909556090831756,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981872558594,0.9072698354721068,0.2233371883630752,0.2116269022226333,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79656982421875,0.9990000128746032,0.3253162503242492,0.208824411034584,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000793457031,0.840488851070404,0.1775800585746765,0.1684149503707885,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8027038574219,0.7804879546165466,0.1412745416164398,0.6371997594833374,284.7968444824219,284.95001220703125,296.33367919921875,292.67547607421875,296.3325500488281,297.278564453125,284.79058837890625,1.0,0.3406965732574463,1.0,1.0,0.0,1.0,-1.8896244764328003,1.8896217346191408,2.687217829588917e-06,1.308997392654419,0.8217215538024902,0.8217215538024902,0.0,40.946590423583984,55.0,42641.8203125,0.0,516.6484985351562,1.0,280.99810791015625,283.7610778808594,295.7630615234375,298.6359558105469,293.1499938964844,293.1499938964844,280.95001220703125,41788.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232583403587341,1.0,0.0,0.0,3.692038059234619,3.692063331604004,9.095479640564008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6964.8037109375,0.0,1624.2520751953125,1895.4371337890625,0.0,2685.78173828125,0.9156121015548706,1.0,0.0,3.0,1.0,0.0
18173760,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.8858935832977295,0.2131818830966949,0.1918546259403228,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.9015554785728456,0.2243975847959518,0.2126156836748123,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.9990000128746032,0.3245844841003418,0.2136121988296508,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.8360984325408936,0.178652822971344,0.1694266051054,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.7756257653236389,0.1418747156858444,0.6399397850036621,284.8609619140625,284.95001220703125,296.3521423339844,292.6693420410156,296.35107421875,297.2762451171875,284.8723449707031,1.0,0.3438467383384704,1.0,1.0,0.0,1.0,-1.9035313129425049,1.9035285711288448,2.7259206945018377e-06,1.318865180015564,0.8198143839836121,0.8198143839836121,0.0,42.206180572509766,43.0,42482.1484375,0.0,530.2708740234375,1.0,280.9580383300781,283.8510131835937,295.7166442871094,298.52392578125,293.1499938964844,293.1499938964844,281.25,43034.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826252818107605,1.0,0.0,0.0,3.5005362033843994,3.5005600452423096,8.176405685844657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6531.3798828125,0.0,1423.6300048828125,1895.4371337890625,0.0,2713.591552734375,0.878967821598053,1.0,0.0,3.0,1.0,0.0
18173820,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8881378173828125,0.2146587371826172,0.192973107099533,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9037107825279236,0.225779041647911,0.2137569487094879,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9990000128746032,0.3244150876998901,0.2132753878831863,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.838250994682312,0.1799858212471008,0.1705530732870102,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7773243188858032,0.1426873803138733,0.6430617570877075,285.02154541015625,284.95001220703125,296.36993408203125,292.6625671386719,296.368896484375,297.27886962890625,285.0328063964844,1.0,0.3447103798389435,1.0,1.0,0.0,1.0,-1.9117742776870728,1.911771535873413,2.749132590906811e-06,1.3248111009597778,0.9227383136749268,0.9227383136749268,0.0,42.29906463623047,43.0,42069.1875,0.0,536.302001953125,1.0,281.19781494140625,284.0099792480469,295.63092041015625,298.30621337890625,293.1499938964844,293.1499938964844,281.25,34841.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187816143035889,1.0,0.0,0.0,3.5627779960632324,3.562800884246826,8.469754675388685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6747.1923828125,0.0,1429.8182373046875,1895.4371337890625,0.0,2644.28515625,0.8876110315322876,1.0,0.0,3.0,1.0,0.0
18173880,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8967287540435791,0.2163100093603134,0.1943784952163696,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9126867055892944,0.2273274362087249,0.2151302993297577,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.9990000128746032,0.3253869414329529,0.2088866829872131,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8458330631256104,0.1814637780189514,0.171866089105606,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.784457802772522,0.1436399072408676,0.6469266414642334,285.0342712402344,284.95001220703125,296.3870849609375,292.6551818847656,296.3861083984375,297.2854919433594,285.03192138671875,1.0,0.3444330096244812,1.0,1.0,0.0,1.0,-1.9165399074554443,1.916537165641785,2.762573103609612e-06,1.3282240629196167,0.9600403904914856,0.9600403904914856,0.0,41.485816955566406,31.0,42257.39453125,0.0,536.981689453125,1.0,281.2414855957031,283.9986267089844,295.6294860839844,298.3495788574219,293.1499938964844,293.1499938964844,280.95001220703125,32441.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160681128501892,1.0,0.0,0.0,3.6662919521331774,3.6663155555725098,8.969069540398777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7208.02197265625,0.0,1524.627685546875,1895.4371337890625,0.0,2619.1826171875,0.906554400920868,1.0,0.0,3.0,1.0,0.0
18173940,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9096179604530334,0.2176544517278671,0.1956951022148132,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9269181489944458,0.2286924868822097,0.2164708971977234,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9990000128746032,0.3272604942321777,0.2018339335918426,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8572419285774231,0.1828040927648544,0.1731592714786529,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7952767610549927,0.1445067226886749,0.6508110165596008,284.8825988769531,284.95001220703125,296.4036865234375,292.647216796875,296.4027099609375,297.2914733886719,284.8677062988281,1.0,0.343103677034378,1.0,1.0,0.0,1.0,-1.9175918102264404,1.9175890684127808,2.765591716524796e-06,1.3290146589279177,0.865912914276123,0.865912914276123,0.0,40.10457611083984,31.0,43012.79296875,0.0,533.206787109375,1.0,280.9977722167969,283.81756591796875,295.6932983398437,298.56170654296875,293.1499938964844,293.1499938964844,280.95001220703125,36377.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244785666465759,1.0,0.0,0.0,3.663073062896729,3.663097381591797,8.953327323979465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6994.0712890625,0.0,1550.59814453125,1895.4371337890625,0.0,2697.109375,0.9059671759605408,1.0,0.0,3.0,1.0,0.0
18174000,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9268195033073424,0.2187845110893249,0.1966932117938995,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9445838928222656,0.2299037128686905,0.2175858169794082,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9990000128746032,0.3301648199558258,0.1926358789205551,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8716797232627869,0.1840229928493499,0.1742742955684662,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8086584210395813,0.1452908664941787,0.6540940403938293,284.8756408691406,284.95001220703125,296.4197082519531,292.6387023925781,296.41876220703125,297.2975158691406,284.8814697265625,1.0,0.3407826721668243,1.0,1.0,0.0,1.0,-1.9140167236328125,1.9140139818191528,2.7555811357160565e-06,1.3265199661254885,0.8327651619911194,0.8327651619911194,0.0,38.359161376953125,34.0,42604.921875,0.0,525.0245971679688,1.0,280.9579467773437,283.84375,295.674560546875,298.48944091796875,293.1499938964844,293.1499938964844,281.25,40502.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280444741249084,1.0,0.0,0.0,3.522579908370972,3.5226035118103027,8.279707230940403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6533.3271484375,0.0,1428.4892578125,1895.4371337890625,0.0,2730.2490234375,0.8803787231445312,1.0,0.0,3.0,1.0,0.0
18174060,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.940576434135437,0.2202801406383514,0.1978052854537964,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9577900767326356,0.2313760668039322,0.218788206577301,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9981957077980042,0.3343802988529205,0.1856593489646911,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8833577036857605,0.1854568570852279,0.1754664182662964,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8186272382736206,0.1462718993425369,0.6577706933021545,285.0224914550781,284.95001220703125,296.4352111816406,292.6296691894531,296.4342956542969,297.3097839355469,285.0334777832031,1.0,0.3399690687656402,1.0,1.0,0.0,1.0,-1.914284467697144,1.9142816066741943,2.756191634034621e-06,1.3265962600708008,0.9279093742370604,0.9279093742370604,0.0,37.21295928955078,34.0,41972.42578125,0.0,521.4768676757812,1.0,281.19805908203125,284.0014953613281,295.5927734375,298.2653503417969,293.1499938964844,293.1499938964844,281.25,34434.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204777240753174,1.0,0.0,0.0,3.56583571434021,3.565858602523804,8.484298632538412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6732.02587890625,0.0,1430.09033203125,1895.4371337890625,0.0,2659.995849609375,0.8877971768379211,1.0,0.0,3.0,1.0,0.0
18174120,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9531831741333008,0.2219875901937484,0.199245810508728,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9693155884742736,0.2330313622951507,0.2202552556991577,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.996794819831848,0.3391841351985931,0.1794095337390899,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8944597840309143,0.187048077583313,0.1768807470798492,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8277451395988464,0.147418737411499,0.662448525428772,285.0322265625,284.95001220703125,296.4502258300781,292.62017822265625,296.4493713378906,297.3266296386719,285.0297546386719,1.0,0.3396933376789093,1.0,1.0,0.0,1.0,-1.917951583862305,1.917948842048645,2.7664652861858485e-06,1.3291583061218262,0.9630525708198548,0.9630525708198548,0.0,36.3363151550293,54.0,42129.59765625,0.0,521.1537475585938,1.0,281.2415466308594,283.9881286621094,295.5897521972656,298.3036804199219,293.1499938964844,293.1499938964844,280.95001220703125,32295.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173221349716187,1.0,0.0,0.0,3.6692800521850586,3.6693034172058105,8.983694783637475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7188.7294921875,0.0,1526.8602294921875,1895.4371337890625,0.0,2630.77880859375,0.9070754051208496,1.0,0.0,3.0,1.0,0.0
18174180,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9537070393562316,0.2234168350696563,0.200683131814003,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9696846604347228,0.2345229685306549,0.2217665165662765,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9971116185188292,0.3434748947620392,0.1806658506393432,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8952577114105225,0.1885172575712204,0.1783491969108581,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8282593488693237,0.148502841591835,0.6675501465797424,284.887939453125,284.95001220703125,296.4648132324219,292.6102600097656,296.4639892578125,297.3412780761719,284.87554931640625,1.0,0.3426441550254822,1.0,1.0,0.0,1.0,-1.9323060512542725,1.9323033094406128,2.8068550363968825e-06,1.3391590118408203,0.8737890124320984,0.8737890124320984,0.0,36.79877853393555,54.0,43082.20703125,0.0,532.68310546875,1.0,280.9977111816406,283.81494140625,295.6531066894531,298.51763916015625,293.1499938964844,293.1499938964844,280.95001220703125,36069.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254605531692505,1.0,0.0,0.0,3.6701948642730713,3.67021918296814,8.988175750346272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6989.30419921875,0.0,1556.27490234375,1895.4371337890625,0.0,2706.2294921875,0.907547116279602,1.0,0.0,3.0,1.0,0.0
18174240,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.943522036075592,0.2246693819761276,0.201880007982254,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.960304856300354,0.2358901500701904,0.2231261134147644,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9986576437950134,0.3461572229862213,0.1882972121238708,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8869040012359619,0.1898870021104812,0.1797079890966415,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8211383819580078,0.1495073288679123,0.6723553538322449,284.8974304199219,284.95001220703125,296.47900390625,292.59991455078125,296.47821044921875,297.34844970703125,284.90509033203125,1.0,0.3474881947040558,1.0,1.0,0.0,1.0,-1.9541082382202148,1.9541053771972656,2.869077206923976e-06,1.3545362949371338,0.8562541007995605,0.8562541007995605,0.0,38.41554260253906,74.0,43171.546875,0.0,553.536865234375,1.0,280.95782470703125,283.8466796875,295.6391906738281,298.46929931640625,293.1499938964844,293.1499938964844,281.25,39013.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296425938606262,1.0,0.0,0.0,3.565206527709961,3.565230369567871,8.481305258101202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6565.2685546875,0.0,1462.8858642578125,1895.4371337890625,0.0,2745.118896484375,0.8889909386634827,1.0,0.0,3.0,1.0,0.0
18174300,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.9264082312583924,0.226305216550827,0.2032271921634674,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.9438477754592896,0.237531840801239,0.2246055752038955,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.9990000128746032,0.3474377691745758,0.1997482627630233,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.8731462359428406,0.1914798021316528,0.181170254945755,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.8090306520462036,0.1506701111793518,0.6775310039520264,285.06072998046875,284.95001220703125,296.49285888671875,292.5892333984375,296.4920654296875,297.3511047363281,285.07403564453125,1.0,0.3540266156196594,1.0,1.0,0.0,1.0,-1.981997013092041,1.981994152069092,2.949804638774367e-06,1.374218463897705,0.9723476767539978,0.9723476767539978,0.0,40.98310852050781,74.0,43010.61328125,0.0,582.5386962890625,1.0,281.1996154785156,284.01171875,295.5664978027344,298.28094482421875,293.1499938964844,293.1499938964844,281.25,33016.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240182995796204,1.0,0.0,0.0,3.639974355697632,3.639997720718384,8.840766554385482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6806.6015625,0.0,1499.7779541015625,1895.4371337890625,0.0,2692.83544921875,0.9031327366828918,1.0,0.0,3.0,1.0,0.0
18174360,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.9064089059829712,0.2281762361526489,0.2049402147531509,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.922922432422638,0.2393752932548523,0.2263849228620529,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9990000128746032,0.3473395407199859,0.2135165780782699,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982666015625,0.8568967580795288,0.1932427883148193,0.182885006070137,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.097900390625,0.7934454083442688,0.1519492715597152,0.6836044788360596,285.0987854003906,284.95001220703125,296.50634765625,292.5782165527344,296.505615234375,297.349609375,285.10113525390625,1.0,0.3620578944683075,1.0,1.0,0.0,1.0,-2.015399694442749,2.0153968334198,3.048140115424758e-06,1.397799015045166,1.0,1.0,0.0,44.42633056640625,94.0,43629.47265625,0.0,619.556396484375,1.0,281.2420959472656,284.0213928222656,295.5714111328125,298.3548278808594,293.1499938964844,293.1499938964844,280.95001220703125,31706.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237250447273254,1.0,0.0,0.0,3.7496800422668457,3.749704360961914,9.381703875988024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7317.0556640625,0.0,1613.92041015625,1895.4371337890625,0.0,2690.113525390625,0.924526035785675,1.0,0.0,3.0,1.0,0.0
