time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18174420,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.8859956860542297,0.2297765165567398,0.2066576331853866,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.9005654454231262,0.2410613745450973,0.2282125502824783,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.9990000128746032,0.3454337120056152,0.2300164401531219,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8392671942710876,0.1948831230401992,0.1846511662006378,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7759000062942505,0.1531031131744384,0.6898025870323181,284.978515625,284.95001220703125,296.51959228515625,292.56689453125,296.51885986328125,297.3416748046875,284.9659118652344,1.0,0.3713514506816864,1.0,1.0,0.0,1.0,-2.052752733230591,2.0527496337890625,3.160206915708841e-06,1.4241737127304075,0.9782405495643616,0.9782405495643616,0.0,48.79447937011719,94.0,45201.171875,0.0,664.1419067382812,1.0,280.9956359863281,283.85321044921875,295.63983154296875,298.6102294921875,293.1499938964844,293.1499938964844,280.95001220703125,32893.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352084755897522,1.0,0.0,0.0,3.803164005279541,3.803189039230346,9.651246273278955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7172.54052734375,0.0,1686.123046875,1895.4371337890625,0.0,2796.982421875,0.9370131492614746,1.0,0.0,3.0,1.0,0.0
18174480,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8566324710845947,0.2310682088136673,0.2081520855426788,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8703138828277588,0.2425253838300705,0.2299208492040634,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9840307235717772,0.3417456150054931,0.2407040446996688,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.813782811164856,0.1963368058204651,0.1863402724266052,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7508511543273926,0.1540661603212356,0.6956538558006287,284.9492492675781,284.95001220703125,296.5325622558594,292.5553283691406,296.5318908691406,297.3308410644531,284.95025634765625,1.0,0.3812257349491119,1.0,1.0,0.0,1.0,-2.080617666244507,2.0806143283843994,3.246767391829053e-06,1.4449462890625,0.9598382115364076,0.9598382115364076,0.0,55.64706039428711,112.0,45694.76953125,0.0,711.3836059570312,1.0,280.956787109375,283.8266296386719,295.6327819824219,298.6094970703125,293.1499938964844,293.1499938964844,280.6499938964844,34729.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436307311058044,1.0,0.0,0.0,3.808659315109253,3.8086845874786377,9.679156391939614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7562.44091796875,0.0,1707.0355224609375,1895.4371337890625,0.0,2875.655029296875,0.9399083852767944,1.0,0.0,3.0,1.0,0.0
18174540,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8198547363281,0.8267550468444824,0.2321870774030685,0.2095860987901687,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.8392698764801025,0.2438480854034423,0.231596902012825,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175354003906,0.9427226185798644,0.3389730751514435,0.2386636584997177,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.7839673161506653,0.1976623684167862,0.1880094856023788,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.7253420352935791,0.1549101173877716,0.7013664841651917,284.8179626464844,284.95001220703125,296.5453491210937,292.5435485839844,296.544677734375,297.322509765625,284.8102111816406,1.0,0.3906449377536773,1.0,1.0,0.0,1.0,-2.092624425888061,2.092621088027954,3.2828461371536832e-06,1.4527407884597778,0.8534169793128967,0.8534169793128967,0.0,64.51477813720703,112.0,46522.28515625,0.0,752.8304443359375,1.0,280.6973571777344,283.6690673828125,295.64892578125,298.7603759765625,293.1499938964844,293.1499938964844,280.6499938964844,39309.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855803906917572,1.0,0.0,0.0,3.749720335006714,3.7497458457946777,9.381904533256602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7289.2529296875,0.0,1672.4102783203125,1895.4371337890625,0.0,2989.658203125,0.927049160003662,1.0,0.0,3.0,1.0,0.0
18174600,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8023695945739746,0.2332698553800583,0.210853174328804,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8154605627059937,0.2451277822256088,0.2331364154815673,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.9059144258499146,0.3373130261898041,0.2373495995998382,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.760443389415741,0.1989446729421615,0.1895601749420166,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.7038487792015076,0.1557175070047378,0.7066202759742737,284.8601379394531,284.95001220703125,296.5579528808594,292.53155517578125,296.5572814941406,297.3209228515625,284.8685302734375,1.0,0.3999815285205841,1.0,1.0,0.0,1.0,-2.1036715507507324,2.103668212890625,3.317109076306224e-06,1.4605364799499512,0.8403722643852234,0.8403722643852234,0.0,73.6520767211914,100.0,46282.5859375,0.0,795.1199340820312,1.0,280.6575927734375,283.7325439453125,295.5948486328125,298.6417541503906,293.1499938964844,293.1499938964844,280.95001220703125,41642.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603283762931824,1.0,0.0,0.0,3.5896036624908447,3.589628219604492,8.597779697083752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6805.91650390625,0.0,1508.52783203125,1895.4371337890625,0.0,3032.084716796875,0.8967934846878052,1.0,0.0,3.0,1.0,0.0
18174660,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7914403080940247,0.2348218560218811,0.2121980339288711,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8048502802848816,0.2467404752969741,0.23467618227005,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8907996416091919,0.336925745010376,0.2367694824934005,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.7510110139846802,0.2004977613687515,0.1910762935876846,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.6940950155258179,0.1567399352788925,0.7115703225135803,285.02056884765625,284.95001220703125,296.5704345703125,292.5194396972656,296.5697631835937,297.3250427246094,285.03033447265625,1.0,0.4051936268806457,1.0,1.0,0.0,1.0,-2.115358591079712,2.1153552532196045,3.353546389917028e-06,1.468769073486328,0.9428099989891052,0.9428099989891052,0.0,78.73039245605469,100.0,45794.12890625,0.0,823.7996215820312,1.0,280.8998718261719,283.8957214355469,295.50054931640625,298.4055480957031,293.1499938964844,293.1499938964844,280.95001220703125,34688.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539665341377258,1.0,0.0,0.0,3.6411192417144775,3.6411428451538086,8.846328682921012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7033.72021484375,0.0,1513.5194091796875,1895.4371337890625,0.0,2972.435302734375,0.9047528505325316,1.0,0.0,3.0,1.0,0.0
18174720,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.7885408401489258,0.2366091907024383,0.2138111591339111,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8018412590026855,0.24855637550354,0.2364021986722946,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.8853618502616882,0.3373034298419952,0.2368632704019546,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.7486927509307861,0.2022272646427154,0.1927295178174972,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.6914548873901367,0.1579221934080124,0.7169771790504456,285.03717041015625,284.95001220703125,296.58282470703125,292.5071716308594,296.5821838378906,297.32965087890625,285.03631591796875,1.0,0.4087533950805664,1.0,1.0,0.0,1.0,-2.129349946975708,2.1293466091156006,3.3974406505876686e-06,1.4786162376403809,0.9825358986854552,0.9825358986854552,0.0,81.06685638427734,88.0,46093.76171875,0.0,844.955810546875,1.0,280.9421081542969,283.89166259765625,295.4906616210937,298.4429931640625,293.1499938964844,293.1499938964844,280.6499938964844,32572.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519884347915649,1.0,0.0,0.0,3.7367618083953857,3.736786127090454,9.317172384726292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7536.66015625,0.0,1605.6025390625,1895.4371337890625,0.0,2953.8984375,0.9225590229034424,1.0,0.0,3.0,1.0,0.0
18174780,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7895838618278503,0.2381006330251693,0.2153225094079971,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8028948903083801,0.2501952946186065,0.2380684912204742,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.884775698184967,0.3376673460006714,0.2371600866317749,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7499116659164429,0.203821063041687,0.1943316906690597,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6924650073051453,0.1590161025524139,0.7222214341163635,284.89385986328125,284.95001220703125,296.5951538085937,292.4948425292969,296.5945129394531,297.3319396972656,284.8828430175781,1.0,0.4109049439430237,1.0,1.0,0.0,1.0,-2.143120765686035,2.1431171894073486,3.4410015814501094e-06,1.488347411155701,0.8957731127738953,0.8957731127738953,0.0,81.7359390258789,88.0,47124.68359375,0.0,860.0733642578125,1.0,280.6961669921875,283.71710205078125,295.5458068847656,298.6591186523437,293.1499938964844,293.1499938964844,280.6499938964844,35824.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606569170951843,1.0,0.0,0.0,3.7437801361083984,3.743804931640625,9.35220327846764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7327.1025390625,0.0,1638.6802978515625,1895.4371337890625,0.0,3035.166259765625,0.9241510629653932,1.0,0.0,3.0,1.0,0.0
18174840,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7927857041358948,0.2393890619277954,0.2164894044399261,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8062768578529358,0.2516887485980987,0.2394799888134002,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8869326114654541,0.3379816114902496,0.2373333126306533,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7531795501708984,0.2052972912788391,0.19572214782238,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.6955628991127014,0.1600213795900344,0.7266793847084045,284.89288330078125,284.95001220703125,296.60748291015625,292.48248291015625,296.6068420410156,297.3319396972656,284.89752197265625,1.0,0.411847859621048,1.0,1.0,0.0,1.0,-2.154597520828247,2.15459418296814,3.4775291624100646e-06,1.4964520931243896,0.8722130060195923,0.8722130060195923,0.0,81.27178192138672,76.0,47047.51171875,0.0,869.0538330078125,1.0,280.65728759765625,283.7330017089844,295.5258178710937,298.6011657714844,293.1499938964844,293.1499938964844,280.95001220703125,38724.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650339245796204,1.0,0.0,0.0,3.651721954345703,3.651746511459351,8.89792431735259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6851.90869140625,0.0,1555.4775390625,1895.4371337890625,0.0,3076.2236328125,0.9077033996582032,1.0,0.0,3.0,1.0,0.0
18174900,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.7991603016853333,0.2410732954740524,0.2177221477031707,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8126121163368225,0.2534618675708771,0.2409219443798065,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.89273601770401,0.3388229012489319,0.2376573979854583,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.7592962980270386,0.207006573677063,0.1971307098865509,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.7014687657356262,0.1612192541360855,0.7311789393424988,285.0425109863281,284.95001220703125,296.6198425292969,292.4700927734375,296.61920166015625,297.335693359375,285.05194091796875,1.0,0.411882609128952,1.0,1.0,0.0,1.0,-2.1664814949035645,2.166478157043457,3.5154882880306104e-06,1.504786252975464,0.9757814407348632,0.9757814407348632,0.0,79.59029388427734,76.0,46512.4921875,0.0,874.007080078125,1.0,280.90142822265625,283.8910217285156,295.4478454589844,298.3881530761719,293.1499938964844,293.1499938964844,280.95001220703125,33704.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592926859855652,1.0,0.0,0.0,3.705821037292481,3.7058451175689697,9.163516665466886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7083.53759765625,0.0,1578.725830078125,1895.4371337890625,0.0,3022.37109375,0.9181511402130128,1.0,0.0,3.0,1.0,0.0
18174960,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8093422055244446,0.2430065870285034,0.2192656248807907,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8222129344940186,0.2554430365562439,0.2425965219736099,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.9028753638267516,0.3399940431118011,0.2383002042770385,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.7689999341964722,0.2088976949453354,0.1987289786338806,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.7107014656066895,0.1625839918851852,0.736416220664978,285.0597229003906,284.95001220703125,296.6322631835937,292.4577331542969,296.6316223144531,297.34210205078125,285.0593566894531,1.0,0.4112994372844696,1.0,1.0,0.0,1.0,-2.1807570457458496,2.180753469467163,3.561396169970976e-06,1.5148075819015503,1.0,1.0,0.0,76.73967742919922,64.0,46796.1640625,0.0,876.9194946289062,1.0,280.9425964355469,283.8890686035156,295.44384765625,298.4359741210937,293.1499938964844,293.1499938964844,280.6499938964844,32506.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579390645027161,1.0,0.0,0.0,3.7965705394744873,3.796595573425293,9.61781097430503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7595.865234375,0.0,1675.2457275390625,1895.4371337890625,0.0,3009.67724609375,0.935699462890625,1.0,0.0,3.0,1.0,0.0
18175020,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.821255624294281,0.2446457296609878,0.2207531780004501,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.8339941501617432,0.2572455704212188,0.2442536652088165,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9167553186416626,0.3408853113651275,0.2389319539070129,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.7813114523887634,0.2106505632400512,0.2003182172775268,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.7214136123657227,0.1638578921556472,0.7416935563087463,284.9153137207031,284.95001220703125,296.644775390625,292.4454040527344,296.6441345214844,297.345703125,284.9027404785156,1.0,0.4101958572864532,1.0,1.0,0.0,1.0,-2.1949679851531982,2.194964408874512,3.6074793570151087e-06,1.5248255729675293,0.9356775283813475,0.9356775283813475,0.0,73.24236297607422,64.0,47937.484375,0.0,877.3643188476562,1.0,280.6948547363281,283.7089233398437,295.5001220703125,298.6592102050781,293.1499938964844,293.1499938964844,280.6499938964844,34740.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670522570610046,1.0,0.0,0.0,3.820636510848999,3.820662021636963,9.740130053614848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7393.5458984375,0.0,1721.55859375,1895.4371337890625,0.0,3095.157958984375,0.9412707090377808,1.0,0.0,3.0,1.0,0.0
18175080,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8341440558433533,0.2460321485996246,0.2219074219465255,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8474268913269043,0.2588648796081543,0.2456718385219574,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.933412492275238,0.3415219783782959,0.2393044829368591,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7952961921691895,0.2122525870800018,0.2017129808664322,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7328873872756958,0.1650131046772003,0.7462742924690247,284.8945617675781,284.95001220703125,296.6574401855469,292.4331970214844,296.65679931640625,297.3462829589844,284.89776611328125,1.0,0.4085835814476013,1.0,1.0,0.0,1.0,-2.206881284713745,2.2068777084350586,3.6463568449107697e-06,1.5332225561141968,0.9027290940284728,0.9027290940284728,0.0,69.46846008300781,52.0,47931.671875,0.0,874.558349609375,1.0,280.65673828125,283.7037353515625,295.48193359375,298.6099548339844,293.1499938964844,293.1499938964844,280.3500061035156,37684.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720552921295166,1.0,0.0,0.0,3.7567601203918457,3.7567856311798096,9.417166211278528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7741.5615234375,0.0,1668.192138671875,1895.4371337890625,0.0,3142.08935546875,0.9301389455795288,1.0,0.0,3.0,1.0,0.0
18175140,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002319335937,0.8500280976295471,0.2474169433116912,0.2230141162872314,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000793457031,0.8642316460609436,0.2604735195636749,0.2470411360263824,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79937744140625,0.9533618688583374,0.3421632945537567,0.2396460175514221,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8008728027344,0.8119807839393616,0.2138453871011734,0.2030639946460724,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023986816406,0.7468595504760742,0.1661604195833206,0.7506701946258545,284.7994384765625,284.95001220703125,296.6702880859375,292.42108154296875,296.66961669921875,297.3469543457031,284.7987976074219,1.0,0.4065842628479004,1.0,1.0,0.0,1.0,-2.2183194160461426,2.218315601348877,3.6838623600488063e-06,1.5412625074386597,0.807188868522644,0.807188868522644,0.0,65.26734161376953,52.0,48506.5703125,0.0,869.63818359375,1.0,280.3993225097656,283.591552734375,295.4917907714844,298.73004150390625,293.1499938964844,293.1499938964844,280.3500061035156,42911.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803794384002686,1.0,0.0,0.0,3.629207372665405,3.629232406616211,8.788542231741303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7437.98828125,0.0,1561.5802001953125,1895.4371337890625,0.0,3220.13623046875,0.9025448560714722,1.0,0.0,3.0,1.0,0.0
18175200,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8701345324516296,0.2489314675331115,0.2240799218416214,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8853844404220581,0.2621664106845855,0.2483681589365005,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9753621816635132,0.3429475724697113,0.2399579435586929,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8307417631149292,0.2155067920684814,0.2043771147727966,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.7645150423049927,0.167360246181488,0.7549057006835938,284.87945556640625,284.95001220703125,296.6833190917969,292.4091491699219,296.68267822265625,297.3483581542969,284.8858337402344,1.0,0.4042696058750152,1.0,1.0,0.0,1.0,-2.2293412685394287,2.229337692260742,3.720168024301529e-06,1.548988938331604,0.8219113349914551,0.8219113349914551,0.0,60.72239303588867,40.0,48302.91796875,0.0,862.9508056640625,1.0,280.35845947265625,283.6774597167969,295.4417419433594,298.60595703125,293.1499938964844,293.1499938964844,280.6499938964844,41979.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819305896759033,1.0,0.0,0.0,3.4743809700012207,3.4744043350219727,8.054677778090991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6970.62158203125,0.0,1389.0042724609375,1895.4371337890625,0.0,3234.670654296875,0.8724970817565918,1.0,0.0,3.0,1.0,0.0
18175260,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8979676365852356,0.2509061396121979,0.2254333198070526,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9146329760551452,0.2642005980014801,0.2499048709869384,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.999000072479248,0.3442281186580658,0.2403599619865417,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8557959198951721,0.2174553275108337,0.205861285328865,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.7889294028282166,0.1687973290681839,0.7597763538360596,285.0232238769531,284.95001220703125,296.6966552734375,292.3973999023437,296.69598388671875,297.35400390625,285.03076171875,1.0,0.4017951190471649,1.0,1.0,0.0,1.0,-2.242173194885254,2.2421693801879883,3.7627289657393695e-06,1.5580178499221802,0.9168354868888856,0.9168354868888856,0.0,55.648685455322266,40.0,47858.30859375,0.0,855.9173583984375,1.0,280.59722900390625,283.82330322265625,295.3609313964844,298.3847045898437,293.1499938964844,293.1499938964844,280.6499938964844,34603.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744916915893555,1.0,0.0,0.0,3.5361320972442627,3.5361547470092773,8.343537842847581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7195.5791015625,0.0,1400.015625,1895.4371337890625,0.0,3164.940185546875,0.8813096880912781,1.0,0.0,3.0,1.0,0.0
18175320,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.921644926071167,0.252996951341629,0.2271713763475418,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.940108597278595,0.2663502395153045,0.2517754137516022,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9990000128746032,0.3468863666057586,0.2264306396245956,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8766189813613892,0.2195039838552475,0.2076401710510254,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8084824681282043,0.1703327149152755,0.7658959031105042,285.0163879394531,284.95001220703125,296.71026611328125,292.3858947753906,296.7095642089844,297.36236572265625,285.01318359375,1.0,0.3984960913658142,1.0,1.0,0.0,1.0,-2.240034818649292,2.2400310039520264,3.755902298507863e-06,1.556700348854065,0.9382257461547852,0.9382257461547852,0.0,52.2005500793457,28.0,47934.1640625,0.0,840.3080444335938,1.0,280.6412658691406,283.8011474609375,295.3587646484375,298.4268493652344,293.1499938964844,293.1499938964844,280.3500061035156,32828.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718643188476562,1.0,0.0,0.0,3.628964424133301,3.6289875507354736,8.787366141405073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7685.27880859375,0.0,1486.2991943359375,1895.4371337890625,0.0,3140.29833984375,0.8982303142547607,1.0,0.0,3.0,1.0,0.0
18175380,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9495342969894408,0.2546945810317993,0.2287703156471252,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.9668287634849548,0.2682483792304992,0.2535746693611145,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9990000128746032,0.3515160381793976,0.2109876424074173,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.9006131291389465,0.2213483899831771,0.2093652039766311,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8288512229919434,0.1717347204685211,0.7719312906265259,284.86480712890625,284.95001220703125,296.7242126464844,292.3746337890625,296.7235107421875,297.3684387207031,284.855712890625,1.0,0.3945828080177307,1.0,1.0,0.0,1.0,-2.2333250045776367,2.23332142829895,3.7337231333367527e-06,1.5520366430282593,0.836674153804779,0.836674153804779,0.0,48.73588943481445,28.0,48478.59375,0.0,821.1505126953125,1.0,280.3989562988281,283.63299560546875,295.4117736816406,298.6220092773437,293.1499938964844,293.1499938964844,280.3500061035156,37913.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790377378463745,1.0,0.0,0.0,3.59246039390564,3.59248423576355,8.611469297648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7432.3642578125,0.0,1484.18408203125,1895.4371337890625,0.0,3207.562255859375,0.8908886313438416,1.0,0.0,3.0,1.0,0.0
18175440,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.978222131729126,0.2562207281589508,0.2300320267677307,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9925561547279358,0.2700169384479522,0.2551306486129761,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9990000128746032,0.3581940829753876,0.193748190999031,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.931437849998474,0.2230821996927261,0.2108885645866394,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8526223301887512,0.1730501353740692,0.7772808074951172,284.8858642578125,284.95001220703125,296.738525390625,292.3636779785156,296.73779296875,297.37677001953125,284.8899841308594,1.0,0.3900937736034393,1.0,1.0,0.0,1.0,-2.2232673168182373,2.223263740539551,3.70054158338462e-06,1.545000076293945,0.8222264647483826,0.8222264647483826,0.0,45.18242645263672,48.0,47916.6640625,0.0,798.2930908203125,1.0,280.35845947265625,283.6752624511719,295.3862609863281,298.5284423828125,293.1499938964844,293.1499938964844,280.6499938964844,40605.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809958696365356,1.0,0.0,0.0,3.449601650238037,3.449624538421631,7.940195700939512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6930.07177734375,0.0,1354.004638671875,1895.4371337890625,0.0,3225.9130859375,0.8649137616157532,1.0,0.0,3.0,1.0,0.0
18175500,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9881407022476196,0.2581564784049988,0.231527954339981,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9985958337783812,0.2722162306308746,0.254084050655365,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.99854975938797,0.3662591278553009,0.1876291781663894,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.944624125957489,0.2250608503818512,0.2125877290964126,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8628551959991455,0.1745657324790954,0.783375084400177,285.0180053710937,284.95001220703125,296.7532653808594,292.35302734375,296.75250244140625,297.4050598144531,285.0244445800781,1.0,0.3900037407875061,1.0,1.0,0.0,1.0,-2.223618268966675,2.2236146926879883,3.700979505083524e-06,1.5447685718536377,0.9092720150947572,0.9092720150947572,0.0,44.14749526977539,48.0,47257.06640625,0.0,795.5850830078125,1.0,280.5963439941406,283.81610107421875,295.3095092773437,298.3013000488281,293.1499938964844,293.1499938964844,280.6499938964844,34400.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730798363685608,1.0,0.0,0.0,3.500051975250244,3.5000741481781006,8.174143886208185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7133.81640625,0.0,1361.177978515625,1895.4371337890625,0.0,3151.69873046875,0.8729771971702576,1.0,0.0,3.0,1.0,0.0
18175560,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9918699264526368,0.2602764368057251,0.2333773821592331,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9983153343200684,0.2750138640403747,0.2522216737270355,297.4889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9983153343200684,0.3733484745025635,0.1862900704145431,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9500311613082886,0.2271819710731506,0.2145380526781082,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8672630786895752,0.1762402206659317,0.7905638217926025,285.0193176269531,284.95001220703125,296.7684631347656,292.3427734375,296.7676696777344,297.4307861328125,285.0184326171875,1.0,0.3921553492546081,1.0,1.0,0.0,1.0,-2.23644757270813,2.236443996429444,3.743404931810801e-06,1.5537902116775513,0.9346763491630554,0.9346763491630554,0.0,44.23318099975586,68.0,47535.9296875,0.0,806.94384765625,1.0,280.6409606933594,283.80322265625,295.3087158203125,298.3434143066406,293.1499938964844,293.1499938964844,280.3500061035156,32627.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697410225868225,1.0,0.0,0.0,3.594078063964844,3.594100952148437,8.619226719019935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7629.8017578125,0.0,1446.990966796875,1895.4371337890625,0.0,3120.38134765625,0.890380859375,1.0,0.0,3.0,1.0,0.0
18175620,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9909111261367798,0.2620875537395477,0.2351761311292648,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9987313151359558,0.2775905728340149,0.2555525600910187,297.5226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9987313151359558,0.3788189888000488,0.1887502521276474,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.949230968952179,0.2291438430547714,0.2164962589740753,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.866689145565033,0.1778287291526794,0.7980193495750427,284.891357421875,284.95001220703125,296.7841186523437,292.3328857421875,296.7833251953125,297.4490051269531,284.8850402832031,1.0,0.3964099586009979,1.0,1.0,0.0,1.0,-2.259117841720581,2.2591140270233154,3.818755885731662e-06,1.5695652961730957,0.8536861538887024,0.8536861538887024,0.0,45.159481048583984,68.0,48607.62109375,0.0,831.8624877929688,1.0,280.3995361328125,283.6492004394531,295.3694763183594,298.56402587890625,293.1499938964844,293.1499938964844,280.3500061035156,36610.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771151900291443,1.0,0.0,0.0,3.5839264392852783,3.5839498043060303,8.570604563828965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7434.546875,0.0,1465.3817138671875,1895.4371337890625,0.0,3189.5400390625,0.8886347413063049,1.0,0.0,3.0,1.0,0.0
18175680,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.9853853583335876,0.2637902498245239,0.2367271780967712,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.9990000128746032,0.2795559763908386,0.263169527053833,297.5384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.9990000128746032,0.3827333152294159,0.1945321261882782,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.942581057548523,0.231020838022232,0.218311071395874,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.861426591873169,0.179346889257431,0.8050422072410583,284.92547607421875,284.95001220703125,296.8003234863281,292.3234558105469,296.7995300292969,297.4580993652344,284.9312744140625,1.0,0.4025816023349762,1.0,1.0,0.0,1.0,-2.290842294692993,2.2908384799957275,3.92567744711414e-06,1.5917165279388428,0.8593304753303528,0.8593304753303528,0.0,46.89667510986328,88.0,48902.015625,0.0,869.242919921875,1.0,280.35845947265625,283.6860656738281,295.3590393066406,298.5274658203125,293.1499938964844,293.1499938964844,280.6499938964844,37823.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810023665428162,1.0,0.0,0.0,3.5091865062713623,3.509209632873535,8.216866262955591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7002.056640625,0.0,1395.19189453125,1895.4371337890625,0.0,3225.973876953125,0.8760650753974915,1.0,0.0,3.0,1.0,0.0
18175740,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.9708283543586732,0.2659327089786529,0.2385129779577255,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.9875053763389589,0.2814083993434906,0.2658879160881042,297.5389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.9990000128746032,0.3852541744709015,0.2063630819320678,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.925308644771576,0.2331292182207107,0.2202650606632232,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.8482193350791931,0.1810218393802642,0.8125631809234619,285.0722045898437,284.95001220703125,296.8171081542969,292.314453125,296.8162841796875,297.46148681640625,285.080810546875,1.0,0.4102740287780761,1.0,1.0,0.0,1.0,-2.3261706829071045,2.32616662979126,4.046838057547575e-06,1.6165255308151243,0.9719699621200562,0.9719699621200562,0.0,49.9952278137207,88.0,48863.37109375,0.0,916.2811889648438,1.0,280.5986328125,283.8290405273437,295.2982482910156,298.3590393066406,293.1499938964844,293.1499938964844,280.6499938964844,32181.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765566945075989,1.0,0.0,0.0,3.603858709335327,3.603881597518921,8.666201551932318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7268.4443359375,0.0,1454.22509765625,1895.4371337890625,0.0,3184.303466796875,0.8941165208816528,1.0,0.0,3.0,1.0,0.0
18175800,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943298339844,0.9503783583641052,0.2683087289333343,0.2406943589448928,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.9690355658531188,0.2836610376834869,0.267991840839386,297.5216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.9990000128746032,0.3860236704349518,0.2214504033327102,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.9044407606124878,0.2353729754686355,0.2224639654159546,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939025878906,0.8322411179542542,0.1827770769596099,0.8209190964698792,285.09454345703125,284.95001220703125,296.83447265625,292.30596923828125,296.8336486816406,297.4585266113281,285.0966186523437,1.0,0.4192367792129516,1.0,1.0,0.0,1.0,-2.365187883377075,2.3651838302612305,4.18268564317259e-06,1.6437644958496094,1.0,1.0,0.0,54.118408203125,108.0,49599.7265625,0.0,973.4000854492188,1.0,280.6418151855469,283.828857421875,295.3072509765625,298.4461364746094,293.1499938964844,293.1499938964844,280.3500061035156,31184.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772161602973938,1.0,0.0,0.0,3.718382596969605,3.718406438827514,9.225745429830569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7835.64306640625,0.0,1573.88134765625,1895.4371337890625,0.0,3190.486083984375,0.9170860648155212,1.0,0.0,3.0,1.0,0.0
18175860,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.9263522028923036,0.2703508734703064,0.2428492307662964,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.9461302161216736,0.2856696844100952,0.2701656222343445,297.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.9990000128746032,0.3849145770072937,0.2389081567525863,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.8841744065284729,0.2374452650547027,0.2246765047311782,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.8152971267700195,0.1843611598014831,0.8292267918586731,284.9735717773437,284.95001220703125,296.8524780273437,292.2980041503906,296.85162353515625,297.447021484375,284.9642333984375,1.0,0.4293413758277893,1.0,1.0,0.0,1.0,-2.4082798957824707,2.408275604248047,4.335627636464778e-06,1.6739214658737185,0.9709903001785278,0.9709903001785278,0.0,59.14375686645508,108.0,51344.66796875,0.0,1040.1077880859375,1.0,280.396240234375,283.6624755859375,295.3721008300781,298.7122497558594,293.1499938964844,293.1499938964844,280.3500061035156,32684.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888477087020874,1.0,0.0,0.0,3.7758920192718506,3.775916576385498,9.51332651766279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7700.93896484375,0.0,1652.128173828125,1895.4371337890625,0.0,3295.962646484375,0.9305126070976256,1.0,0.0,3.0,1.0,0.0
18175920,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.9013973474502563,0.272102415561676,0.2446823120117187,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9197022318840028,0.2875255048274994,0.2721466720104217,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.9990000128746032,0.381764680147171,0.2590020298957824,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.8630334734916687,0.2393234223127365,0.226703479886055,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.7958865761756897,0.1857490539550781,0.8366870284080505,284.9585266113281,284.95001220703125,296.8711853027344,292.2906188964844,296.8703308105469,297.4223022460937,284.96160888671875,1.0,0.4402825832366943,1.0,1.0,0.0,1.0,-2.4528257846832275,2.4528212547302246,4.496791007113643e-06,1.705087661743164,0.9627679586410522,0.9627679586410522,0.0,65.19432067871094,128.0,52078.953125,0.0,1115.0389404296875,1.0,280.3569641113281,283.6431579589844,295.3666076660156,298.7200622558594,293.1499938964844,293.1499938964844,280.04998779296875,34350.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965831995010376,1.0,0.0,0.0,3.786900281906128,3.7869253158569336,9.568877885612892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8149.58349609375,0.0,1678.070068359375,1895.4371337890625,0.0,3371.71435546875,0.9348713159561156,1.0,0.0,3.0,1.0,0.0
18175980,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.8499673008918762,0.2737231254577636,0.2467856854200363,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.8653192520141602,0.289300262928009,0.2744703590869903,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.954440712928772,0.3773131370544433,0.266080230474472,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8168880939483643,0.2410789579153061,0.2290256321430206,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.7510292530059814,0.1870111376047134,0.8454828858375549,284.8511657714844,284.95001220703125,296.8905944824219,292.2838134765625,296.88970947265625,297.4022827148437,284.8512878417969,1.0,0.4496741592884063,1.0,1.0,0.0,1.0,-2.446195125579834,2.446190595626831,4.509932750806911e-06,1.7224375009536743,0.8792231678962708,0.8792231678962708,0.0,80.39192962646484,128.0,53282.0546875,0.0,1188.4412841796875,1.0,280.09765625,283.4998474121094,295.38726806640625,298.9014587402344,293.1499938964844,293.1499938964844,280.04998779296875,37692.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084758162498474,1.0,0.0,0.0,3.7591280937194815,3.7591536045074463,9.429041938346928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7914.4619140625,0.0,1671.04443359375,1895.4371337890625,0.0,3482.453125,0.9287814497947692,1.0,0.0,3.0,1.0,0.0
18176040,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8385000824928284,0.275272935628891,0.2483288049697876,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8533267378807068,0.2910268902778625,0.2762670516967773,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9337813258171082,0.3745252192020416,0.263645589351654,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8059518337249756,0.2427549064159393,0.2307971715927124,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7411935329437256,0.1881960928440094,0.8517264127731323,284.8816833496094,284.95001220703125,296.9107971191406,292.2776184082031,296.9098815917969,297.39727783203125,284.8869323730469,1.0,0.4612376391887665,1.0,1.0,0.0,1.0,-2.494917392730713,2.494912624359131,4.6528439270332456e-06,1.73505961894989,0.8686276078224182,0.8686276078224182,0.0,85.74727630615234,131.0,53280.96875,0.0,1251.2833251953125,1.0,280.0574951171875,283.5354919433594,295.3460998535156,298.8118896484375,293.1499938964844,293.1499938964844,280.3500061035156,39467.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91386616230011,1.0,0.0,0.0,3.65667724609375,3.656702041625977,8.922089023144508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7384.27099609375,0.0,1566.5992431640625,1895.4371337890625,0.0,3532.447998046875,0.9096958637237548,1.0,0.0,3.0,1.0,0.0
18176100,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8224522471427917,0.2772982716560364,0.2501944303512573,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8366340398788452,0.2931014001369476,0.2783422470092773,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.9077880382537842,0.3735619187355041,0.2625521421432495,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7892966270446777,0.2447009533643722,0.2327921092510223,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.7272936105728149,0.1895803958177566,0.8588550686836243,285.0331115722656,284.95001220703125,296.9317626953125,292.2720947265625,296.9308166503906,297.3989562988281,285.039794921875,1.0,0.4690212309360504,1.0,1.0,0.0,1.0,-2.5108652114868164,2.5108604431152344,4.7122748583205976e-06,1.7461673021316528,0.9712383151054382,0.9712383151054382,0.0,93.97057342529295,131.0,52798.8125,0.0,1305.950927734375,1.0,280.3016357421875,283.690673828125,295.2657775878906,298.589599609375,293.1499938964844,293.1499938964844,280.3500061035156,33949.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909164309501648,1.0,0.0,0.0,3.713356256484986,3.7133803367614746,9.200819590660104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7643.08056640625,0.0,1589.1939697265625,1895.4371337890625,0.0,3488.846435546875,0.9199506640434264,1.0,0.0,3.0,1.0,0.0
18176160,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.8129197359085083,0.2795617580413818,0.2523743212223053,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.8269842267036438,0.295386791229248,0.2806547880172729,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8934863805770874,0.3737523555755615,0.2624959051609039,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.7795701622962952,0.2468204647302627,0.2349625378847122,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.7190355062484741,0.191112220287323,0.8665562272071838,285.0469665527344,284.95001220703125,296.9535827636719,292.26727294921875,296.9526062011719,297.4019470214844,285.0468444824219,1.0,0.475924402475357,1.0,1.0,0.0,1.0,-2.5299384593963623,2.5299336910247803,4.783889835380251e-06,1.7594610452651978,1.0,1.0,0.0,100.21126556396484,119.0,53205.99609375,0.0,1356.71240234375,1.0,280.3426513671875,283.6891174316406,295.2626342773437,298.6419677734375,293.1499938964844,293.1499938964844,280.04998779296875,32610.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083974957466124,1.0,0.0,0.0,3.800713062286377,3.800737857818604,9.63881007010059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8220.498046875,0.0,1680.989990234375,1895.4371337890625,0.0,3481.725830078125,0.9367881417274476,1.0,0.0,3.0,1.0,0.0
18176220,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8100165128707886,0.2814809381961822,0.2543732225894928,297.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8241272568702698,0.297460675239563,0.2828335165977478,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8880707621574402,0.374122142791748,0.2627963423728943,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7768594622612,0.2487602829933166,0.2369983792304992,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.7165871262550354,0.192516878247261,0.8736909031867981,284.909423828125,284.95001220703125,296.9762878417969,292.2631530761719,296.97528076171875,297.4029541015625,284.90142822265625,1.0,0.4800736904144287,1.0,1.0,0.0,1.0,-2.548149347305298,2.548144578933716,4.8529300329391845e-06,1.772228717803955,0.9295833110809326,0.9295833110809326,0.0,103.23819732666016,119.0,54484.83984375,0.0,1393.1187744140625,1.0,280.0948181152344,283.5194396972656,295.31756591796875,298.87371826171875,293.1499938964844,293.1499938964844,280.04998779296875,35164.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916991889476776,1.0,0.0,0.0,3.816649675369263,3.8166751861572266,9.719813078845618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8011.91259765625,0.0,1720.063720703125,1895.4371337890625,0.0,3561.372314453125,0.9405893683433532,1.0,0.0,3.0,1.0,0.0
