time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18176280,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8102343082427979,0.2831743955612182,0.2559607028961181,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8244257569313049,0.299369603395462,0.2846972942352295,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8867273330688477,0.3745542764663696,0.2630546987056732,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7773805260658264,0.2505540549755096,0.2387533634901046,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7169317603111267,0.1938073486089706,0.8797377347946167,284.9075622558594,284.95001220703125,296.9998779296875,292.25982666015625,296.99884033203125,297.40191650390625,284.9105529785156,1.0,0.48272705078125,1.0,1.0,0.0,1.0,-2.563511848449707,2.563506841659546,4.911535143037327e-06,1.7829772233963013,0.9112974405288696,0.9112974405288696,0.0,104.40154266357422,107.0,54593.40234375,0.0,1418.1304931640625,1.0,280.0567321777344,283.52197265625,295.3054504394531,298.83404541015625,293.1499938964844,293.1499938964844,279.75,37289.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214805960655212,1.0,0.0,0.0,3.763246297836304,3.763271570205689,9.449711910747284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8418.1484375,0.0,1672.7974853515625,1895.4371337890625,0.0,3602.816162109375,0.9315489530563354,1.0,0.0,3.0,1.0,0.0
18176340,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81854248046875,0.8134037256240845,0.2848694026470184,0.2574841380119324,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184509277344,0.8275930881500244,0.3012714982032776,0.2864871323108673,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.8889941573143005,0.3751458823680877,0.2634183466434479,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187255859375,0.7808483242988586,0.2523372173309326,0.2404303550720214,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194580078125,0.7198001742362976,0.1950936019420623,0.8854382634162903,284.8182678222656,284.95001220703125,297.0244445800781,292.2572631835937,297.0233764648437,297.4012451171875,284.82000732421875,1.0,0.4842218160629272,1.0,1.0,0.0,1.0,-2.5782670974731445,2.5782620906829834,4.968123448634287e-06,1.7932744026184082,0.8237380385398865,0.8237380385398865,0.0,103.97315216064452,107.0,55309.55078125,0.0,1435.61572265625,1.0,279.7989807128906,283.4130249023437,295.32232666015625,298.9707946777344,293.1499938964844,293.1499938964844,279.75,41907.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929108202457428,1.0,0.0,0.0,3.654913663864136,3.654938697814941,8.913484634831548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8103.2705078125,0.0,1582.9056396484375,1895.4371337890625,0.0,3672.964111328125,0.9080129861831664,1.0,0.0,3.0,1.0,0.0
18176400,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8188214898109436,0.2867232263088226,0.2589399218559265,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.833071231842041,0.3032792210578918,0.2882053852081299,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8941152095794678,0.3759848475456238,0.2638128995895386,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7867164015769958,0.2542055547237396,0.24203522503376,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7246153950691223,0.1964502334594726,0.8908371329307556,284.8937683105469,284.95001220703125,297.04998779296875,292.2555236816406,297.04888916015625,297.4017639160156,284.8978271484375,1.0,0.4848092198371887,1.0,1.0,0.0,1.0,-2.592379808425904,2.592374801635742,5.022509412810905e-06,1.803092241287232,0.8425630927085876,0.8425630927085876,0.0,102.31287384033205,95.0,55261.7109375,0.0,1446.97607421875,1.0,279.7581787109375,283.481689453125,295.28662109375,298.8691101074219,293.1499938964844,293.1499938964844,280.04998779296875,40466.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306707978248596,1.0,0.0,0.0,3.544644594192505,3.544668436050415,8.383757403862546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7595.10302734375,0.0,1451.534912109375,1895.4371337890625,0.0,3687.288330078125,0.8863553404808044,1.0,0.0,3.0,1.0,0.0
18176460,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8271548748016357,0.2889780402183532,0.2606509327888489,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8415790796279907,0.3055616617202759,0.290093719959259,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.902854025363922,0.3772791028022766,0.2644550800323486,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.7956790924072266,0.2562942504882812,0.2437701821327209,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.7319005131721497,0.1979767382144928,0.8966812491416931,285.0336303710937,284.95001220703125,297.0760803222656,292.2545471191406,297.074951171875,297.4057312011719,285.03863525390625,1.0,0.4847962856292724,1.0,1.0,0.0,1.0,-2.608160257339477,2.6081550121307373,5.083642008685274e-06,1.814044952392578,0.9396023154258728,0.9396023154258728,0.0,99.41075134277344,95.0,54853.16796875,0.0,1455.1470947265625,1.0,279.9990539550781,283.6241760253906,295.2240600585937,298.6654052734375,293.1499938964844,293.1499938964844,280.04998779296875,34056.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242125153541564,1.0,0.0,0.0,3.608887672424317,3.608910799026489,8.690404911249061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7857.41748046875,0.0,1473.5267333984375,1895.4371337890625,0.0,3627.982177734375,0.8968079090118408,1.0,0.0,3.0,1.0,0.0
18176520,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8381351828575134,0.2912604212760925,0.2625641524791717,297.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.852950930595398,0.3078570961952209,0.2921122312545776,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.9155235886573792,0.3786345422267914,0.265284925699234,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8073204755783081,0.2583772242069244,0.2455945014953613,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.741446316242218,0.199488878250122,0.9027833938598632,285.037109375,284.95001220703125,297.1021423339844,292.2542724609375,297.1010437011719,297.4100341796875,285.03631591796875,1.0,0.4843595325946808,1.0,1.0,0.0,1.0,-2.625105142593384,2.6251001358032227,5.149786375113763e-06,1.8258448839187624,0.9717828035354614,0.9717828035354614,0.0,95.63443756103516,83.0,55292.2421875,0.0,1461.0401611328125,1.0,280.0418395996094,283.614501953125,295.23504638671875,298.7353820800781,293.1499938964844,293.1499938964844,279.75,32464.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224994778633118,1.0,0.0,0.0,3.70080041885376,3.70082426071167,9.138703944699956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8449.705078125,0.0,1563.604248046875,1895.4371337890625,0.0,3612.207275390625,0.9143333435058594,1.0,0.0,3.0,1.0,0.0
18176580,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8505305051803589,0.2930565774440765,0.2642515301704407,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8659681677818298,0.3097934126853943,0.2939527928829193,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9306527376174928,0.379520833492279,0.2659572660923004,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8195315599441528,0.260140061378479,0.2472520172595977,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7522951364517212,0.2007331550121307,0.908202588558197,284.9005126953125,284.95001220703125,297.1282653808594,292.25469970703125,297.12713623046875,297.4099426269531,284.89471435546875,1.0,0.4834930002689361,1.0,1.0,0.0,1.0,-2.640174150466919,2.6401689052581787,5.209070423006779e-06,1.836386799812317,0.8890173435211182,0.8890173435211182,0.0,91.5796890258789,83.0,56470.34765625,0.0,1463.177001953125,1.0,279.7969970703125,283.4510498046875,295.2982482910156,298.9759521484375,293.1499938964844,293.1499938964844,279.75,35924.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302276968955994,1.0,0.0,0.0,3.703688144683838,3.703712463378906,9.152971074399828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8235.0908203125,0.0,1593.1524658203125,1895.4371337890625,0.0,3683.228271484375,0.915289580821991,1.0,0.0,3.0,1.0,0.0
18176640,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8637569546699524,0.2945883870124817,0.2655149400234222,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8799294829368591,0.3114961385726928,0.2954485416412353,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9463674426078796,0.3801442980766296,0.2663068771362304,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.831821620464325,0.2616827189922333,0.2485993951559066,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.7639400362968445,0.2017708420753479,0.912352979183197,284.91473388671875,284.95001220703125,297.1543884277344,292.2557678222656,297.1532592773437,297.4069519042969,284.91748046875,1.0,0.482153832912445,1.0,1.0,0.0,1.0,-2.651676893234253,2.6516716480255127,5.254526058706688e-06,1.8444148302078247,0.8818760514259338,0.8818760514259338,0.0,87.50701904296875,71.0,56511.1484375,0.0,1460.3883056640625,1.0,279.75750732421875,283.4666748046875,295.2923583984375,298.93817138671875,293.1499938964844,293.1499938964844,280.04998779296875,37633.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338982105255128,1.0,0.0,0.0,3.6398110389709473,3.639835357666016,8.839973588692374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7705.69482421875,0.0,1534.050048828125,1895.4371337890625,0.0,3716.81982421875,0.904438853263855,1.0,0.0,3.0,1.0,0.0
18176700,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.8803111910820007,0.29649418592453,0.2668453454971313,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.8971099257469177,0.313429981470108,0.2969478070735931,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.964452028274536,0.3811363577842712,0.2667065560817718,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.8468148708343506,0.2634042799472809,0.2499276995658874,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7783941030502319,0.2029249370098114,0.9162762761116028,285.0480041503906,284.95001220703125,297.1805114746094,292.25750732421875,297.1794128417969,297.40704345703125,285.0528869628906,1.0,0.4805067479610443,1.0,1.0,0.0,1.0,-2.66300630569458,2.66300106048584,5.299355507304426e-06,1.852245807647705,0.9803184270858764,0.9803184270858764,0.0,82.96666717529297,71.0,56014.12109375,0.0,1455.2052001953125,1.0,280.0014038085937,283.6065368652344,295.2384033203125,298.7488708496094,293.1499938964844,293.1499938964844,280.04998779296875,33166.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289728403091432,1.0,0.0,0.0,3.705281019210816,3.7053050994873047,9.160846730082994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7975.45556640625,0.0,1574.0269775390625,1895.4371337890625,0.0,3671.722412109375,0.917307198047638,1.0,0.0,3.0,1.0,0.0
18176760,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.9021201729774476,0.2985620200634002,0.2684637904167175,297.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.9205853343009948,0.3154833912849426,0.2986419200897217,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.9849840998649596,0.3822938203811645,0.267328679561615,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.8667762875556946,0.2652212679386139,0.2514069676399231,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.7973195314407349,0.2041514068841934,0.9206812381744384,285.0514831542969,284.95001220703125,297.2066955566406,292.2598571777344,297.2055969238281,297.408935546875,285.05078125,1.0,0.4787251353263855,1.0,1.0,0.0,1.0,-2.676125288009644,2.676120042800904,5.351555046217982e-06,1.8613364696502688,1.0,1.0,0.0,77.84051513671875,59.0,56391.2265625,0.0,1449.728759765625,1.0,280.0426025390625,283.5986633300781,295.2500305175781,298.8204040527344,293.1499938964844,293.1499938964844,279.75,32415.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281388521194458,1.0,0.0,0.0,3.791330575942993,3.79135537147522,9.591281013854314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8580.9248046875,0.0,1668.3021240234375,1895.4371337890625,0.0,3664.070068359375,0.9344449043273926,1.0,0.0,3.0,1.0,0.0
18176820,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.926320731639862,0.3002057075500488,0.26998171210289,297.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.946010172367096,0.3172350227832794,0.3002745509147644,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9990000128746032,0.3831163346767425,0.2656211256980896,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8878316283226013,0.2667743563652038,0.2528328597545624,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8161266446113586,0.2051634192466735,0.9249027371406556,284.90802001953125,284.95001220703125,297.23291015625,292.2628173828125,297.2318115234375,297.4072570800781,284.8992614746094,1.0,0.4765919744968414,1.0,1.0,0.0,1.0,-2.6843390464782715,2.684333562850952,5.384928954299539e-06,1.867325782775879,0.9291729927062988,0.9291729927062988,0.0,73.2743148803711,59.0,57622.97265625,0.0,1440.7322998046875,1.0,279.7950134277344,283.4248046875,295.3116455078125,299.0627136230469,293.1499938964844,293.1499938964844,279.75,35012.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361840486526488,1.0,0.0,0.0,3.8093574047088623,3.809382677078247,9.682704558144906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8365.0068359375,0.0,1710.0838623046875,1895.4371337890625,0.0,3737.690673828125,0.9388271570205688,1.0,0.0,3.0,1.0,0.0
18176880,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9443817734718324,0.3015179336071014,0.2711324989795685,297.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9632756114006042,0.3187115490436554,0.3016327619552612,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9990000128746032,0.3849751949310303,0.2537274360656738,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9033677577972412,0.2680740356445312,0.2540222704410553,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8288320899009705,0.2059524059295654,0.9282323718070984,284.8920288085937,284.95001220703125,297.2591552734375,292.2663879394531,297.258056640625,297.4037475585937,284.8935546875,1.0,0.4735489189624786,1.0,1.0,0.0,1.0,-2.67915678024292,2.6791512966156006,5.36418929186766e-06,1.8637231588363647,0.8986788988113403,0.8986788988113403,0.0,70.09856414794922,62.0,57415.734375,0.0,1418.4832763671875,1.0,279.7568054199219,283.4184875488281,295.3051147460937,299.0176086425781,293.1499938964844,293.1499938964844,279.45001220703125,37734.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399330019950868,1.0,0.0,0.0,3.746183395385742,3.746208667755127,9.36421486130712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8755.5009765625,0.0,1656.15234375,1895.4371337890625,0.0,3771.835693359375,0.9277773499488832,1.0,0.0,3.0,1.0,0.0
18176940,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80419921875,0.9570301175117492,0.302782654762268,0.272247701883316,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80419921875,0.9748441576957704,0.3201238512992859,0.3029417097568512,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042297363281,0.9990000128746032,0.3881452679634094,0.245698943734169,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042297363281,0.915571630001068,0.2693054676055908,0.2551598846912384,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045349121094,0.8380601406097412,0.2066835165023803,0.9313487410545348,284.8042907714844,284.95001220703125,297.2854309082031,292.2705383300781,297.2843322753906,297.4019775390625,284.80810546875,1.0,0.472155749797821,1.0,1.0,0.0,1.0,-2.67734694480896,2.6773414611816406,5.356590008886997e-06,1.8622691631317136,0.8060330152511597,0.8060330152511597,0.0,68.0740966796875,62.0,57729.73828125,0.0,1406.8050537109375,1.0,279.4997863769531,283.3217163085937,295.3225402832031,299.13330078125,293.1499938964844,293.1499938964844,279.45001220703125,43352.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945960819721222,1.0,0.0,0.0,3.6035470962524414,3.603571891784668,8.664702590976958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8380.8955078125,0.0,1536.410888671875,1895.4371337890625,0.0,3826.501708984375,0.8975430727005005,1.0,0.0,3.0,1.0,0.0
18177000,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9664596915245056,0.3042351901531219,0.2733577191829681,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9832425713539124,0.32164466381073,0.3042270243167877,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9990000128746032,0.3920437097549438,0.239788144826889,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9257810711860656,0.2706152498722076,0.2562679350376129,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.845395565032959,0.2074633240699768,0.934345006942749,284.8856811523437,284.95001220703125,297.311767578125,292.2752685546875,297.3106689453125,297.3993225097656,284.8883056640625,1.0,0.4713720977306366,1.0,1.0,0.0,1.0,-2.6781322956085205,2.678126811981201,5.3595344979839865e-06,1.8627116680145264,0.8265925645828247,0.8265925645828247,0.0,66.68634033203125,82.0,57494.16015625,0.0,1401.529541015625,1.0,279.45855712890625,283.3955993652344,295.29022216796875,299.0172119140625,293.1499938964844,293.1499938964844,279.75,41048.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456911087036132,1.0,0.0,0.0,3.4886834621429443,3.4887068271636963,8.121128871607652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7847.8837890625,0.0,1397.098876953125,1895.4371337890625,0.0,3824.062744140625,0.8744361996650696,1.0,0.0,3.0,1.0,0.0
18177060,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9677114486694336,0.3061411678791046,0.2748496532440185,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9842635989189148,0.3234972953796386,0.3058058619499206,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9990000128746032,0.3963318169116974,0.2401603609323501,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9271284937858582,0.2722024917602539,0.25762540102005,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8461082577705383,0.208449050784111,0.9382711052894592,285.0215759277344,284.95001220703125,297.338134765625,292.2805480957031,297.3370361328125,297.40411376953125,285.025634765625,1.0,0.4737760424613952,1.0,1.0,0.0,1.0,-2.6897518634796143,2.689746379852295,5.405534011515556e-06,1.87050211429596,0.9174648523330688,0.9174648523330688,0.0,67.09557342529297,82.0,57037.94140625,0.0,1419.11181640625,1.0,279.6974792480469,283.537353515625,295.2363586425781,298.8108215332031,293.1499938964844,293.1499938964844,279.75,34446.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379827976226808,1.0,0.0,0.0,3.544052124023437,3.544074773788452,8.380955023312708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8108.68212890625,0.0,1407.1712646484375,1895.4371337890625,0.0,3754.0869140625,0.882768988609314,1.0,0.0,3.0,1.0,0.0
18177120,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9634564518928528,0.3081552386283874,0.2766933739185333,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9803604483604432,0.3254630863666534,0.3076831996440887,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9990000128746032,0.3997323215007782,0.2449610829353332,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.92225581407547,0.2738870978355407,0.259241908788681,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8421989679336548,0.2095140516757965,0.9431825280189514,285.0243225097656,284.95001220703125,297.3645324707031,292.2863464355469,297.36346435546875,297.41082763671875,285.0244140625,1.0,0.4780277609825134,1.0,1.0,0.0,1.0,-2.709821939468384,2.7098164558410645,5.486169811774744e-06,1.8843315839767456,0.9444040060043336,0.9444040060043336,0.0,68.81135559082031,102.0,57545.91015625,0.0,1454.45849609375,1.0,279.7413024902344,283.5293884277344,295.2564392089844,298.8899841308594,293.1499938964844,293.1499938964844,279.45001220703125,32797.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353535771369934,1.0,0.0,0.0,3.6314327716827393,3.631456136703491,8.799324291430821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8721.6767578125,0.0,1488.7724609375,1895.4371337890625,0.0,3730.112548828125,0.8989852070808411,1.0,0.0,3.0,1.0,0.0
18177180,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9532179832458496,0.3097463548183441,0.2784173488616943,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9711199402809144,0.3271477520465851,0.3095121383666992,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9990000128746032,0.4013136327266693,0.2540745735168457,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9115805625915528,0.2753296196460724,0.2608233094215393,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8339342474937439,0.210388496518135,0.9480213522911072,284.9052734375,284.95001220703125,297.3910217285156,292.29266357421875,297.3899230957031,297.40997314453125,284.9024658203125,1.0,0.4838437139987945,1.0,1.0,0.0,1.0,-2.7352817058563232,2.735275983810425,5.589524334936868e-06,1.901969313621521,0.8713622093200684,0.8713622093200684,0.0,71.77935791015625,102.0,58857.703125,0.0,1503.6962890625,1.0,279.4986267089844,283.3832702636719,295.3272705078125,299.1439819335937,293.1499938964844,293.1499938964844,279.45001220703125,36284.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422592520713806,1.0,0.0,0.0,3.62755274772644,3.627576589584351,8.780530720287061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8523.8134765625,0.0,1510.4571533203125,1895.4371337890625,0.0,3792.96728515625,0.8985326290130615,1.0,0.0,3.0,1.0,0.0
18177240,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.9371137022972108,0.3111613392829895,0.2798261344432831,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.956282079219818,0.3286871016025543,0.3111166656017303,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9990000128746032,0.4009051322937011,0.2672191560268402,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.8971549868583679,0.2766352891921997,0.2622125148773193,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.8220596313476562,0.2111328393220901,0.9521364569664,284.93902587890625,284.95001220703125,297.41754150390625,292.2994689941406,297.4164428710937,297.4017944335937,284.942138671875,1.0,0.4909171760082245,1.0,1.0,0.0,1.0,-2.764177083969116,2.7641713619232178,5.708078333555022e-06,1.922015905380249,0.8830048441886902,0.8830048441886902,0.0,75.98644256591797,120.0,59277.86328125,0.0,1564.584716796875,1.0,279.4580383300781,283.4078674316406,295.33251953125,299.1333923339844,293.1499938964844,293.1499938964844,279.75,36761.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458034634590148,1.0,0.0,0.0,3.5859625339508057,3.5859861373901367,8.580345820519142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8025.14697265625,0.0,1468.6793212890625,1895.4371337890625,0.0,3825.078857421875,0.8921123147010803,1.0,0.0,3.0,1.0,0.0
18177300,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.9173367619514464,0.3129575550556183,0.2814083993434906,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.9368394613265992,0.3304807245731354,0.3128446638584137,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.9967293739318848,0.3989922404289245,0.2800402045249939,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.8804296255111694,0.2781432867050171,0.2637006938457489,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.8074171543121338,0.2120153307914734,0.9565602540969848,285.0744323730469,284.95001220703125,297.444091796875,292.3067626953125,297.44305419921875,297.3949584960937,285.0792236328125,1.0,0.498639702796936,1.0,1.0,0.0,1.0,-2.7934610843658447,2.793455123901367,5.8303917285229545e-06,1.9427763223648071,0.9914252758026124,0.9914252758026124,0.0,81.38534545898438,120.0,59188.17578125,0.0,1633.006103515625,1.0,279.70050048828125,283.5426025390625,295.2941589355469,298.9834289550781,293.1499938964844,293.1499938964844,279.75,32153.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420337677001952,1.0,0.0,0.0,3.674960851669312,3.6749844551086426,9.011533848024555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8344.1923828125,0.0,1532.1365966796875,1895.4371337890625,0.0,3790.92138671875,0.9097220301628112,1.0,0.0,3.0,1.0,0.0
18177360,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.8886611461639404,0.3148115873336792,0.2834136188030243,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.9052505493164062,0.3323042392730713,0.3149223923683166,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.968390166759491,0.3972277045249939,0.2789264023303985,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.8544449806213379,0.2796522974967956,0.2654918730258941,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.782733678817749,0.2128862887620926,0.9622039198875428,285.0483703613281,284.95001220703125,297.4707336425781,292.31451416015625,297.4601135253906,297.3931579589844,285.0337219238281,1.0,0.5060248970985413,0.8732072710990906,0.8732072710990906,0.2000000029802322,1.0,-2.807478666305542,2.437255382537842,0.3702232837677002,1.5839580297470093,1.0,1.0,0.0,89.99549102783203,138.0,58406.9296875,0.0,1693.025390625,1.0,279.7423400878906,283.4729309082031,295.3148498535156,299.06793212890625,293.1499938964844,293.1499938964844,279.45001220703125,31963.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425046443939208,1.0,0.0,0.0,3.765536069869995,3.7655606269836426,9.461215313422144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8890.6064453125,0.0,1634.3927001953125,1895.4371337890625,0.0,3795.194091796875,0.9282604455947876,1.0,0.0,3.0,1.0,0.0
18177420,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78448486328125,0.8648864030838013,0.3158475160598755,0.2850925624370575,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840270996094,0.8806537389755249,0.3335308730602264,0.316753089427948,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78271484375,0.937808394432068,0.3956566452980041,0.2780907452106476,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78564453125,0.8329609632492065,0.2806313931941986,0.2670538425445556,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890625,0.7616467475891113,0.2133275866508484,0.9669612050056458,284.7823486328125,284.95001220703125,297.4974365234375,292.3227233886719,297.4608154296875,297.3860168457031,284.7712097167969,1.0,0.5133184194564819,0.7464145421981812,0.7464145421981812,0.4000000059604645,1.0,-2.819457530975342,1.8885859251022337,0.9308715462684632,1.0332920551300049,0.8192254304885864,0.8192254304885864,0.0,99.1063461303711,138.0,56739.06640625,0.0,1752.5286865234375,1.0,279.4960632324219,283.1844787597656,295.3537902832031,299.16949462890625,293.1499938964844,293.1499938964844,279.45001220703125,39949.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476794004440308,1.0,0.0,0.0,3.691188097000122,3.691213369369507,9.09129312276491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8315.6982421875,0.0,1609.36376953125,1895.4371337890625,0.0,3842.032470703125,0.9125913977622986,1.0,0.0,3.0,1.0,0.0
18177480,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013000488281,0.8445125222206116,0.3166157603263855,0.2861509621143341,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80145263671875,0.8594259023666382,0.3344991505146026,0.3180838227272033,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018798828125,0.909496247768402,0.3944709897041321,0.2773367762565613,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80096435546875,0.814201831817627,0.2813588976860046,0.2681672573089599,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998962402344,0.7437117099761963,0.2135279327630996,0.969935417175293,284.802001953125,284.95001220703125,297.5242004394531,292.33135986328125,297.4493713378906,297.3747863769531,284.805908203125,1.0,0.5203990936279297,0.6196218729019165,0.6196218729019165,0.6000000238418579,1.0,-2.8270633220672607,1.4057714939117432,1.421291708946228,0.5489318370819092,0.7745667695999146,0.7745667695999146,0.0,108.67416381835938,141.0,53401.6796875,0.0,1809.021728515625,1.0,279.4578857421875,283.2111511230469,295.2993469238281,298.8765869140625,293.1499938964844,293.1499938964844,279.75,46262.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417729377746582,1.0,0.0,0.0,3.396237850189209,3.396261215209961,7.696432362536143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7458.17822265625,0.0,1340.197265625,1895.4371337890625,0.0,3788.553466796875,0.8577240109443665,1.0,0.0,3.0,1.0,0.0
18177540,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8332065939903259,0.3179989159107208,0.2873536050319671,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8475609421730042,0.3358666002750397,0.3194340765476227,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.894345223903656,0.3942793905735016,0.2770496308803558,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8026257753372192,0.2824055552482605,0.2692542970180511,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.733506977558136,0.213951826095581,0.9725217819213868,284.9167175292969,284.95001220703125,297.551025390625,292.34039306640625,297.4403686523437,297.3702392578125,284.9169311523437,1.0,0.525577962398529,0.4928291440010071,0.4928291440010071,0.800000011920929,1.0,-2.834961414337158,1.0935988426208496,1.7413625717163086,0.2346190214157104,0.8217527866363525,0.8217527866363525,0.0,115.40370178222656,141.0,51030.33984375,0.0,1854.1390380859373,1.0,279.6933898925781,283.3249206542969,295.2108764648437,298.4995422363281,293.1499938964844,293.1499938964844,279.75,39440.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235180616378784,1.0,0.0,0.0,3.355494737625122,3.3555166721343994,7.512879278692708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7517.17626953125,0.0,1253.2017822265625,1895.4371337890625,0.0,3621.589111328125,0.8449674248695374,1.0,0.0,3.0,1.0,0.0
18177600,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8265940546989441,0.3195463716983795,0.2888832986354828,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8405736684799194,0.3373678624629974,0.3210002481937408,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.885104775428772,0.3944924473762512,0.2772285938262939,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7954155206680298,0.2835621833801269,0.2705035209655761,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7272516489028931,0.2144687324762344,0.9755988717079164,284.90240478515625,284.95001220703125,297.57794189453125,292.3498229980469,297.4314880371094,297.36822509765625,284.9038391113281,1.0,0.5301834344863892,0.3660364151000976,0.3660364151000976,1.0,1.0,-2.845087766647339,0.7766116261482239,2.06847620010376,-0.0851952880620956,0.7980266809463501,0.7980266809463501,0.0,120.3171615600586,129.0,49485.61328125,0.0,1895.296875,1.0,279.7393798828125,283.31158447265625,295.2087097167969,298.4187316894531,293.1499938964844,293.1499938964844,280.04998779296875,39714.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084033966064452,1.0,0.0,0.0,3.303342342376709,3.303363800048828,7.281158218575001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7046.37451171875,0.0,1205.7628173828125,1895.4371337890625,0.0,3481.780517578125,0.8311240673065186,1.0,0.0,3.0,1.0,0.0
18177660,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8253512978553772,0.321335107088089,0.2903826236724853,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8391783833503723,0.3390618562698364,0.3225266933441162,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.882394015789032,0.3950813710689544,0.2775160670280456,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.79388427734375,0.284880518913269,0.2716979086399078,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.7256423830986023,0.2151212990283966,0.9783838987350464,285.033447265625,284.95001220703125,297.6049194335937,292.359619140625,297.4400329589844,297.3686218261719,285.0346984863281,1.0,0.5322845578193665,0.3866414129734039,0.3866414129734039,1.0,1.0,-2.854819297790528,0.8084441423416138,2.046375274658203,-0.0564289949834346,0.8920480608940125,0.8920480608940125,0.0,122.18058776855467,129.0,48979.93359375,0.0,1919.7340087890625,1.0,279.9887390136719,283.4523620605469,295.19586181640625,298.2491149902344,293.1499938964844,293.1499938964844,280.04998779296875,33133.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905525207519531,1.0,0.0,0.0,3.375070810317993,3.375091791152954,7.600795584039588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7294.0947265625,0.0,1228.4342041015625,1895.4371337890625,0.0,3315.37451171875,0.8440035581588745,1.0,0.0,3.0,1.0,0.0
18177720,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8279458284378052,0.3231818377971649,0.2920337319374084,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8416987061500549,0.3408340513706207,0.3241684734821319,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8842512369155884,0.3958187997341156,0.2779954075813293,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7963777780532837,0.2862701117992401,0.2729784846305847,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7273441553115845,0.2158519625663757,0.9814677238464355,285.0186462402344,284.95001220703125,297.6319885253906,292.3697814941406,297.4493408203125,297.3702392578125,285.0173034667969,1.0,0.5333181023597717,0.4072464108467102,0.4072464108467102,1.0,1.0,-2.8656816482543945,0.8651915192604065,2.000490188598633,-0.0030694806482642,0.9078885316848756,0.9078885316848756,0.0,121.81553649902344,117.0,49288.36328125,0.0,1935.1455078125,1.0,280.0390014648437,283.43536376953125,295.2587890625,298.3648681640625,293.1499938964844,293.1499938964844,279.75,32173.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817703723907471,1.0,0.0,0.0,3.470488786697388,3.470510482788086,8.036641361286456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7817.5888671875,0.0,1315.253662109375,1895.4371337890625,0.0,3233.169677734375,0.862251877784729,1.0,0.0,3.0,1.0,0.0
18177780,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8322480320930481,0.3246041238307953,0.2934516072273254,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8460928201675415,0.3423204720020294,0.3256503343582153,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8882261514663696,0.3962009251117706,0.278350681066513,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8007612824440002,0.2874168753623962,0.2741192877292633,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7305989265441895,0.2164068967103958,0.984074592590332,284.8988342285156,284.95001220703125,297.6591491699219,292.3802490234375,297.4607238769531,297.3680419921875,284.8966064453125,1.0,0.5334237813949585,0.4278513789176941,0.4278513789176941,1.0,1.0,-2.875040054321289,0.9196768403053284,1.955363154411316,0.0485346727073192,0.8314825892448425,0.8314825892448425,0.0,120.27195739746094,117.0,50422.23828125,0.0,1942.448486328125,1.0,279.8023986816406,283.29949951171875,295.369873046875,298.64630126953125,293.1499938964844,293.1499938964844,279.75,36753.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860310316085815,1.0,0.0,0.0,3.451792001724243,3.4518144130706787,7.950282565616362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7644.86865234375,0.0,1328.9593505859375,1895.4371337890625,0.0,3273.071533203125,0.8594065308570862,1.0,0.0,3.0,1.0,0.0
18177840,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.8375421166419983,0.3259115219116211,0.2945191860198974,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.8516488671302795,0.3437033295631408,0.3268579244613647,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.8934470415115356,0.3964836001396179,0.2784655094146728,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.806243360042572,0.2884657382965088,0.2750177681446075,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7347548604011536,0.2168777883052826,0.9857675433158876,284.9274597167969,284.95001220703125,297.6863708496094,292.3910522460937,297.4725341796875,297.3645324707031,284.9291381835937,1.0,0.5327184200286865,0.4484563767910003,0.4484563767910003,1.0,1.0,-2.881699085235596,0.9709351062774658,1.91076409816742,0.0976915135979652,0.837399959564209,0.837399959564209,0.0,117.96702575683594,105.0,50654.52734375,0.0,1941.6766357421875,1.0,279.759521484375,283.3258056640625,295.4008178710937,298.6623840332031,293.1499938964844,293.1499938964844,280.04998779296875,37416.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884654641151428,1.0,0.0,0.0,3.394193410873413,3.394215106964112,7.687169727432774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7212.55078125,0.0,1276.614013671875,1895.4371337890625,0.0,3295.853759765625,0.84999018907547,1.0,0.0,3.0,1.0,0.0
18177900,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8451326489448547,0.3276131749153137,0.2957113981246948,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.8595783114433289,0.3453602194786072,0.3281307220458984,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9012396335601808,0.3971501886844635,0.2786760926246643,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8136994242668152,0.2897415459156036,0.2759574949741363,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.7407850027084351,0.2175227552652359,0.9875398874282836,285.0426025390625,284.95001220703125,297.71368408203125,292.40216064453125,297.48760986328125,297.3648376464844,285.0455322265625,1.0,0.5314813256263733,0.4690613746643066,0.4690613746643066,1.0,1.0,-2.888897657394409,1.0197765827178955,1.8691210746765137,0.1442052125930786,0.9253191351890564,0.9253191351890564,0.0,114.64244079589844,105.0,50397.8984375,0.0,1936.7694091796875,1.0,279.99560546875,283.4512023925781,295.37109375,298.5215759277344,293.1499938964844,293.1499938964844,280.04998779296875,32441.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831952214241028,1.0,0.0,0.0,3.4783616065979004,3.478383302688598,8.07314506801049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7463.99951171875,0.0,1325.0924072265625,1895.4371337890625,0.0,3246.517333984375,0.8660153150558472,1.0,0.0,3.0,1.0,0.0
18177960,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8556061387062073,0.3294340670108795,0.2971650660037994,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8704472184181213,0.3471309244632721,0.329599916934967,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.9125646948814392,0.3979571759700775,0.2790910601615906,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8233237862586975,0.2911170125007629,0.2770572900772095,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.749182939529419,0.2182603329420089,0.9898926615715028,285.0303649902344,284.95001220703125,297.7410888671875,292.4135437011719,297.4984741210937,297.36676025390625,285.02813720703125,1.0,0.5299491882324219,0.4663767218589782,0.4663767218589782,1.0,1.0,-2.8979737758636475,1.0208284854888916,1.877145290374756,0.1424335986375808,0.9475334882736206,0.9475334882736206,0.0,110.37023162841795,93.0,50788.41015625,0.0,1930.44775390625,1.0,280.0407409667969,283.43267822265625,295.4007568359375,298.6183776855469,293.1499938964844,293.1499938964844,279.75,31544.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825391530990601,1.0,0.0,0.0,3.582325220108032,3.582347631454468,8.562947755308414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8015.2275390625,0.0,1426.4501953125,1895.4371337890625,0.0,3240.371826171875,0.8868153691291809,1.0,0.0,3.0,1.0,0.0
18178020,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.867523193359375,0.3307953476905823,0.2984394133090973,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8828291893005371,0.3485894203186035,0.3309561610221863,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9262446761131288,0.3983468115329742,0.2793911099433899,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8339394927024841,0.292226642370224,0.2780616283416748,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.758865475654602,0.2188010811805725,0.991946578025818,284.8890991210937,284.95001220703125,297.7685852050781,292.4252014160156,297.505859375,297.3644714355469,284.8843688964844,1.0,0.5281046628952026,0.4636920690536499,0.4636920690536499,1.0,1.0,-2.9059884548187256,1.0181466341018677,1.887841820716858,0.1373123675584793,0.8577272295951843,0.8577272295951843,0.0,105.83489990234376,93.0,51809.7578125,0.0,1921.056884765625,1.0,279.7997131347656,283.2716369628906,295.4781799316406,298.8669738769531,293.1499938964844,293.1499938964844,279.75,36102.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891392171382904,1.0,0.0,0.0,3.576380968093872,3.576404333114624,8.534554467587441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7807.44140625,0.0,1453.543701171875,1895.4371337890625,0.0,3323.224609375,0.8865579962730408,1.0,0.0,3.0,1.0,0.0
18178080,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8801320195198059,0.3319811224937439,0.2993376851081848,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8959241509437561,0.3498954474925995,0.3320244550704956,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9406442046165466,0.3985584080219269,0.2794165313243866,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8451617956161499,0.2931945025920868,0.278815358877182,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7692333459854126,0.2192178964614868,0.9930700659751892,284.90399169921875,284.95001220703125,297.79620361328125,292.43707275390625,297.5119323730469,297.3601379394531,284.9059143066406,1.0,0.5258917808532715,0.4610074162483215,0.4610074162483215,1.0,1.0,-2.911170721054077,1.0142682790756226,1.896902322769165,0.1318201869726181,0.8478543758392334,0.8478543758392334,0.0,101.31246948242188,81.0,51667.9375,0.0,1907.07080078125,1.0,279.7585144042969,283.2880554199219,295.479248046875,298.831298828125,293.1499938964844,293.1499938964844,280.04998779296875,38135.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954796195030212,1.0,0.0,0.0,3.497310161590576,3.49733304977417,8.161342179846542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7306.73388671875,0.0,1385.1429443359375,1895.4371337890625,0.0,3361.412353515625,0.8730869889259338,1.0,0.0,3.0,1.0,0.0
