time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18178140,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8957995772361755,0.3336118459701538,0.3003805875778198,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.912398099899292,0.3515067100524902,0.3331731259822845,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.957641065120697,0.3991851508617401,0.2795393764972687,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8592187166213989,0.2944129407405853,0.2796236276626587,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.782197117805481,0.2198197841644287,0.9943119883537292,285.02276611328125,284.95001220703125,297.8238830566406,292.4491882324219,297.520751953125,297.3601379394531,285.0256042480469,1.0,0.52348792552948,0.4583227634429931,0.4583227634429931,1.0,1.0,-2.9170081615448,1.0105847120285034,1.9064234495162964,0.126249149441719,0.9312185645103456,0.9312185645103456,0.0,96.30287170410156,81.0,51034.2109375,0.0,1891.67529296875,1.0,279.9978942871094,283.4173278808594,295.42694091796875,298.6393737792969,293.1499938964844,293.1499938964844,280.04998779296875,33392.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898216485977173,1.0,0.0,0.0,3.559581756591797,3.5596044063568115,8.4545649770007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7536.47607421875,0.0,1415.8570556640625,1895.4371337890625,0.0,3308.539306640625,0.8848574161529541,1.0,0.0,3.0,1.0,0.0
18178200,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9167767763137816,0.33539679646492,0.3017391860485077,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9353089332580566,0.3532584011554718,0.3345618546009063,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9772485494613647,0.399982213973999,0.2798998355865478,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8777023553848267,0.2957531213760376,0.2806297242641449,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7989987730979919,0.2205284833908081,0.996265709400177,285.0162048339844,284.95001220703125,297.8517150878906,292.46148681640625,297.5307312011719,297.36212158203125,285.0148010253906,1.0,0.5210549831390381,0.4556381106376648,0.4556381106376648,1.0,1.0,-2.925123929977417,1.007721185684204,1.917402625083924,0.1208355575799942,0.9511372447013856,0.9511372447013856,0.0,90.7371826171875,69.0,51288.42578125,0.0,1877.12646484375,1.0,280.0414428710937,283.4064025878906,295.44317626953125,298.70294189453125,293.1499938964844,293.1499938964844,279.75,32462.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878240585327148,1.0,0.0,0.0,3.645170211791992,3.645193576812744,8.866024359122093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8081.54736328125,0.0,1501.371826171875,1895.4371337890625,0.0,3289.852783203125,0.9016677141189576,1.0,0.0,3.0,1.0,0.0
18178260,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.942593276500702,0.3367497324943542,0.3029580414295196,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9604642391204834,0.3547214567661285,0.3358730673789978,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9959728121757508,0.400393545627594,0.2801760137081146,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8993299007415771,0.2968481183052063,0.2815721333026886,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8176612854003906,0.2210568785667419,0.998043656349182,284.8815612792969,284.95001220703125,297.8796081542969,292.4739685058594,297.538818359375,297.360107421875,284.8775634765625,1.0,0.5185205936431885,0.4553061425685882,0.4553061425685882,1.0,1.0,-2.9325246810913086,1.0095248222351074,1.9229998588562007,0.120367906987667,0.8620786070823669,0.8620786070823669,0.0,85.19017028808594,69.0,52298.41796875,0.0,1861.3958740234373,1.0,279.7984313964844,283.2518920898437,295.515869140625,298.9382629394531,293.1499938964844,293.1499938964844,279.75,36790.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952288031578064,1.0,0.0,0.0,3.628187417984009,3.628211259841919,8.783603107076488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7861.234375,0.0,1514.9166259765625,1895.4371337890625,0.0,3359.0703125,0.8987006545066833,1.0,0.0,3.0,1.0,0.0
18178320,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.960599958896637,0.3379031717777252,0.3038792014122009,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9770016670227052,0.3560124337673187,0.3369786143302917,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9990000128746032,0.4012863039970398,0.2713574469089508,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9162386059761048,0.2977811396121979,0.2823444306850433,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8305230736732483,0.2214417457580566,0.9992632865905762,284.8936767578125,284.95001220703125,297.9076538085937,292.48663330078125,297.5461120605469,297.3567199707031,284.89520263671875,1.0,0.5152453184127808,0.4549741446971893,0.4549741446971893,1.0,1.0,-2.927372455596924,1.006758213043213,1.920614242553711,0.1190791875123977,0.8481301665306091,0.8481301665306091,0.0,81.32589721679688,87.0,52029.8359375,0.0,1833.010986328125,1.0,279.7580871582031,283.2676086425781,295.5177001953125,298.8965148925781,293.1499938964844,293.1499938964844,280.04998779296875,38757.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981795310974121,1.0,0.0,0.0,3.541077852249145,3.541101455688477,8.36689366678911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7341.14697265625,0.0,1435.3463134765625,1895.4371337890625,0.0,3386.608642578125,0.8830959796905518,1.0,0.0,3.0,1.0,0.0
18178380,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9650223851203918,0.3394998013973236,0.3050553202629089,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9809492230415344,0.3576151430606842,0.3382891118526459,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9990000128746032,0.4035265445709228,0.2687814831733703,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9208020567893982,0.2989706993103027,0.2832962572574615,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8334985375404358,0.222023993730545,1.0012167692184448,285.0190734863281,284.95001220703125,297.935791015625,292.4994201660156,297.55712890625,297.35888671875,285.0223693847656,1.0,0.5157918334007263,0.4546421766281128,0.4546421766281128,1.0,1.0,-2.9298856258392334,1.006996750831604,1.9228888750076287,0.1184032708406448,0.9333592057228088,0.9333592057228088,0.0,80.71495056152344,87.0,51313.5,0.0,1834.781005859375,1.0,279.9987487792969,283.40594482421875,295.466552734375,298.6964111328125,293.1499938964844,293.1499938964844,280.04998779296875,33890.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891472578048706,1.0,0.0,0.0,3.591275453567505,3.5912985801696777,8.605790071669617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7570.7568359375,0.0,1453.2791748046875,1895.4371337890625,0.0,3323.976318359375,0.8924424648284912,1.0,0.0,3.0,1.0,0.0
18178440,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9649157524108888,0.3412564694881439,0.306621640920639,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.98076593875885,0.3593688905239105,0.3399220407009125,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9990000128746032,0.4057155847549438,0.270249992609024,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.920403778553009,0.3002899587154388,0.2845259606838226,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8328744173049927,0.2227196842432022,1.0042699575424194,285.0181579589844,284.95001220703125,297.96405029296875,292.5123291015625,297.5681457519531,297.3609619140625,285.0174255371094,1.0,0.5181739330291748,0.4543101787567138,0.4543101787567138,1.0,1.0,-2.9418184757232666,1.010918378829956,1.9309002161026,0.118514098227024,0.9566711187362672,0.9566711187362672,0.0,81.4642562866211,105.0,51599.69921875,0.0,1857.7974853515625,1.0,280.0417175292969,283.3998413085937,295.4857482910156,298.7620849609375,293.1499938964844,293.1499938964844,279.75,32720.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887547850608826,1.0,0.0,0.0,3.6738343238830566,3.673857927322388,9.006010373013851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8125.212890625,0.0,1535.149169921875,1895.4371337890625,0.0,3298.560546875,0.90837162733078,1.0,0.0,3.0,1.0,0.0
18178500,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9596269130706788,0.3425685167312622,0.308082103729248,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.97602379322052,0.3608285784721374,0.3415195047855377,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9990000128746032,0.4067416489124298,0.275910884141922,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9145956039428712,0.3013582527637481,0.285733014345169,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.828307569026947,0.2232262194156646,1.0073329210281372,284.89019775390625,284.95001220703125,297.9924011230469,292.5253601074219,297.5765075683594,297.3588562011719,284.8868103027344,1.0,0.5220945477485657,0.4539781808853149,0.4539781808853149,1.0,1.0,-2.959143877029419,1.0169315338134766,1.9422123432159424,0.1191525384783744,0.8738247752189636,0.8738247752189636,0.0,83.5137939453125,105.0,52759.203125,0.0,1896.371337890625,1.0,279.7977600097656,283.2487487792969,295.5625,299.00653076171875,293.1499938964844,293.1499938964844,279.75,36568.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958505392074585,1.0,0.0,0.0,3.662495613098145,3.662519693374634,8.950503911364649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7916.43310546875,0.0,1551.3802490234375,1895.4371337890625,0.0,3364.875244140625,0.906440019607544,1.0,0.0,3.0,1.0,0.0
18178560,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.94784277677536,0.34370157122612,0.3092195987701416,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.9654076099395752,0.362138032913208,0.3428898155689239,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9983598589897156,0.4062380790710449,0.2845680713653564,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9032119512557985,0.3022848069667816,0.2867482900619507,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8191941380500793,0.2236026227474212,1.009719729423523,284.9147033691406,284.95001220703125,298.0209045410156,292.5384826660156,297.5830078125,297.3538818359375,284.9173583984375,1.0,0.5271792411804199,0.453452855348587,0.453452855348587,1.0,1.0,-2.9786529541015625,1.0233477354049685,1.9553052186965945,0.1197479888796806,0.8724578022956848,0.8724578022956848,0.0,87.0645523071289,123.0,52889.3125,0.0,1946.58203125,1.0,279.7578125,283.2696228027344,295.5702819824219,298.9859313964844,293.1499938964844,293.1499938964844,280.04998779296875,37786.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991208672523499,1.0,0.0,0.0,3.59766149520874,3.597685098648072,8.636422421659518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7425.1640625,0.0,1488.893798828125,1895.4371337890625,0.0,3395.387939453125,0.8952701687812805,1.0,0.0,3.0,1.0,0.0
18178620,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.9240540862083436,0.3452242314815521,0.3106135725975036,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.9427365064620972,0.3637066185474396,0.3444649577140808,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.9793429374694824,0.4057314097881317,0.2843052744865417,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8828482031822205,0.303412914276123,0.2879397571086883,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.8011601567268372,0.2241026163101196,1.0127581357955933,285.0391540527344,284.95001220703125,298.0495300292969,292.5516357421875,297.59228515625,297.3532409667969,285.0426330566406,1.0,0.5325117707252502,0.4529275298118591,0.4529275298118591,1.0,1.0,-2.987837076187134,1.02570378780365,1.9621334075927728,0.1193207055330276,0.9642544984817504,0.9642544984817504,0.0,93.45866394042967,123.0,52316.26171875,0.0,1994.566650390625,1.0,280.0004577636719,283.4040222167969,295.5269775390625,298.8109741210937,293.1499938964844,293.1499938964844,280.04998779296875,33219.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936194777488708,1.0,0.0,0.0,3.664904117584229,3.664927959442138,8.962280730884231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7678.859375,0.0,1528.92431640625,1895.4371337890625,0.0,3344.039306640625,0.908203423023224,1.0,0.0,3.0,1.0,0.0
18178680,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9038888812065125,0.3468655049800873,0.3123167157173157,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.9214359521865844,0.36539027094841,0.3462827503681183,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.9591166377067566,0.405803382396698,0.2843886613845825,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8652942180633545,0.3046366274356842,0.2893296480178833,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.7846600413322449,0.2246738225221634,1.0164573192596436,285.0387878417969,284.95001220703125,298.0782775878906,292.5648803710937,297.6023864746094,297.35382080078125,285.0375671386719,1.0,0.5383649468421936,0.4524022042751312,0.4524022042751312,1.0,1.0,-2.999418497085572,1.0289872884750366,1.970431208610535,0.1190199181437492,0.995029628276825,0.995029628276825,0.0,100.18372344970705,141.0,52659.76171875,0.0,2048.595703125,1.0,280.0422668457031,283.3976745605469,295.54901123046875,298.888427734375,293.1499938964844,293.1499938964844,279.75,32212.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921428918838501,1.0,0.0,0.0,3.753265142440796,3.753289461135864,9.399651617059136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8259.59765625,0.0,1621.98193359375,1895.4371337890625,0.0,3330.2421875,0.9259318113327026,1.0,0.0,3.0,1.0,0.0
18178740,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8859915137290955,0.3480018973350525,0.3138611316680908,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9018251299858092,0.3667300045490265,0.348015159368515,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9372294545173644,0.4057122766971588,0.2846206426620483,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8488560318946838,0.3055651187896728,0.2906497120857239,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7689133286476135,0.2250178903341293,1.0199357271194458,284.8969116210937,284.95001220703125,298.107177734375,292.5780944824219,297.609619140625,297.35009765625,284.8915405273437,1.0,0.5445167422294617,0.4518768787384033,0.4518768787384033,1.0,1.0,-3.0104899406433105,1.032055139541626,1.9784348011016848,0.1187375411391258,0.9078511595726012,0.9078511595726012,0.0,107.63300323486328,141.0,53883.5078125,0.0,2105.8603515625,1.0,279.7958374023437,283.2317199707031,295.62481689453125,299.13995361328125,293.1499938964844,293.1499938964844,279.75,35587.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001685976982117,1.0,0.0,0.0,3.760479211807251,3.7605042457580566,9.43581994761189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8047.12939453125,0.0,1656.41015625,1895.4371337890625,0.0,3405.156005859375,0.9279708862304688,1.0,0.0,3.0,1.0,0.0
18178800,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8683523535728455,0.3488728106021881,0.3149921298027038,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8837993741035461,0.3678477704524994,0.3494388461112976,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9147730469703674,0.405520349740982,0.2847113013267517,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8331003189086914,0.3062881827354431,0.2917034327983856,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7537260055541992,0.2251809388399124,1.0224307775497437,284.9001159667969,284.95001220703125,298.1361999511719,292.5913391113281,297.6152648925781,297.3438415527344,284.9020690917969,1.0,0.5507314205169678,0.4513515532016754,0.4513515532016754,1.0,1.0,-3.018735408782959,1.0340176820755005,1.984717607498169,0.1181862652301788,0.8904213309288025,0.8904213309288025,0.0,115.91706848144533,159.0,53857.515625,0.0,2162.8662109375,1.0,279.7571105957031,283.2367248535156,295.62969970703125,299.1137084960937,293.1499938964844,293.1499938964844,280.04998779296875,37713.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039667248725892,1.0,0.0,0.0,3.697394847869873,3.6974196434021,9.12189307200606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7515.61865234375,0.0,1599.5269775390625,1895.4371337890625,0.0,3440.53125,0.9170757532119752,1.0,0.0,3.0,1.0,0.0
18178860,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8534222841262817,0.3502045571804046,0.3162504434585571,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8682925701141357,0.3692749142646789,0.3509301841259002,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8967694044113159,0.40583336353302,0.2849678993225097,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8195143342018127,0.3072583079338074,0.292798638343811,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.7408795356750488,0.2255130410194397,1.0249720811843872,285.0320129394531,284.95001220703125,298.16534423828125,292.6045837402344,297.6239929199219,297.3423156738281,285.0360412597656,1.0,0.5570639371871948,0.4506751298904419,0.4506751298904419,1.0,1.0,-3.0275704860687256,1.035870909690857,1.9916995763778689,0.1172639429569244,0.9832984209060668,0.9832984209060668,0.0,124.31765747070312,159.0,53150.11328125,0.0,2221.837890625,1.0,280.0025634765625,283.3812866210937,295.5811767578125,298.921875,293.1499938964844,293.1499938964844,280.04998779296875,33656.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983162045478821,1.0,0.0,0.0,3.749789476394653,3.749814033508301,9.382251278111652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7770.607421875,0.0,1629.0372314453125,1895.4371337890625,0.0,3387.883544921875,0.9275310039520264,1.0,0.0,3.0,1.0,0.0
18178920,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8414194583892822,0.3517312705516815,0.3178775012493133,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8556568026542664,0.3708715438842773,0.3527024388313293,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8823361396789551,0.406406819820404,0.2855436205863952,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8077452778816223,0.3083715140819549,0.2941235601902008,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.7303728461265564,0.2259611040353775,1.028308987617493,285.0386657714844,284.95001220703125,298.1946716308594,292.6177673339844,297.6343994140625,297.34332275390625,285.038330078125,1.0,0.5636056065559387,0.4499987363815307,0.4499987363815307,1.0,1.0,-3.039070844650269,1.0387165546417236,2.000354051589966,0.1165555343031883,1.0,1.0,0.0,132.5649871826172,162.0,53421.3203125,0.0,2285.16455078125,1.0,280.0429077148437,283.3824157714844,295.60015869140625,298.990966796875,293.1499938964844,293.1499938964844,279.75,32968.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964989185333252,1.0,0.0,0.0,3.823794364929199,3.823819398880005,9.75623606791487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8357.0986328125,0.0,1711.49609375,1895.4371337890625,0.0,3370.927490234375,0.9421599507331848,1.0,0.0,3.0,1.0,0.0
18178980,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.833760678768158,0.3527888655662536,0.3192894458770752,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8476672172546387,0.3721535503864288,0.3543176352977752,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8728243112564087,0.4066042900085449,0.2860103547573089,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7996318340301514,0.309217244386673,0.2953031659126282,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7234295606613159,0.2262118011713028,1.0310665369033811,284.8994445800781,284.95001220703125,298.22412109375,292.6308898925781,297.6419982910156,297.3401794433594,284.8934326171875,1.0,0.5683189034461975,0.4493223130702972,0.4493223130702972,1.0,1.0,-3.0489792823791504,1.0409252643585205,2.00805401802063,0.115797035396099,0.9279212355613708,0.9279212355613708,0.0,138.7094268798828,162.0,54673.99609375,0.0,2335.09130859375,1.0,279.79443359375,283.2168884277344,295.67388916015625,299.2391967773437,293.1499938964844,293.1499938964844,279.75,35578.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040399193763732,1.0,0.0,0.0,3.831754684448242,3.831780433654785,9.796899576031135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8139.396484375,0.0,1741.623779296875,1895.4371337890625,0.0,3441.21240234375,0.944243848323822,1.0,0.0,3.0,1.0,0.0
18179040,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8273727893829346,0.3535723984241485,0.3202365338802337,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8411778807640076,0.3732114136219024,0.3555707037448883,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.864917516708374,0.4065494537353515,0.2861627340316772,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7928600311279297,0.3098596334457397,0.2961648106575012,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7174825668334961,0.2262915819883346,1.0326213836669922,284.8963623046875,284.95001220703125,298.2536926269531,292.6439514160156,297.64776611328125,297.33416748046875,284.8981628417969,1.0,0.5722230672836304,0.4486459195613861,0.4486459195613861,1.0,1.0,-3.055332899093628,1.0417542457580566,2.013578653335572,0.1146936863660812,0.9058685898780824,0.9058685898780824,0.0,144.02037048339844,150.0,54626.80859375,0.0,2374.419921875,1.0,279.75665283203125,283.21685791015625,295.67901611328125,299.2119445800781,293.1499938964844,293.1499938964844,279.45001220703125,37735.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075244665145874,1.0,0.0,0.0,3.7712225914001465,3.7712481021881104,9.489812669016828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8546.6240234375,0.0,1685.6827392578125,1895.4371337890625,0.0,3473.615478515625,0.9335309267044068,1.0,0.0,3.0,1.0,0.0
18179100,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.8255327343940735,0.3543217480182647,0.3210345208644867,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.8394213914871216,0.374220609664917,0.3566476702690124,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109130859375,0.8621840476989746,0.4064575433731079,0.2861961424350738,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81085205078125,0.7908591628074646,0.310449868440628,0.2968448996543884,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109741210937,0.7154015898704529,0.2263191491365432,1.0333009958267212,284.8109741210937,284.95001220703125,298.283447265625,292.6568908691406,297.6535949707031,297.3282775878906,284.81402587890625,1.0,0.5736244916915894,0.4479694962501526,0.4479694962501526,1.0,1.0,-3.059694290161133,1.0418078899383545,2.0178864002227783,0.1134115383028984,0.8163571953773499,0.8163571953773499,0.0,146.00836181640625,150.0,55136.42578125,0.0,2392.856689453125,1.0,279.4990234375,283.1161499023437,295.7105407714844,299.3529357910156,293.1499938964844,293.1499938964844,279.45001220703125,42892.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139845371246338,1.0,0.0,0.0,3.63897156715393,3.638996601104736,8.835896210257488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8200.5693359375,0.0,1572.34716796875,1895.4371337890625,0.0,3533.54443359375,0.905276358127594,1.0,0.0,3.0,1.0,0.0
18179160,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8263019919395447,0.3552776277065277,0.3217329978942871,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8403500914573669,0.3753596842288971,0.3576071560382843,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8623727560043335,0.4065459370613098,0.2861495316028595,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7915937304496765,0.3111400008201599,0.2974038124084472,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7156165838241577,0.2264120727777481,1.0334042310714722,284.88018798828125,284.95001220703125,298.3133544921875,292.6697082519531,297.6608581542969,297.3243713378906,284.8829345703125,1.0,0.5738510489463806,0.4473672807216644,0.4473672807216644,1.0,1.0,-3.06272840499878,1.0415164232254028,2.021211862564087,0.1121198832988739,0.8286530375480652,0.8286530375480652,0.0,145.9434814453125,138.0,54834.39453125,0.0,2398.153076171875,1.0,279.458251953125,283.17852783203125,295.6879577636719,299.2529602050781,293.1499938964844,293.1499938964844,279.75,41309.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141835570335388,1.0,0.0,0.0,3.519623041152954,3.5196468830108643,8.265814130936633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7662.88427734375,0.0,1431.206298828125,1895.4371337890625,0.0,3535.38720703125,0.881189227104187,1.0,0.0,3.0,1.0,0.0
18179220,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8298170566558838,0.3567558526992798,0.3227297365665436,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8440330028533936,0.3768924474716186,0.3587695360183716,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8655681610107422,0.4071260690689087,0.2863107323646545,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7951263785362244,0.3121626377105713,0.2981179356575012,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7181822061538696,0.2267646342515945,1.033972144126892,285.0098571777344,284.95001220703125,298.3434143066406,292.6824035644531,297.67169189453125,297.3258361816406,285.0122375488281,1.0,0.5732942223548889,0.4467650353908539,0.4467650353908539,1.0,1.0,-3.067537784576416,1.0419158935546875,2.0256218910217285,0.1109349876642227,0.9138295650482178,0.9138295650482178,0.0,144.07492065429688,138.0,54139.73828125,0.0,2397.32470703125,1.0,279.6981506347656,283.3183898925781,295.6365661621094,299.0437927246094,293.1499938964844,293.1499938964844,279.75,34867.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060741066932678,1.0,0.0,0.0,3.567378044128418,3.567401170730591,8.491639960084285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7905.51513671875,0.0,1434.8909912109375,1895.4371337890625,0.0,3460.134521484375,0.8880413174629211,1.0,0.0,3.0,1.0,0.0
18179280,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8357133269309998,0.3583467602729797,0.3240227103233337,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8501700758934021,0.3785607814788818,0.3601760268211365,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.871410071849823,0.4078550338745117,0.2866999506950378,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8010957837104797,0.313310444355011,0.2990350425243377,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7227228283882141,0.2272398471832275,1.035287857055664,285.00750732421875,284.95001220703125,298.3736267089844,292.6949157714844,297.68359375,297.3288879394531,285.0068054199219,1.0,0.5722498297691345,0.4461627900600433,0.4461627900600433,1.0,1.0,-3.0746514797210693,1.0431883335113523,2.031463146209717,0.1099706664681434,0.9325409531593324,0.9325409531593324,0.0,140.82960510253906,126.0,54354.56640625,0.0,2393.552734375,1.0,279.7414855957031,283.3140563964844,295.6584777832031,299.10845947265625,293.1499938964844,293.1499938964844,279.45001220703125,33527.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902539610862732,1.0,0.0,0.0,3.6373138427734375,3.6373372077941895,8.827847750580986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8476.4111328125,0.0,1500.6632080078125,1895.4371337890625,0.0,3427.24560546875,0.9007673859596252,1.0,0.0,3.0,1.0,0.0
18179340,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8425328135490417,0.359471708536148,0.3251188695430755,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8573975563049316,0.3799266219139099,0.3614720404148102,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8783406019210815,0.408191442489624,0.2869777381420135,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8080116510391235,0.3142084777355194,0.2998640835285187,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.7280067801475525,0.2275458574295044,1.0363775491714478,284.88409423828125,284.95001220703125,298.4040222167969,292.7072448730469,297.6925354003906,297.3275451660156,284.8819274902344,1.0,0.570749819278717,0.4455605745315552,0.4455605745315552,1.0,1.0,-3.080796241760254,1.0440760850906372,2.0367202758789062,0.1089879721403122,0.8494102954864502,0.8494102954864502,0.0,137.0331573486328,126.0,55278.04296875,0.0,2385.0498046875,1.0,279.49884033203125,283.1719665527344,295.73321533203125,299.3441162109375,293.1499938964844,293.1499938964844,279.45001220703125,37816.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084805846214294,1.0,0.0,0.0,3.602421283721924,3.602445363998413,8.659290529067221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8235.134765625,0.0,1494.288818359375,1895.4371337890625,0.0,3482.49755859375,0.8937323093414307,1.0,0.0,3.0,1.0,0.0
18179400,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8496851325035095,0.3604569137096405,0.325840950012207,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8650978803634644,0.3811745345592499,0.3624893128871918,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8856552243232727,0.4083858132362366,0.286996454000473,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.814953088760376,0.3149971663951874,0.3004547655582428,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.7335272431373596,0.2277624607086181,1.0366334915161133,284.91131591796875,284.95001220703125,298.4345703125,292.7193603515625,297.7004089355469,297.3244323730469,284.9129638671875,1.0,0.5687836408615112,0.4449583292007446,0.4449583292007446,1.0,1.0,-3.08428955078125,1.0439447164535522,2.040344715118408,0.1077550649642944,0.8492491841316223,0.8492491841316223,0.0,133.02545166015625,114.0,55126.62890625,0.0,2370.47119140625,1.0,279.458251953125,283.1968994140625,295.738525390625,299.3056640625,293.1499938964844,293.1499938964844,279.75,38621.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103976488113404,1.0,0.0,0.0,3.522982597351074,3.523005962371826,8.281600685222656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7704.39404296875,0.0,1415.326171875,1895.4371337890625,0.0,3500.293701171875,0.8793419003486633,1.0,0.0,3.0,1.0,0.0
18179460,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8587122559547424,0.3618834018707275,0.3267172276973724,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.874693751335144,0.3827358186244964,0.363601803779602,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8948768973350525,0.4089720845222473,0.2871111631393432,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8232006430625916,0.316042810678482,0.3011125326156616,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.7404375672340393,0.2281698286533355,1.0370676517486572,285.0278015136719,284.95001220703125,298.4653015136719,292.73126220703125,297.7113037109375,297.3257141113281,285.0299072265625,1.0,0.566563606262207,0.4444122910499573,0.4444122910499573,1.0,1.0,-3.088566303253174,1.0442405939102173,2.044325828552246,0.1066429987549781,0.9335254430770874,0.9335254430770874,0.0,128.36456298828125,114.0,54478.8515625,0.0,2353.872802734375,1.0,279.698486328125,283.3248291015625,295.696044921875,299.1198425292969,293.1499938964844,293.1499938964844,279.75,33630.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903937816619873,1.0,0.0,0.0,3.5840368270874023,3.584059715270996,8.571132070755993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7952.8037109375,0.0,1443.6021728515625,1895.4371337890625,0.0,3440.261962890625,0.8904920816421509,1.0,0.0,3.0,1.0,0.0
18179520,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8702548146247864,0.3634265661239624,0.3278893232345581,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8867725133895874,0.3844178020954132,0.3649473190307617,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.906648576259613,0.4096951782703399,0.2874405682086944,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8333497047424316,0.3171949386596679,0.3019616603851318,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.749301016330719,0.2286748737096786,1.0381890535354614,285.019287109375,284.95001220703125,298.4961853027344,292.7428894042969,297.72320556640625,297.3284912109375,285.0179443359375,1.0,0.5642620325088501,0.4438662230968475,0.4438662230968475,1.0,1.0,-3.0950145721435547,1.0453652143478394,2.049649238586426,0.1057394668459892,0.9532836079597472,0.9532836079597472,0.0,123.06266021728516,102.0,54742.7265625,0.0,2337.8564453125,1.0,279.7416381835937,283.31402587890625,295.7181396484375,299.1919250488281,293.1499938964844,293.1499938964844,279.45001220703125,32697.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016653895378112,1.0,0.0,0.0,3.664628505706787,3.664652109146118,8.960932404988853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8537.3193359375,0.0,1524.6956787109375,1895.4371337890625,0.0,3419.103515625,0.9062367081642152,1.0,0.0,3.0,1.0,0.0
18179580,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8828607201576233,0.3644906282424927,0.3288820683956146,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8999034762382507,0.385777086019516,0.3661882877349853,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.920462429523468,0.4100096821784973,0.2876657545566559,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.844419002532959,0.3180769085884094,0.3027266561985016,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.759146511554718,0.2289888113737106,1.0390843152999878,284.8856811523437,284.95001220703125,298.5272827148437,292.7542724609375,297.7320556640625,297.32672119140625,284.88238525390625,1.0,0.5618088841438293,0.4433201849460602,0.4433201849460602,1.0,1.0,-3.10053825378418,1.0461251735687256,2.054413080215454,0.1048280671238899,0.8657460808753967,0.8657460808753967,0.0,117.7423095703125,102.0,55752.2109375,0.0,2319.95556640625,1.0,279.498046875,283.1610107421875,295.7903137207031,299.4313659667969,293.1499938964844,293.1499938964844,279.45001220703125,36910.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085441827774048,1.0,0.0,0.0,3.645517587661743,3.645541667938232,8.867714313964825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8300.7294921875,0.0,1534.9940185546875,1895.4371337890625,0.0,3483.088134765625,0.9027517437934875,1.0,0.0,3.0,1.0,0.0
18179640,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8957465887069702,0.3653935194015503,0.3294971287250519,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.913913369178772,0.3869956135749817,0.3671439290046692,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9349954724311828,0.4101582169532776,0.2876281440258026,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8559625744819641,0.3188269436359405,0.3032473623752594,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7694141864776611,0.2291900515556335,1.0391168594360352,284.9051208496094,284.95001220703125,298.5585327148437,292.76531982421875,297.7396850585937,297.3230285644531,284.9068603515625,1.0,0.5591068267822266,0.4427741467952728,0.4427741467952728,1.0,1.0,-3.1033434867858887,1.045846700668335,2.0574967861175537,0.1036704406142234,0.8590421676635742,0.8590421676635742,0.0,112.62628173828124,90.0,55590.46484375,0.0,2298.0615234375,1.0,279.4579467773437,283.1800537109375,295.7923583984375,299.3912658691406,293.1499938964844,293.1499938964844,279.75,38376.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111487865447998,1.0,0.0,0.0,3.568098306655884,3.568121910095215,8.495068755109969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7754.63916015625,0.0,1461.3253173828125,1895.4371337890625,0.0,3507.26171875,0.8890063762664795,1.0,0.0,3.0,1.0,0.0
18179700,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.91165691614151,0.3667726516723633,0.3302831351757049,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.9319211840629578,0.3885486125946045,0.3682048618793487,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.95201176404953,0.4107237756252289,0.2876947224140167,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8701182007789612,0.3198480308055877,0.3038417994976043,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.7819665670394897,0.2295857071876526,1.0393328666687012,285.02447509765625,284.95001220703125,298.5899658203125,292.77606201171875,297.7505187988281,297.3240051269531,285.02685546875,1.0,0.5563175678253174,0.4422280788421631,0.4422280788421631,1.0,1.0,-3.1069936752319336,1.045889973640442,2.061103582382202,0.1025046408176422,0.9436582326889038,0.9436582326889038,0.0,107.13186645507812,90.0,54897.35546875,0.0,2275.677978515625,1.0,279.6995544433594,283.3115539550781,295.7458801269531,299.19879150390625,293.1499938964844,293.1499938964844,279.75,33682.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050392508506776,1.0,0.0,0.0,3.625478744506836,3.625502109527588,8.770493877818808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8005.45654296875,0.0,1488.8343505859375,1895.4371337890625,0.0,3450.510498046875,0.8997441530227661,1.0,0.0,3.0,1.0,0.0
18179760,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9335039258003236,0.3682976067066192,0.3314026892185211,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9538496732711792,0.3902432918548584,0.3695275485515594,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.971552550792694,0.4114547371864319,0.2880012094974518,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8882275819778442,0.3209910988807678,0.3046503663063049,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7979207634925842,0.2300878763198852,1.0403019189834597,285.0179748535156,284.95001220703125,298.62158203125,292.7864685058594,297.7624206542969,297.3265991210937,285.01666259765625,1.0,0.5535854697227478,0.4416770935058594,0.4416770935058594,1.0,1.0,-3.1130549907684326,1.0468294620513916,2.066225528717041,0.1015435755252838,0.9640651345252992,0.9640651345252992,0.0,101.17068481445312,93.0,55141.75,0.0,2255.17578125,1.0,279.7419738769531,283.302490234375,295.7645263671875,299.2660522460937,293.1499938964844,293.1499938964844,279.45001220703125,32780.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029327630996704,1.0,0.0,0.0,3.7035880088806152,3.703611850738525,9.15247653665574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8596.4716796875,0.0,1569.1654052734375,1895.4371337890625,0.0,3430.906494140625,0.9150680899620056,1.0,0.0,3.0,1.0,0.0
18179820,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9479905366897584,0.3693556189537048,0.3324566781520843,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9674667119979858,0.3916222751140594,0.3708596229553222,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9829501509666444,0.4117758274078369,0.2882891297340393,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9004976153373718,0.3218584656715393,0.3054811656475067,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8084475994110107,0.2303974479436874,1.0415433645248413,284.8835144042969,284.95001220703125,298.65338134765625,292.7965087890625,297.77154541015625,297.3249816894531,284.88006591796875,1.0,0.5527043342590332,0.4411261081695556,0.4411261081695556,1.0,1.0,-3.1194067001342773,1.0478670597076416,2.071539640426636,0.1006523668766021,0.8753947019577026,0.8753947019577026,0.0,97.7860336303711,93.0,56183.6953125,0.0,2248.829345703125,1.0,279.4971618652344,283.1478881835937,295.8338317871094,299.5031433105469,293.1499938964844,293.1499938964844,279.45001220703125,36825.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098575711250304,1.0,0.0,0.0,3.686407804489136,3.686432123184204,9.067759947356536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8356.12890625,0.0,1580.28759765625,1895.4371337890625,0.0,3495.28173828125,0.9119154810905457,1.0,0.0,3.0,1.0,0.0
18179880,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.955678164958954,0.3702529966831207,0.3331933617591858,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9746274352073668,0.3928577303886413,0.3719657957553863,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.988496959209442,0.4118994474411011,0.2883437275886535,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9074468016624452,0.3225719928741455,0.3061112761497497,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8138774037361145,0.2305786460638046,1.0421570539474487,284.90203857421875,284.95001220703125,298.6853942871094,292.80615234375,297.77947998046875,297.32147216796875,284.9039306640625,1.0,0.5523536801338196,0.4405751228332519,0.4405751228332519,1.0,1.0,-3.123608589172364,1.0480835437774658,2.075525045394897,0.0995899215340614,0.8670347332954407,0.8670347332954407,0.0,96.11046600341795,111.0,56037.80078125,0.0,2247.620361328125,1.0,279.4576416015625,283.166015625,295.83404541015625,299.4615783691406,293.1499938964844,293.1499938964844,279.75,38370.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125192165374756,1.0,0.0,0.0,3.6098475456237793,3.609871625900269,8.695028554939199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7801.46826171875,0.0,1506.4969482421875,1895.4371337890625,0.0,3519.96826171875,0.8982458114624023,1.0,0.0,3.0,1.0,0.0
18179940,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9522755146026612,0.3716345131397247,0.3342317938804626,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9717400670051576,0.3944340646266937,0.3733126521110534,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.9851826429367064,0.4124314785003662,0.2885866463184356,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.90412575006485,0.3235470354557037,0.3069340586662292,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8108058571815491,0.2309428602457046,1.0435279607772827,285.0259094238281,284.95001220703125,298.71759033203125,292.8153991699219,297.7904357910156,297.3223571777344,285.0286560058594,1.0,0.5544342994689941,0.4400241374969482,0.4400241374969482,1.0,1.0,-3.130033254623413,1.0491410493850708,2.0808920860290527,0.098603256046772,0.954346776008606,0.954346776008606,0.0,97.4926300048828,111.0,55343.12109375,0.0,2266.82861328125,1.0,279.7005310058594,283.3016967773437,295.7861022949219,299.26690673828125,293.1499938964844,293.1499938964844,279.75,33745.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90649676322937,1.0,0.0,0.0,3.665361166000366,3.665385007858277,8.964515814113838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8058.908203125,0.0,1533.389404296875,1895.4371337890625,0.0,3464.064453125,0.9087162017822266,1.0,0.0,3.0,1.0,0.0
