time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18180000,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9436300992965698,0.3731485605239868,0.3356823921203613,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9639540314674376,0.3961449265480041,0.375005692243576,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.977407693862915,0.413120299577713,0.2891267538070678,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8963006734848022,0.3246287405490875,0.3080432415008545,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8036103844642639,0.2313950955867767,1.0459808111190796,285.0235290527344,284.95001220703125,298.75,292.8241882324219,297.80255126953125,297.3248596191406,285.0224609375,1.0,0.5577449798583984,0.4394731521606445,0.4394731521606445,1.0,1.0,-3.1396939754486084,1.0514084100723269,2.088285684585572,0.0979170873761177,0.9787502884864808,0.9787502884864808,0.0,100.5354461669922,129.0,55625.85546875,0.0,2301.009033203125,1.0,279.7422790527344,283.2954406738281,295.8035888671875,299.3348083496094,293.1499938964844,293.1499938964844,279.45001220703125,32764.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045431017875672,1.0,0.0,0.0,3.743602514266968,3.743626832962036,9.351315952699224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8663.2958984375,0.0,1614.9896240234375,1895.4371337890625,0.0,3445.894775390625,0.9241156578063964,1.0,0.0,3.0,1.0,0.0
18180060,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.929490566253662,0.3741394877433777,0.3370024859905243,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9508159160614014,0.3975030779838562,0.3766515851020813,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.96443510055542,0.4133728742599487,0.2896087169647217,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8842027187347412,0.3254091441631317,0.3091189265251159,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7924475073814392,0.2316266298294067,1.0484296083450315,284.8880615234375,284.95001220703125,298.7826843261719,292.8326416015625,297.8115234375,297.3227844238281,284.8842163085937,1.0,0.5619113445281982,0.4388732314109802,0.4388732314109802,1.0,1.0,-3.1489932537078857,1.0534065961837769,2.0955867767333984,0.0971664488315582,0.8912643790245056,0.8912643790245056,0.0,105.2220458984375,129.0,56759.3828125,0.0,2343.5400390625,1.0,279.4962158203125,283.1376647949219,295.87176513671875,299.5755920410156,293.1499938964844,293.1499938964844,279.45001220703125,36435.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911672830581665,1.0,0.0,0.0,3.734671831130981,3.734696865081787,9.306752986049104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8427.1171875,0.0,1632.7589111328125,1895.4371337890625,0.0,3512.121826171875,0.9226261377334596,1.0,0.0,3.0,1.0,0.0
18180120,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9115201830863952,0.374901682138443,0.3379392325878143,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9330066442489624,0.3986703157424927,0.3780222535133362,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.946423888206482,0.4133946895599365,0.289831131696701,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8691330552101135,0.3260086178779602,0.3099614679813385,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7785021662712097,0.2316996604204177,1.0500850677490234,284.90185546875,284.95001220703125,298.815673828125,292.8408203125,297.81903076171875,297.3182983398437,284.9037780761719,1.0,0.566560685634613,0.4382732808589935,0.4382732808589935,1.0,1.0,-3.1556880474090576,1.0544062852859497,2.1012816429138184,0.0961881801486015,0.8802679181098938,0.8802679181098938,0.0,111.4221649169922,147.0,56663.74609375,0.0,2389.530517578125,1.0,279.457275390625,283.1508483886719,295.871337890625,299.5373229980469,293.1499938964844,293.1499938964844,279.75,38108.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146407842636108,1.0,0.0,0.0,3.664778232574463,3.6648027896881104,8.961665116657969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7864.208984375,0.0,1565.5126953125,1895.4371337890625,0.0,3539.62060546875,0.9102118015289308,1.0,0.0,3.0,1.0,0.0
18180180,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8958036303520203,0.3761402070522308,0.3390503227710724,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9155567288398744,0.4001695215702057,0.379509299993515,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9278836846351624,0.4138251841068268,0.2901574671268463,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8549802899360657,0.3268682360649109,0.3108854293823242,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.7652764320373535,0.2319453656673431,1.05194354057312,285.0286560058594,284.95001220703125,298.8489990234375,292.8487548828125,297.82958984375,297.3182067871094,285.03173828125,1.0,0.5716602206230164,0.4376733601093292,0.4376733601093292,1.0,1.0,-3.163278579711914,1.0557392835617063,2.107539415359497,0.0951960459351539,0.9699591994285583,0.9699591994285583,0.0,118.21266174316406,147.0,55942.83984375,0.0,2440.620849609375,1.0,279.7018127441406,283.2898254394531,295.8221740722656,299.34100341796875,293.1499938964844,293.1499938964844,279.75,33762.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088939428329468,1.0,0.0,0.0,3.718193292617798,3.718217372894287,9.22480467124842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8127.765625,0.0,1593.31591796875,1895.4371337890625,0.0,3486.336181640625,0.9205147624015808,1.0,0.0,3.0,1.0,0.0
18180240,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8823280334472656,0.3775318562984466,0.3405318856239319,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.901091992855072,0.4018159210681915,0.3812926113605499,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9114155173301696,0.4144351184368133,0.2907507717609405,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8427469730377197,0.3278506994247436,0.3120502829551697,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.7537879943847656,0.2322883307933807,1.0546282529830933,285.0287780761719,284.95001220703125,298.88262939453125,292.8564453125,297.84149169921875,297.3200378417969,285.0278015136719,1.0,0.5772182941436768,0.4370734095573425,0.4370734095573425,1.0,1.0,-3.1735432147979736,1.0580636262893677,2.1154797077178955,0.0944280698895454,0.9974791407585144,0.9974791407585144,0.0,125.2388916015625,165.0,56223.6953125,0.0,2498.40625,1.0,279.74267578125,283.2854919433594,295.83795166015625,299.4076232910156,293.1499938964844,293.1499938964844,279.45001220703125,32793.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907128632068634,1.0,0.0,0.0,3.794838190078736,3.794862985610962,9.609035487301298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8743.8896484375,0.0,1675.4129638671875,1895.4371337890625,0.0,3469.937255859375,0.9357105493545532,1.0,0.0,3.0,1.0,0.0
18180300,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8690176010131836,0.3783948421478271,0.3418551683425903,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8874770998954773,0.4031044840812683,0.3829959630966186,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8964213132858276,0.4146111011505127,0.2912679612636566,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8308742642402649,0.3285329937934875,0.3131534457206726,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7427217364311218,0.232413038611412,1.0571627616882324,284.8904113769531,284.95001220703125,298.91656494140625,292.8638916015625,297.850341796875,297.3172607421875,284.8861083984375,1.0,0.583012580871582,0.4364734888076782,0.4364734888076782,1.0,1.0,-3.183111906051636,1.060108661651611,2.1230030059814453,0.0936853140592575,0.9094436764717102,0.9094436764717102,0.0,132.9615020751953,165.0,57412.171875,0.0,2558.964599609375,1.0,279.4950561523437,283.1236572265625,295.90435791015625,299.6491394042969,293.1499938964844,293.1499938964844,279.45001220703125,36131.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914354681968689,1.0,0.0,0.0,3.792070865631104,3.7920963764190674,9.595025858288864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8505.6552734375,0.0,1698.068603515625,1895.4371337890625,0.0,3536.971435546875,0.9354708790779114,1.0,0.0,3.0,1.0,0.0
18180360,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8556102514266968,0.3790096938610077,0.342754989862442,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8736929893493652,0.4041868448257446,0.3843848407268524,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8815532326698303,0.4145404994487762,0.2914993464946747,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8188093900680542,0.3290245234966278,0.3139902055263519,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7317103147506714,0.2323735505342483,1.058761715888977,284.8984069824219,284.95001220703125,298.9507751464844,292.87109375,297.8575134277344,297.3119506835937,284.9002685546875,1.0,0.5888141393661499,0.4358139336109161,0.4358139336109161,1.0,1.0,-3.18970274925232,1.060885667800903,2.128817081451416,0.0925558805465698,0.8941743969917297,0.8941743969917297,0.0,141.4852294921875,183.0,57326.55859375,0.0,2618.329345703125,1.0,279.4568786621094,283.1316223144531,295.90289306640625,299.6110534667969,293.1499938964844,293.1499938964844,279.75,37963.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174444079399108,1.0,0.0,0.0,3.726611614227295,3.72663688659668,9.266624374504318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7929.0595703125,0.0,1635.0836181640625,1895.4371337890625,0.0,3565.5556640625,0.9238201379776,1.0,0.0,3.0,1.0,0.0
18180420,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8440725207328796,0.3801252245903015,0.3438088595867157,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8616891503334045,0.4056182205677032,0.3858676254749298,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.868493378162384,0.4148944914340973,0.2918168306350708,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8076727390289307,0.3297907710075378,0.3148874640464782,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.7218994498252869,0.232517585158348,1.0604666471481323,285.0284423828125,284.95001220703125,298.9852905273437,292.8780822753906,297.8678894042969,297.311279296875,285.03179931640625,1.0,0.5947034955024719,0.435154378414154,0.435154378414154,1.0,1.0,-3.1969523429870605,1.0618950128555298,2.1350574493408203,0.091373935341835,0.9853430390357972,0.9853430390357972,0.0,150.0469970703125,183.0,56546.0703125,0.0,2679.47216796875,1.0,279.70318603515625,283.2748718261719,295.8523864746094,299.4103698730469,293.1499938964844,293.1499938964844,279.75,33920.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117621183395386,1.0,0.0,0.0,3.774902820587158,3.7749276161193848,9.508342486697074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8196.2412109375,0.0,1660.5257568359375,1895.4371337890625,0.0,3512.94970703125,0.9333036541938782,1.0,0.0,3.0,1.0,0.0
18180480,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8346030116081238,0.3814269304275512,0.3452464938163757,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8517677187919617,0.4072222709655761,0.3876525163650512,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8576227426528931,0.4154568016529083,0.2924063801765442,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.7976883053779602,0.3307029008865356,0.3160284161567688,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.7132324576377869,0.2327780574560165,1.0629898309707642,285.0328369140625,284.95001220703125,299.02008056640625,292.8848571777344,297.8798217773437,297.3128967285156,285.032470703125,1.0,0.6007847785949707,0.4344948232173919,0.4344948232173919,1.0,1.0,-3.2069027423858643,1.063899278640747,2.143003463745117,0.0904072299599647,1.0,1.0,0.0,158.39857482910156,186.0,56772.20703125,0.0,2745.2216796875,1.0,279.7430725097656,283.2752685546875,295.86651611328125,299.4731140136719,293.1499938964844,293.1499938964844,279.45001220703125,33281.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909981906414032,1.0,0.0,0.0,3.842016220092773,3.842041730880737,9.849443358689314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8815.626953125,0.0,1736.0657958984375,1895.4371337890625,0.0,3496.435791015625,0.9464913606643676,1.0,0.0,3.0,1.0,0.0
18180540,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8284182548522949,0.3822191059589386,0.3464419245719909,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8454431295394897,0.4084837436676025,0.3892637193202972,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8504505753517151,0.4156070053577423,0.2928542494773865,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7910763621330261,0.3313311636447906,0.3170131742954254,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7070127129554749,0.232837364077568,1.0649068355560305,284.8948669433594,284.95001220703125,299.0551147460937,292.89141845703125,297.8887939453125,297.3101501464844,284.8898010253906,1.0,0.6050496101379395,0.4338352680206299,0.4338352680206299,1.0,1.0,-3.215110540390014,1.065233826637268,2.149876832962036,0.0894158035516738,0.9258512854576112,0.9258512854576112,0.0,164.54383850097656,186.0,57993.63671875,0.0,2795.66552734375,1.0,279.4941101074219,283.1120300292969,295.9308776855469,299.71270751953125,293.1499938964844,293.1499938964844,279.45001220703125,35955.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917041540145874,1.0,0.0,0.0,3.843106269836426,3.843132257461548,9.855033340500086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8576.439453125,0.0,1758.4544677734375,1895.4371337890625,0.0,3561.8310546875,0.9470271468162536,1.0,0.0,3.0,1.0,0.0
18180600,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8231053948402405,0.3827454447746277,0.3471507132053375,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8402132987976074,0.4095279276371002,0.3904958665370941,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8443876504898071,0.4154963195323944,0.292970210313797,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7854906916618347,0.3317634761333465,0.317671000957489,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7015331983566284,0.2327359914779663,1.06562602519989,284.8960266113281,284.95001220703125,299.09039306640625,292.89776611328125,297.8960266113281,297.3046569824219,284.8977355957031,1.0,0.6085163950920105,0.4331757128238678,0.4331757128238678,1.0,1.0,-3.219681739807129,1.0652079582214355,2.1544737815856934,0.0881190598011016,0.9061084389686584,0.9061084389686584,0.0,169.82440185546875,174.0,57888.265625,0.0,2834.08154296875,1.0,279.4565734863281,283.1146240234375,295.92877197265625,299.67352294921875,293.1499938964844,293.1499938964844,279.1499938964844,37910.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200664162635804,1.0,0.0,0.0,3.7803492546081534,3.780375003814697,9.5358001317436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9004.521484375,0.0,1697.8857421875,1895.4371337890625,0.0,3589.77099609375,0.9357305765151978,1.0,0.0,3.0,1.0,0.0
18180660,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141174316406,0.8216111063957214,0.3832390904426574,0.347717821598053,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.8389616012573242,0.4105292856693268,0.391559898853302,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.842380940914154,0.4153378307819366,0.2929578721523285,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.7838947772979736,0.3321486115455627,0.3181522786617279,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139038085937,0.6996507048606873,0.2325881719589233,1.0654876232147217,284.8143005371094,284.95001220703125,299.1259460449219,292.9039001464844,297.9033203125,297.29931640625,284.81793212890625,1.0,0.609536349773407,0.4325357377529144,0.4325357377529144,1.0,1.0,-3.2223000526428223,1.064497709274292,2.1578023433685303,0.0867266282439231,0.8190093636512756,0.8190093636512756,0.0,171.64898681640625,174.0,58333.6875,0.0,2849.535888671875,1.0,279.1988220214844,283.0173034667969,295.95233154296875,299.8040466308594,293.1499938964844,293.1499938964844,279.1499938964844,42944.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259466528892516,1.0,0.0,0.0,3.6464998722076416,3.6465251445770255,8.87249427705683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8628.654296875,0.0,1581.1903076171875,1895.4371337890625,0.0,3643.93310546875,0.9071409106254578,1.0,0.0,3.0,1.0,0.0
18180720,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8223119378089905,0.3839646279811859,0.3481924533843994,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8399671316146851,0.4116863012313843,0.3925160467624664,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8426598906517029,0.4153654873371124,0.2928635478019714,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.784571647644043,0.3326521813869476,0.3185201585292816,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.6998313069343567,0.2325176894664764,1.0648066997528076,284.8816833496094,284.95001220703125,299.16168212890625,292.9098815917969,297.912109375,297.2961120605469,284.88409423828125,1.0,0.6094373464584351,0.431895762681961,0.431895762681961,1.0,1.0,-3.223665952682495,1.0633256435394287,2.1603403091430664,0.0851810425519943,0.8313491344451904,0.8313491344451904,0.0,171.3780517578125,162.0,57988.58203125,0.0,2850.8896484375,1.0,279.1581726074219,283.0762023925781,295.9248046875,299.6948547363281,293.1499938964844,293.1499938964844,279.45001220703125,41183.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258846044540404,1.0,0.0,0.0,3.534444570541382,3.534468412399292,8.335576353601937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8051.54052734375,0.0,1445.92431640625,1895.4371337890625,0.0,3643.36279296875,0.8842464089393616,1.0,0.0,3.0,1.0,0.0
18180780,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8253399133682251,0.3852276504039764,0.3489809930324554,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.843304455280304,0.4132585525512695,0.3936957120895386,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8453215956687927,0.4158841371536255,0.2929756641387939,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7875937223434448,0.3335010111331939,0.3190560042858124,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7021544575691223,0.2327095568180084,1.0646125078201294,285.0077209472656,284.95001220703125,299.1976623535156,292.9156494140625,297.9244689941406,297.298095703125,285.0093688964844,1.0,0.6086127161979675,0.4312557578086853,0.4312557578086853,1.0,1.0,-3.226900815963745,1.0628451108932495,2.164055585861206,0.0837151780724525,0.9144498705863952,0.9144498705863952,0.0,169.28421020507812,162.0,57232.7734375,0.0,2846.09033203125,1.0,279.39849853515625,283.2131652832031,295.87078857421875,299.47711181640625,293.1499938964844,293.1499938964844,279.45001220703125,34929.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180879592895508,1.0,0.0,0.0,3.579969644546509,3.5799927711486816,8.551691053071409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8303.2529296875,0.0,1448.7879638671875,1895.4371337890625,0.0,3571.502197265625,0.8907867670059204,1.0,0.0,3.0,1.0,0.0
18180840,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8303084373474121,0.3865841329097748,0.3500684201717376,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8486624360084534,0.4149579405784607,0.3951298296451568,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8500388860702515,0.4165474474430084,0.2933157682418823,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7926196455955505,0.3344695270061493,0.31980100274086,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7063093185424805,0.2330198138952255,1.0651676654815674,285.0029296875,284.95001220703125,299.2338562011719,292.9212646484375,297.9377746582031,297.3014831542969,285.0022277832031,1.0,0.6073511838912964,0.4306157827377319,0.4306157827377319,1.0,1.0,-3.232468366622925,1.0632188320159912,2.1692495346069336,0.0824486091732978,0.9302029609680176,0.9302029609680176,0.0,165.8287353515625,150.0,57398.19921875,0.0,2838.60546875,1.0,279.44158935546875,283.2080078125,295.88677978515625,299.5342712402344,293.1499938964844,293.1499938964844,279.1499938964844,33763.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148306846618652,1.0,0.0,0.0,3.64330005645752,3.6433236598968506,8.856928843670175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8900.6337890625,0.0,1509.0257568359375,1895.4371337890625,0.0,3541.37890625,0.9022651314735411,1.0,0.0,3.0,1.0,0.0
18180900,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8358733057975769,0.3874434530735016,0.3509368598461151,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8547953963279724,0.4163303077220917,0.3964385092258453,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8554947376251221,0.4168156087398529,0.293543666601181,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.7983497977256775,0.3351751565933227,0.3204503655433655,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7110522985458374,0.2331598550081253,1.065492868423462,284.8826599121094,284.95001220703125,299.270263671875,292.9266967773437,297.94805908203125,297.3004150390625,284.8813781738281,1.0,0.605667769908905,0.4299757778644562,0.4299757778644562,1.0,1.0,-3.237001657485962,1.0631977319717407,2.173803806304932,0.0811781287193298,0.8476605415344238,0.8476605415344238,0.0,161.87074279785156,150.0,58264.03125,0.0,2826.160888671875,1.0,279.1987609863281,283.06964111328125,295.9513244628906,299.759033203125,293.1499938964844,293.1499938964844,279.1499938964844,38122.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920482873916626,1.0,0.0,0.0,3.601692914962769,3.601716995239258,8.655788974465395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8635.890625,0.0,1495.7559814453125,1895.4371337890625,0.0,3593.61376953125,0.8938388824462891,1.0,0.0,3.0,1.0,0.0
18180960,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8415524959564209,0.3881821930408478,0.3514240384101867,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8611943125724792,0.4176006615161896,0.3974621295928955,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8611488342285156,0.4169544875621795,0.2935172319412231,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8042358756065369,0.335784763097763,0.3208609819412231,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.7157132625579834,0.2332233935594558,1.0650181770324707,284.9118347167969,284.95001220703125,299.30682373046875,292.9319763183594,297.95751953125,297.2978515625,284.91314697265625,1.0,0.6035463809967041,0.4294168353080749,0.4294168353080749,1.0,1.0,-3.238914728164673,1.0624064207077026,2.1765081882476807,0.0798905491828918,0.8491170406341553,0.8491170406341553,0.0,157.7284698486328,138.0,58072.74609375,0.0,2807.239501953125,1.0,279.15826416015625,283.0946350097656,295.9488830566406,299.7085876464844,293.1499938964844,293.1499938964844,279.45001220703125,38639.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922100067138672,1.0,0.0,0.0,3.5251283645629883,3.52515172958374,8.291692097373016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8070.10498046875,0.0,1417.70263671875,1895.4371337890625,0.0,3608.5263671875,0.8798162341117859,1.0,0.0,3.0,1.0,0.0
18181020,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.848647952079773,0.3893795311450958,0.3520833849906921,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.869067907333374,0.4192067086696625,0.3986008465290069,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8682605028152466,0.4174825847148895,0.2935894429683685,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.811275064945221,0.3366634249687195,0.3213514685630798,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.7212622165679932,0.2334810644388198,1.0647578239440918,285.0240783691406,284.95001220703125,299.3435974121094,292.9371032714844,297.9699401855469,297.2995910644531,285.02545166015625,1.0,0.6012042164802551,0.4288578927516937,0.4288578927516937,1.0,1.0,-3.2417309284210205,1.0619628429412842,2.1797680854797363,0.0786051154136657,0.930388331413269,0.930388331413269,0.0,152.9325714111328,138.0,57378.03125,0.0,2786.54833984375,1.0,279.3985290527344,283.218994140625,295.9024963378906,299.5135498046875,293.1499938964844,293.1499938964844,279.45001220703125,33743.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158349633216858,1.0,0.0,0.0,3.583967924118042,3.583990812301636,8.570802947360789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8326.1171875,0.0,1444.3609619140625,1895.4371337890625,0.0,3550.67236328125,0.8904876112937927,1.0,0.0,3.0,1.0,0.0
18181080,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8575723767280579,0.3906750679016113,0.3530411720275879,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8788021206855774,0.420925110578537,0.3999825417995453,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8772308826446533,0.4181379973888397,0.2938726842403412,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8195156455039978,0.3376419246196747,0.322037935256958,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7279950976371765,0.233830988407135,1.065182328224182,285.0126953125,284.95001220703125,299.3805236816406,292.9421081542969,297.9832458496094,297.3026123046875,285.0113525390625,1.0,0.5988069176673889,0.4282989501953125,0.4282989501953125,1.0,1.0,-3.246734142303467,1.0623177289962769,2.1844162940979004,0.0774963125586509,0.9463017582893372,0.9463017582893372,0.0,147.5162811279297,126.0,57600.609375,0.0,2766.88134765625,1.0,279.4416198730469,283.20703125,295.9184265136719,299.57781982421875,293.1499938964844,293.1499938964844,279.1499938964844,32958.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137152433395386,1.0,0.0,0.0,3.658203601837158,3.658227205276489,8.929538921620406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8934.9931640625,0.0,1519.50439453125,1895.4371337890625,0.0,3531.050048828125,0.9049538373947144,1.0,0.0,3.0,1.0,0.0
18181140,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8670518398284912,0.3914643228054046,0.3537991642951965,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8891321420669556,0.4222982227802276,0.4012452960014343,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.886752724647522,0.4183827638626098,0.2940489649772644,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8279651403427124,0.3383389711380005,0.3226326107978821,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.7350447177886963,0.2339898645877838,1.065374732017517,284.8832702636719,284.95001220703125,299.4176025390625,292.94696044921875,297.9934387207031,297.30108642578125,284.88104248046875,1.0,0.5962704420089722,0.4277400076389313,0.4277400076389313,1.0,1.0,-3.250744342803955,1.062296748161316,2.1884477138519287,0.0763906687498092,0.8595058917999268,0.8595058917999268,0.0,142.12374877929688,126.0,58545.2265625,0.0,2745.234619140625,1.0,279.1982727050781,283.05914306640625,295.98077392578125,299.80621337890625,293.1499938964844,293.1499938964844,279.1499938964844,37329.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202130436897278,1.0,0.0,0.0,3.6301987171173096,3.630222797393799,8.793344363766664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8676.7314453125,0.0,1521.1405029296875,1895.4371337890625,0.0,3591.124267578125,0.899625837802887,1.0,0.0,3.0,1.0,0.0
18181200,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8765264749526978,0.3921191096305847,0.3541771471500397,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8994649052619934,0.423552542924881,0.4022195339202881,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8962194323539734,0.4184813201427459,0.2939695119857788,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8363391160964966,0.3389224112033844,0.3229853808879852,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7420836091041565,0.234052762389183,1.064746975898743,284.9066467285156,284.95001220703125,299.454833984375,292.9516906738281,298.0025634765625,297.29791259765625,284.9080505371094,1.0,0.5934969782829285,0.42718106508255,0.42718106508255,1.0,1.0,-3.2520976066589355,1.0612969398498535,2.190800666809082,0.0750712156295776,0.8558352589607239,0.8558352589607239,0.0,136.94708251953125,114.0,58343.84765625,0.0,2719.2919921875,1.0,279.1580505371094,283.07989501953125,295.9756164550781,299.75445556640625,293.1499938964844,293.1499938964844,279.45001220703125,38430.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224326610565186,1.0,0.0,0.0,3.554452896118164,3.554476499557495,8.430218372268428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8099.39111328125,0.0,1447.1529541015625,1895.4371337890625,0.0,3611.591552734375,0.8860422968864441,1.0,0.0,3.0,1.0,0.0
18181260,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8878631591796875,0.393265813589096,0.3547471761703491,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9119828343391418,0.4251643419265747,0.4033225178718567,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9075684547424316,0.418992817401886,0.2939992249011993,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8462947010993958,0.3397887647151947,0.3234271109104156,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.7505331635475159,0.2343128472566604,1.0643460750579834,285.0208740234375,284.95001220703125,299.4922180175781,292.956298828125,298.0148620605469,297.29937744140625,285.0224609375,1.0,0.5906563401222229,0.4266247153282165,0.4266247153282165,1.0,1.0,-3.25443959236145,1.0606682300567627,2.1937713623046875,0.0737448558211326,0.9370403289794922,0.9370403289794922,0.0,131.37896728515625,114.0,57618.3828125,0.0,2693.1767578125,1.0,279.39923095703125,283.2066955566406,295.926025390625,299.5543518066406,293.1499938964844,293.1499938964844,279.45001220703125,33761.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164623618125916,1.0,0.0,0.0,3.6109402179718018,3.610963344573975,8.700292823959899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8356.591796875,0.0,1473.5777587890625,1895.4371337890625,0.0,3556.475830078125,0.8964892029762268,1.0,0.0,3.0,1.0,0.0
18181320,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9017746448516846,0.3945343792438507,0.3556493520736694,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9283331632614136,0.4269059002399444,0.4046952426433563,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9226887822151184,0.4196536540985107,0.2942618727684021,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8586577773094177,0.3407683372497558,0.3240854442119598,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7611219882965088,0.2346716374158859,1.0646857023239136,285.010986328125,284.95001220703125,299.5297241210937,292.9608154296875,298.0282287597656,297.3023986816406,285.0096740722656,1.0,0.5878855586051941,0.426068365573883,0.426068365573883,1.0,1.0,-3.2591803073883057,1.060912847518921,2.1982674598693848,0.0726051703095436,0.9531800746917723,0.9531800746917723,0.0,125.36099243164062,102.0,57830.40234375,0.0,2669.396728515625,1.0,279.4418334960937,283.1960144042969,295.9394836425781,299.6151428222656,293.1499938964844,293.1499938964844,279.1499938964844,33001.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144728779792786,1.0,0.0,0.0,3.683709383010864,3.6837332248687744,9.054490419657668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8969.728515625,0.0,1548.355224609375,1895.4371337890625,0.0,3538.06591796875,0.910724401473999,1.0,0.0,3.0,1.0,0.0
18181380,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.9174848198890686,0.3952950239181518,0.3563665747642517,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9457378387451172,0.4283013045787811,0.405962198972702,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9392231106758118,0.4199087619781494,0.2944310009479522,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8721907734870911,0.3414672911167145,0.3246642649173736,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7727324962615967,0.2348400354385376,1.0648362636566162,284.880615234375,284.95001220703125,299.5673522949219,292.9652404785156,298.0384521484375,297.3008117675781,284.87823486328125,1.0,0.5850688219070435,0.4255120456218719,0.4255120456218719,1.0,1.0,-3.263056993484497,1.0608307123184204,2.202226161956787,0.071480706334114,0.8650878667831421,0.8650878667831421,0.0,119.5125961303711,102.0,58789.9375,0.0,2644.728515625,1.0,279.1976928710937,283.0468444824219,296.0000915527344,299.8418884277344,293.1499938964844,293.1499938964844,279.1499938964844,37289.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210075736045836,1.0,0.0,0.0,3.6567304134368896,3.656754732131958,8.922348229134514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8708.537109375,0.0,1550.3369140625,1895.4371337890625,0.0,3598.453857421875,0.905552089214325,1.0,0.0,3.0,1.0,0.0
18181440,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9343306422233582,0.3959137201309204,0.3567023873329162,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9623583555221558,0.4295737147331238,0.4069414734840393,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.955313205718994,0.4200144410133362,0.2943477630615234,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8862189650535583,0.342049241065979,0.3250038027763366,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7847325801849365,0.234909325838089,1.0641824007034302,284.9034118652344,284.95001220703125,299.6050720214844,292.9695739746094,298.04754638671875,297.2975769042969,284.90496826171875,1.0,0.5820794701576233,0.4249556958675384,0.4249556958675384,1.0,1.0,-3.2643041610717773,1.0597844123840332,2.204519748687744,0.0701490566134452,0.8599222898483276,0.8599222898483276,0.0,114.0059585571289,105.0,58577.86328125,0.0,2616.590087890625,1.0,279.1578369140625,283.0674743652344,295.9938659667969,299.78826904296875,293.1499938964844,293.1499938964844,279.45001220703125,38494.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232303500175476,1.0,0.0,0.0,3.579627275466919,3.579651117324829,8.550055667910783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8123.6845703125,0.0,1474.5787353515625,1895.4371337890625,0.0,3618.939697265625,0.891656219959259,1.0,0.0,3.0,1.0,0.0
18181500,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9459116458892822,0.3970328271389007,0.3573275804519653,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9730689525604248,0.4312129318714142,0.4081535041332245,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9656163454055786,0.4205399751663208,0.2944498062133789,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8960399627685547,0.3429196178913116,0.3255347311496734,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.7929936647415161,0.2351768165826797,1.0642313957214355,285.0205383300781,284.95001220703125,299.6429138183594,292.97381591796875,298.05987548828125,297.29901123046875,285.0223388671875,1.0,0.5809447169303894,0.4243993461132049,0.4243993461132049,1.0,1.0,-3.2676708698272705,1.0595158338546753,2.2081551551818848,0.0688474774360656,0.9424331784248352,0.9424331784248352,0.0,110.70416259765624,105.0,57841.75390625,0.0,2605.004150390625,1.0,279.3998107910156,283.1971435546875,295.9435119628906,299.5860290527344,293.1499938964844,293.1499938964844,279.45001220703125,33841.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172331690788268,1.0,0.0,0.0,3.634256601333618,3.63427996635437,8.81301389199507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8383.953125,0.0,1499.64111328125,1895.4371337890625,0.0,3563.602783203125,0.9017711281776428,1.0,0.0,3.0,1.0,0.0
18181560,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9552557468414308,0.3982678055763244,0.3583398163318634,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.981335699558258,0.4329789280891418,0.4096949994564056,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9735867977142334,0.4212117195129394,0.2948276400566101,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9042184948921204,0.3438987135887146,0.3263390362262726,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7998006343841553,0.2355352640151977,1.0652706623077393,285.01300048828125,284.95001220703125,299.6808166503906,292.9779968261719,298.0732727050781,297.3019714355469,285.0118408203125,1.0,0.5806037187576294,0.4238477647304535,0.4238477647304535,1.0,1.0,-3.27405309677124,1.06035053730011,2.21370267868042,0.0678038373589515,0.9604848623275756,0.9604848623275756,0.0,108.38811492919922,123.0,58070.45703125,0.0,2604.984130859375,1.0,279.4420471191406,283.1882019042969,295.9566650390625,299.6470031738281,293.1499938964844,293.1499938964844,279.1499938964844,33019.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152444005012512,1.0,0.0,0.0,3.706808567047119,3.706832647323608,9.168400652015408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9004.3779296875,0.0,1574.645751953125,1895.4371337890625,0.0,3545.207763671875,0.9159550070762634,1.0,0.0,3.0,1.0,0.0
18181620,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9525620937347412,0.3989669382572174,0.3592818081378937,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.979408085346222,0.4343783557415008,0.4112559854984283,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9707431793212892,0.4214593470096588,0.2952053844928741,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.901775062084198,0.3445793688297272,0.3271897137165069,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7973124980926514,0.2356862872838974,1.0667126178741455,284.883056640625,284.95001220703125,299.71881103515625,292.98211669921875,298.0833740234375,297.30010986328125,284.8805847167969,1.0,0.5826561450958252,0.423296183347702,0.423296183347702,1.0,1.0,-3.2809600830078125,1.061366081237793,2.2195940017700195,0.0668457970023155,0.8734418153762817,0.8734418153762817,0.0,109.7255859375,123.0,59098.43359375,0.0,2626.476806640625,1.0,279.1971435546875,283.0380859375,296.017333984375,299.8765869140625,293.1499938964844,293.1499938964844,279.1499938964844,37086.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921833336353302,1.0,0.0,0.0,3.684206485748291,3.6842310428619385,9.056934686668684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8747.4482421875,0.0,1579.7618408203125,1895.4371337890625,0.0,3606.068115234375,0.911650776863098,1.0,0.0,3.0,1.0,0.0
18181680,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9413841366767884,0.3994772434234619,0.3598860204219818,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9702557921409608,0.435619980096817,0.41258504986763,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.960108518600464,0.4215197265148163,0.2953719794750213,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8921376466751099,0.3451095819473266,0.3278592228889465,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7884805798530579,0.2357050329446792,1.0676308870315552,284.9048156738281,284.95001220703125,299.75689697265625,292.9861755371094,298.0920715332031,297.2961730957031,284.9065246582031,1.0,0.5856271386146545,0.4227446019649505,0.4227446019649505,1.0,1.0,-3.2858726978302,1.0616486072540283,2.2242238521575928,0.0657534003257751,0.8680986166000366,0.8680986166000366,0.0,113.5458984375,141.0,58949.0859375,0.0,2657.908935546875,1.0,279.1576232910156,283.056884765625,296.01177978515625,299.8272705078125,293.1499938964844,293.1499938964844,279.45001220703125,38303.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242278933525084,1.0,0.0,0.0,3.611807346343994,3.6118314266204834,8.704471952114545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8161.69140625,0.0,1508.14404296875,1895.4371337890625,0.0,3628.12353515625,0.8986536860466003,1.0,0.0,3.0,1.0,0.0
18181740,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9276202917099,0.4004686176776886,0.3607095777988434,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.958239197731018,0.4372116327285766,0.4140807688236236,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9465187788009644,0.4219790399074554,0.2956720888614654,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8806283473968506,0.3459074795246124,0.3286526501178741,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.7779970169067383,0.2358953803777694,1.0689189434051514,285.0245666503906,284.95001220703125,299.7950134277344,292.9902038574219,298.1039123535156,297.2967529296875,285.02667236328125,1.0,0.5894201397895813,0.4221930503845215,0.4221930503845215,1.0,1.0,-3.2921254634857178,1.062416911125183,2.229708671569824,0.0646631494164466,0.9532760977745056,0.9532760977745056,0.0,118.51947784423828,141.0,58232.8359375,0.0,2698.677490234375,1.0,279.4006042480469,283.1886901855469,295.9618835449219,299.6274719238281,293.1499938964844,293.1499938964844,279.45001220703125,33764.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184604287147522,1.0,0.0,0.0,3.667397975921631,3.667421817779541,8.974481602308515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8429.5703125,0.0,1535.80810546875,1895.4371337890625,0.0,3574.943603515625,0.909110188484192,1.0,0.0,3.0,1.0,0.0
18181800,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9139057993888856,0.4015746712684631,0.3619039356708526,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9452001452445984,0.4389252662658691,0.4158873260021209,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9321501851081848,0.4225811064243316,0.2962330877780914,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8691814541816711,0.3468071818351745,0.3296973705291748,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7675974369049072,0.2361644953489303,1.0710642337799072,285.0193786621094,284.95001220703125,299.8331604003906,292.9942321777344,298.1167907714844,297.29888916015625,285.0182800292969,1.0,0.5939443111419678,0.42164146900177,0.42164146900177,1.0,1.0,-3.301119089126587,1.0641698837280271,2.23694920539856,0.0637696012854576,0.9747142791748048,0.9747142791748048,0.0,124.19086456298828,159.0,58499.3984375,0.0,2749.219970703125,1.0,279.4422912597656,283.1809997558594,295.9751281738281,299.6911315917969,293.1499938964844,293.1499938964844,279.1499938964844,32906.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167104363441468,1.0,0.0,0.0,3.741621732711792,3.74164628982544,9.341423492514878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9062.9306640625,0.0,1613.7850341796875,1895.4371337890625,0.0,3558.77001953125,0.9237483739852904,1.0,0.0,3.0,1.0,0.0
