time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181860,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8998122811317444,0.4021257758140564,0.3629234433174133,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9300734400749208,0.4402530491352081,0.4176016449928283,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9162003993988036,0.4227442741394043,0.2967136204242706,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8568437099456787,0.3473926782608032,0.3306772410869598,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7564592957496643,0.2362114936113357,1.0730748176574707,284.8864440917969,284.95001220703125,299.8713684082031,292.9981994628906,298.1261291503906,297.296142578125,284.8834228515625,1.0,0.5988984704017639,0.4210124313831329,0.4210124313831329,1.0,1.0,-3.309387445449829,1.065445899963379,2.24394154548645,0.06270781904459,0.8874900937080383,0.8874900937080383,0.0,130.92623901367188,159.0,59604.26171875,0.0,2804.51123046875,1.0,279.1963195800781,283.0264587402344,296.03570556640625,299.92510986328125,293.1499938964844,293.1499938964844,279.1499938964844,36682.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235308766365052,1.0,0.0,0.0,3.727319478988648,3.727344274520874,9.270144687434368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8810.1279296875,0.0,1626.1201171875,1895.4371337890625,0.0,3621.707275390625,0.9211459755897522,1.0,0.0,3.0,1.0,0.0
18181920,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8852142691612244,0.4024655818939209,0.3635315597057342,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9136871099472046,0.4414032399654388,0.4190079867839813,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9002052545547485,0.4227003455162048,0.2969288527965545,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8439189791679382,0.3478120863437652,0.3314043283462524,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7448364496231079,0.236114501953125,1.0742361545562744,284.903076171875,284.95001220703125,299.9096069335937,293.002197265625,298.1339111328125,297.2911682128906,284.90478515625,1.0,0.6040089726448059,0.4203833937644958,0.4203833937644958,1.0,1.0,-3.31486177444458,1.0656894445419312,2.2491724491119385,0.0614266917109489,0.8787295818328857,0.8787295818328857,0.0,138.70469665527344,177.0,59472.26953125,0.0,2860.051513671875,1.0,279.1573181152344,283.0407409667969,296.0302124023437,299.8782958984375,293.1499938964844,293.1499938964844,279.45001220703125,38130.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261801242828368,1.0,0.0,0.0,3.658634662628174,3.658658981323242,8.931642696552444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8214.021484375,0.0,1558.77685546875,1895.4371337890625,0.0,3646.079345703125,0.9088753461837769,1.0,0.0,3.0,1.0,0.0
18181980,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8721855878829956,0.4033113121986389,0.3643234968185425,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8999618887901306,0.442920446395874,0.4205414950847626,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8864808082580566,0.4230714440345764,0.2972476184368133,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8324955105781555,0.3485122323036194,0.3322158455848694,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7345491051673889,0.2361976653337478,1.075579047203064,285.0252990722656,284.95001220703125,299.9478759765625,293.00616455078125,298.1449584960937,297.2909545898437,285.0276184082031,1.0,0.6093328595161438,0.4197543859481811,0.4197543859481811,1.0,1.0,-3.321234703063965,1.0662550926208496,2.2549796104431152,0.0601061694324016,0.9653365015983582,0.9653365015983582,0.0,146.67396545410156,177.0,58717.75,0.0,2918.78564453125,1.0,279.40167236328125,283.1756591796875,295.97967529296875,299.6763000488281,293.1499938964844,293.1499938964844,279.45001220703125,33825.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920567274093628,1.0,0.0,0.0,3.711358785629273,3.7113828659057617,9.190923151436436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8485.5419921875,0.0,1585.9658203125,1895.4371337890625,0.0,3594.392822265625,0.918967306613922,1.0,0.0,3.0,1.0,0.0
18182040,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8611897230148315,0.404302179813385,0.3654868900775909,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8886457681655884,0.444581538438797,0.4223778843879699,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8747087121009827,0.4236102104187011,0.2978220283985138,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8227056860923767,0.3493337333202362,0.3332669138908386,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.7257125973701477,0.236375629901886,1.0777015686035156,285.0220031738281,284.95001220703125,299.9861145019531,293.0101928710937,298.1572570800781,297.2926330566406,285.0209655761719,1.0,0.6149364709854126,0.419125348329544,0.419125348329544,1.0,1.0,-3.330214500427246,1.067750096321106,2.2624645233154297,0.0589630156755447,0.9887180924415588,0.9887180924415588,0.0,154.58872985839844,195.0,58974.03515625,0.0,2983.071044921875,1.0,279.442626953125,283.1696472167969,295.9921264648437,299.7386779785156,293.1499938964844,293.1499938964844,279.1499938964844,32967.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918883204460144,1.0,0.0,0.0,3.783758401870728,3.783783197402954,9.553006066198575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9127.8154296875,0.0,1663.6116943359375,1895.4371337890625,0.0,3578.84814453125,0.9333035945892334,1.0,0.0,3.0,1.0,0.0
18182100,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8505977392196655,0.4047375321388244,0.3664679825305938,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8776479959487915,0.4458559453487396,0.4241099655628204,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8633665442466736,0.4237138032913208,0.298309862613678,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8129662871360779,0.349844217300415,0.334242045879364,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7169184684753418,0.236338272690773,1.079637050628662,284.8868103027344,284.95001220703125,300.0243835449219,293.01422119140625,298.1661376953125,297.2894897460937,284.8834533691406,1.0,0.620633065700531,0.418496310710907,0.418496310710907,1.0,1.0,-3.33835244178772,1.0689256191253662,2.2694270610809326,0.0578453950583934,0.9005732536315918,0.9005732536315918,0.0,163.00279235839844,195.0,60117.609375,0.0,3048.68798828125,1.0,279.19537353515625,283.0121154785156,296.05206298828125,299.9734802246094,293.1499938964844,293.1499938964844,279.1499938964844,36501.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257025718688964,1.0,0.0,0.0,3.773336410522461,3.7733616828918457,9.500453188593384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8872.7578125,0.0,1678.642333984375,1895.4371337890625,0.0,3641.689453125,0.931454598903656,1.0,0.0,3.0,1.0,0.0
18182160,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8400062918663025,0.4049469530582428,0.36701300740242,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8666326403617859,0.446943074464798,0.4255108535289764,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8520896434783936,0.4236000478267669,0.2985170483589172,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8025111556053162,0.3501827716827392,0.3349455595016479,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7073826789855957,0.236156165599823,1.080657124519348,284.8998107910156,284.95001220703125,300.0626220703125,293.0182800292969,298.17340087890625,297.2840270996094,284.9015197753906,1.0,0.626230776309967,0.4178507328033447,0.4178507328033447,1.0,1.0,-3.3434998989105225,1.0689746141433716,2.2745251655578613,0.0564730614423751,0.888688325881958,0.888688325881958,0.0,172.04559326171875,198.0,59985.484375,0.0,3111.593505859375,1.0,279.1570129394531,283.0234680175781,296.0465393066406,299.927001953125,293.1499938964844,293.1499938964844,279.45001220703125,38088.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928370714187622,1.0,0.0,0.0,3.706284999847412,3.706309795379639,9.165810865852108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8264.958984375,0.0,1612.5654296875,1895.4371337890625,0.0,3666.1982421875,0.9194182753562928,1.0,0.0,3.0,1.0,0.0
18182220,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8335375785827637,0.4056872129440307,0.3676359057426452,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8600321412086487,0.4484164714813232,0.4269277453422546,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8451107740402222,0.423918604850769,0.2987442910671234,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.7958356738090515,0.3508177101612091,0.3356223404407501,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7009892463684082,0.2361672222614288,1.0813367366790771,285.024169921875,284.95001220703125,300.100830078125,293.0223999023437,298.1840209960937,297.2835693359375,285.0266418457031,1.0,0.6300166249275208,0.4172051846981048,0.4172051846981048,1.0,1.0,-3.3483121395111084,1.0688972473144531,2.279414892196656,0.0550043210387229,0.9760075807571412,0.9760075807571412,0.0,178.33888244628906,198.0,59170.09375,0.0,3158.232666015625,1.0,279.4027404785156,283.1614990234375,295.9958190917969,299.72198486328125,293.1499938964844,293.1499938964844,279.45001220703125,33981.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227325916290284,1.0,0.0,0.0,3.754738569259644,3.754763126373291,9.4070333034324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8538.091796875,0.0,1637.3106689453125,1895.4371337890625,0.0,3614.35498046875,0.9287742972373962,1.0,0.0,3.0,1.0,0.0
18182280,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8296328783035278,0.4066111743450165,0.3686001002788543,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8561511039733887,0.4500624239444732,0.4286072850227356,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.840783417224884,0.424436092376709,0.2991975545883178,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.791717529296875,0.3516012728214264,0.3364953100681305,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.6968827843666077,0.2362991273403167,1.08257794380188,285.0220642089844,284.95001220703125,300.1390075683594,293.0265808105469,298.19610595703125,297.28533935546875,285.0210266113281,1.0,0.6333112716674805,0.4165596067905426,0.4165596067905426,1.0,1.0,-3.355252742767334,1.069575309753418,2.285677194595337,0.0536505505442619,1.0,1.0,0.0,182.88291931152344,186.0,59385.96875,0.0,3199.760986328125,1.0,279.44293212890625,283.15704345703125,296.00787353515625,299.7818603515625,293.1499938964844,293.1499938964844,279.1499938964844,33135.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209533929824828,1.0,0.0,0.0,3.823365449905396,3.82339072227478,9.754048733157106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9185.15234375,0.0,1712.2872314453125,1895.4371337890625,0.0,3597.9541015625,0.9423580765724182,1.0,0.0,3.0,1.0,0.0
18182340,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8289448618888855,0.4069952368736267,0.3692665696144104,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8558415770530701,0.4513322412967682,0.430054247379303,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8398405909538269,0.4245344400405884,0.2994723618030548,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.7910420894622803,0.3520891964435577,0.3371657729148865,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.6958805918693542,0.2362367659807205,1.0830416679382324,284.88397216796875,284.95001220703125,300.1771545410156,293.0308532714844,298.2048645019531,297.2825012207031,284.8802490234375,1.0,0.634279191493988,0.4159140288829803,0.4159140288829803,1.0,1.0,-3.3599624633789062,1.0694397687911987,2.290522813796997,0.0522702410817146,0.9095878005027772,0.9095878005027772,0.0,184.1693725585937,186.0,60509.3984375,0.0,3217.721435546875,1.0,279.1945495605469,282.9969177246094,296.0672912597656,300.01495361328125,293.1499938964844,293.1499938964844,279.1499938964844,36529.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927597165107727,1.0,0.0,0.0,3.812788009643554,3.812813520431519,9.70015321399842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8921.2763671875,0.0,1726.0694580078125,1895.4371337890625,0.0,3659.097412109375,0.9403867125511168,1.0,0.0,3.0,1.0,0.0
18182400,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.829446017742157,0.4071703851222992,0.3694265186786651,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8569398522377014,0.4524291157722473,0.4310922026634216,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.840187668800354,0.4244315922260284,0.2994121313095093,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7917155623435974,0.3524239063262939,0.3374919593334198,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.696080207824707,0.2360555231571197,1.082277536392212,284.8934020996094,284.95001220703125,300.2152404785156,293.0351867675781,298.2120666503906,297.2774658203125,284.8950500488281,1.0,0.6340858340263367,0.4152684509754181,0.4152684509754181,1.0,1.0,-3.360902547836304,1.0679540634155271,2.2929484844207764,0.050611462444067,0.8936406970024109,0.8936406970024109,0.0,183.8321685791016,174.0,60310.87890625,0.0,3217.912109375,1.0,279.15673828125,283.0065002441406,296.0615234375,299.9647827148437,293.1499938964844,293.1499938964844,279.45001220703125,38280.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930043876171112,1.0,0.0,0.0,3.7424063682556152,3.742431640625,9.345341140942764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8297.357421875,0.0,1655.917236328125,1895.4371337890625,0.0,3681.543212890625,0.927550733089447,1.0,0.0,3.0,1.0,0.0
18182460,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8318081498146057,0.4079194962978363,0.3697311878204345,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8600181341171265,0.4539500176906585,0.4322127997875213,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8424071073532104,0.4247963428497314,0.2994206845760345,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.7942768931388855,0.353089839220047,0.337858647108078,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.6979655623435974,0.2361025959253311,1.081509351730347,285.01953125,284.95001220703125,300.2532653808594,293.0396423339844,298.2229919433594,297.2777709960937,285.0220947265625,1.0,0.6331150531768799,0.4146801233291626,0.4146801233291626,1.0,1.0,-3.3622822761535645,1.066779375076294,2.2955029010772705,0.0490193776786327,0.9802982807159424,0.9802982807159424,0.0,181.8318328857422,174.0,59412.7578125,0.0,3209.55615234375,1.0,279.4034729003906,283.14776611328125,296.01043701171875,299.7539367675781,293.1499938964844,293.1499938964844,279.45001220703125,34261.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241058826446532,1.0,0.0,0.0,3.784444093704224,3.784469127655029,9.556468967275578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8567.787109375,0.0,1674.4625244140625,1895.4371337890625,0.0,3627.000732421875,0.9356346726417542,1.0,0.0,3.0,1.0,0.0
18182520,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8361940383911133,0.4088805019855499,0.3704213500022888,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8652430772781372,0.4556685388088226,0.433638334274292,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8466724753379822,0.4253849983215332,0.2996852397918701,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7988632917404175,0.353928804397583,0.3384614586830139,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7016805410385132,0.2362959682941436,1.0814918279647827,285.0183410644531,284.95001220703125,300.29119873046875,293.044189453125,298.235595703125,297.2805480957031,285.017333984375,1.0,0.631721019744873,0.4140917956829071,0.4140917956829071,1.0,1.0,-3.3662526607513428,1.0665340423583984,2.2997186183929443,0.0476004630327224,1.0,1.0,0.0,178.36801147460938,162.0,59571.78125,0.0,3198.607421875,1.0,279.443115234375,283.1449890136719,296.0224609375,299.81011962890625,293.1499938964844,293.1499938964844,279.1499938964844,33434.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922003984451294,1.0,0.0,0.0,3.8477535247802734,3.847779035568237,9.87888142844895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9213.5419921875,0.0,1744.2764892578125,1895.4371337890625,0.0,3607.640625,0.9480064511299132,1.0,0.0,3.0,1.0,0.0
18182580,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8412108421325684,0.4093078076839447,0.3709294199943542,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8712547421455383,0.457018494606018,0.434951901435852,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8516548871994019,0.4255648255348205,0.2998615801334381,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8041372299194336,0.3544832468032837,0.3389841318130493,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7060207724571228,0.2363109588623047,1.0812921524047852,284.881103515625,284.95001220703125,300.3290710449219,293.04888916015625,298.244873046875,297.2786865234375,284.8773803710937,1.0,0.629920482635498,0.413503497838974,0.413503497838974,1.0,1.0,-3.3693740367889404,1.0659760236740112,2.30339789390564,0.0462152920663356,0.9120479822158812,0.9120479822158812,0.0,174.37322998046875,162.0,60670.23046875,0.0,3182.65966796875,1.0,279.194091796875,282.986083984375,296.08203125,300.0406494140625,293.1499938964844,293.1499938964844,279.1499938964844,36735.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283043742179872,1.0,0.0,0.0,3.833250522613525,3.833276510238648,9.804550700209802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8942.4892578125,0.0,1752.541748046875,1895.4371337890625,0.0,3665.589111328125,0.9451470971107484,1.0,0.0,3.0,1.0,0.0
18182640,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8461496829986572,0.409514844417572,0.3709827363491058,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8773122429847717,0.4581917822360992,0.4359154999256134,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8566308617591858,0.4255381822586059,0.2997473478317261,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8093135356903076,0.3548821210861206,0.3392244577407837,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.710286557674408,0.2362077385187149,1.0801782608032229,284.89141845703125,284.95001220703125,300.3668518066406,293.0537109375,298.2524719238281,297.2745361328125,284.89312744140625,1.0,0.6276634931564331,0.4129151701927185,0.4129151701927185,1.0,1.0,-3.369431495666504,1.0643258094787598,2.305105686187744,0.0446290671825408,0.8958349823951721,0.8958349823951721,0.0,170.2705535888672,150.0,60452.98046875,0.0,3159.199462890625,1.0,279.1566162109375,282.9969177246094,296.0770263671875,299.9892578125,293.1499938964844,293.1499938964844,279.45001220703125,38442.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304617643356324,1.0,0.0,0.0,3.760241270065308,3.760266780853272,9.43462680425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8312.9345703125,0.0,1678.1405029296875,1895.4371337890625,0.0,3685.372802734375,0.9316617846488952,1.0,0.0,3.0,1.0,0.0
18182700,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8524124026298523,0.4102910459041595,0.3712099492549896,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8847545385360718,0.4597902297973633,0.4369990825653076,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8629299998283386,0.4259744584560394,0.2997266352176666,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8154382109642029,0.3556103110313415,0.3395415544509887,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7153809666633606,0.2363292127847671,1.0792344808578491,285.01922607421875,284.95001220703125,300.4045104980469,293.0586853027344,298.2636413574219,297.27557373046875,285.0218505859375,1.0,0.6251817345619202,0.412326842546463,0.412326842546463,1.0,1.0,-3.370327949523926,1.0629775524139404,2.3073503971099854,0.0429859161376953,0.9832306504249572,0.9832306504249572,0.0,165.4878692626953,150.0,59535.01171875,0.0,3133.7080078125,1.0,279.4038391113281,283.1401672363281,296.0270690917969,299.7780456542969,293.1499938964844,293.1499938964844,279.45001220703125,34388.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243080615997314,1.0,0.0,0.0,3.800158023834229,3.800183296203613,9.63599632086698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8584.7607421875,0.0,1694.1807861328125,1895.4371337890625,0.0,3628.861572265625,0.9392606616020204,1.0,0.0,3.0,1.0,0.0
18182760,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8606087565422058,0.4112733602523803,0.3718452751636505,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8941430449485779,0.4615820944309234,0.4384150207042694,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8711540699005127,0.4266283810138702,0.299979031085968,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8229783177375793,0.3565066754817962,0.3401200771331787,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7216727137565613,0.2365911155939102,1.0791536569595337,285.0194702148437,284.95001220703125,300.4420471191406,293.0638122558594,298.2765197753906,297.2789611816406,285.0187072753906,1.0,0.6226853728294373,0.4117969870567322,0.4117969870567322,1.0,1.0,-3.374086380004883,1.0627957582473757,2.3112905025482178,0.0416755825281143,1.0,1.0,0.0,159.9678497314453,138.0,59679.0546875,0.0,3110.320556640625,1.0,279.4432373046875,283.1390075683594,296.04022216796875,299.8346862792969,293.1499938964844,293.1499938964844,279.1499938964844,33617.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220516085624696,1.0,0.0,0.0,3.860530138015747,3.86055588722229,9.944596968125552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9231.46484375,0.0,1761.39794921875,1895.4371337890625,0.0,3608.079833984375,0.9509448409080504,1.0,0.0,3.0,1.0,0.0
18182820,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8693137764930725,0.4117130041122436,0.3723127245903015,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9040392637252808,0.4629960656166076,0.4397341310977936,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8799184560775757,0.4268676042556762,0.3001550436019897,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8308190703392029,0.3571118712425232,0.3406345248222351,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7281544804573059,0.2366691380739212,1.078966736793518,284.88299560546875,284.95001220703125,300.4794921875,293.06915283203125,298.2860412597656,297.27764892578125,284.879150390625,1.0,0.6200816631317139,0.4112671017646789,0.4112671017646789,1.0,1.0,-3.377171754837036,1.0623764991760254,2.3147952556610107,0.0404243804514408,0.9161956906318665,0.9161956906318665,0.0,154.46136474609375,138.0,60795.96484375,0.0,3085.453125,1.0,279.19384765625,282.9803771972656,296.1008605957031,300.0665283203125,293.1499938964844,293.1499938964844,279.1499938964844,36706.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282238483428956,1.0,0.0,0.0,3.847005605697632,3.847031593322754,9.875041087070713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8961.609375,0.0,1769.1650390625,1895.4371337890625,0.0,3664.849853515625,0.9482762217521667,1.0,0.0,3.0,1.0,0.0
18182880,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8777055144309998,0.4119100272655487,0.3723257184028625,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9142350554466248,0.4642168879508972,0.440706193447113,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8883934617042542,0.4268836081027984,0.300044298171997,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.838411271572113,0.3575475811958313,0.3408726751804352,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7343425750732422,0.2366174012422561,1.0779048204421997,284.8921203613281,284.95001220703125,300.5167541503906,293.0746765136719,298.2937316894531,297.2738037109375,284.8938293457031,1.0,0.6172358989715576,0.4107372462749481,0.4107372462749481,1.0,1.0,-3.3772618770599365,1.0608947277069092,2.316367149353028,0.0389849208295345,0.8995656967163086,0.8995656967163086,0.0,149.26268005371094,126.0,60590.015625,0.0,3055.689208984375,1.0,279.1565246582031,282.9902038574219,296.0971374511719,300.0172119140625,293.1499938964844,293.1499938964844,278.8500061035156,38406.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930328130722046,1.0,0.0,0.0,3.775306701660156,3.775332450866699,9.510377481092292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9403.2783203125,0.0,1695.718994140625,1895.4371337890625,0.0,3684.1484375,0.9350013136863708,1.0,0.0,3.0,1.0,0.0
18182940,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8176574707031,0.8870787024497986,0.4120744466781616,0.3723363280296325,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.9260576367378236,0.4654051065444946,0.4416640996932983,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.8978050351142883,0.4268608093261719,0.299916923046112,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.846885085105896,0.3579471707344055,0.3410843014717102,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81695556640625,0.7412176132202148,0.2365329414606094,1.076693415641785,284.8179626464844,284.95001220703125,300.5539245605469,293.08038330078125,298.3013610839844,297.27008056640625,284.8224182128906,1.0,0.6142591238021851,0.4102073609828949,0.4102073609828949,1.0,1.0,-3.3770718574523926,1.0593136548995972,2.317758083343506,0.037504743784666,0.816835343837738,0.816835343837738,0.0,143.88975524902344,126.0,60939.34375,0.0,3024.302978515625,1.0,278.8990478515625,282.9009704589844,296.1194763183594,300.14080810546875,293.1499938964844,293.1499938964844,278.8500061035156,43311.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352312684059144,1.0,0.0,0.0,3.6336472034454346,3.6336724758148193,8.810059171082685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8998.5166015625,0.0,1569.5128173828125,1895.4371337890625,0.0,3728.996337890625,0.9047732949256896,1.0,0.0,3.0,1.0,0.0
18183000,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8974733948707581,0.4124777019023895,0.3723277449607849,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9391096234321594,0.466770738363266,0.4426004588603973,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9083728790283204,0.4270273745059967,0.2997700870037079,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8563868403434753,0.3584758639335632,0.341267853975296,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.7489201426506042,0.236528068780899,1.0753446817398071,284.8844909667969,284.95001220703125,300.5909118652344,293.0863342285156,298.31036376953125,297.2684020996094,284.8866271972656,1.0,0.6111700534820557,0.409677505493164,0.409677505493164,1.0,1.0,-3.3765757083892822,1.0576255321502686,2.3189501762390137,0.0359637551009655,0.830291748046875,0.830291748046875,0.0,138.38137817382812,114.0,60585.02734375,0.0,2991.473388671875,1.0,278.8582458496094,282.9576721191406,296.0941772460937,300.0304870605469,293.1499938964844,293.1499938964844,279.1499938964844,41134.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345433115959167,1.0,0.0,0.0,3.529379844665528,3.5294034481048584,8.311703822982963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8393.9267578125,0.0,1440.2177734375,1895.4371337890625,0.0,3722.714111328125,0.8830146789550781,1.0,0.0,3.0,1.0,0.0
18183060,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.910666525363922,0.4134067595005035,0.3726754486560821,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9543795585632324,0.4685559868812561,0.4438219964504242,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9225286841392516,0.4276531040668487,0.2998539507389068,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8682705760002136,0.3593403398990631,0.3416688144207001,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.7586386799812317,0.2367635369300842,1.0746703147888184,285.0068664550781,284.95001220703125,300.6277160644531,293.092529296875,298.32275390625,297.2715759277344,285.00787353515625,1.0,0.6081411838531494,0.4091641306877136,0.4091641306877136,1.0,1.0,-3.3784329891204834,1.0568134784698486,2.3216195106506348,0.0345428548753261,0.911695957183838,0.911695957183838,0.0,132.37322998046875,114.0,59812.79296875,0.0,2960.912109375,1.0,279.098388671875,283.091796875,296.0448913574219,299.8139343261719,293.1499938964844,293.1499938964844,279.1499938964844,34941.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926690638065338,1.0,0.0,0.0,3.5746817588806152,3.574704647064209,8.526445753886946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8656.119140625,0.0,1443.2177734375,1895.4371337890625,0.0,3650.770751953125,0.8895334601402283,1.0,0.0,3.0,1.0,0.0
18183120,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.928063988685608,0.4143978357315063,0.3733446300029754,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9711319804191588,0.4704341292381286,0.4453281760215759,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9400567412376404,0.428387850522995,0.3001717329025268,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8828808665275574,0.360298216342926,0.3423035144805908,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7707405090332031,0.2370919436216354,1.0748234987258911,285.0003662109375,284.95001220703125,300.66436767578125,293.0989685058594,298.33575439453125,297.2757263183594,284.9996643066406,1.0,0.6052579879760742,0.4086507558822632,0.4086507558822632,1.0,1.0,-3.3828365802764893,1.0568965673446655,2.325939893722534,0.0332994908094406,0.9255133271217346,0.9255133271217346,0.0,126.00747680664062,102.0,59965.4296875,0.0,2933.789794921875,1.0,279.1415405273437,283.0866394042969,296.0632019042969,299.8734741210937,293.1499938964844,293.1499938964844,278.8500061035156,33900.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234061241149902,1.0,0.0,0.0,3.633784055709839,3.63380765914917,8.810723102214979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9280.43359375,0.0,1499.5645751953125,1895.4371337890625,0.0,3620.558349609375,0.9002255797386169,1.0,0.0,3.0,1.0,0.0
18183180,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9464195370674132,0.4148476421833038,0.3737901747226715,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9866522550582886,0.4719313681125641,0.4466968476772308,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9577609300613404,0.4287101328372955,0.3003818392753601,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8985704183578491,0.3609646260738373,0.34284707903862,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.783879816532135,0.2372369766235351,1.0748069286346436,284.8842468261719,284.95001220703125,300.7008361816406,293.10565185546875,298.3453674316406,297.2751770019531,284.8837585449219,1.0,0.6023706793785095,0.4081373810768127,0.4081373810768127,1.0,1.0,-3.386273145675659,1.05663001537323,2.32964301109314,0.0320777557790279,0.8451250791549683,0.8451250791549683,0.0,119.92625427246094,102.0,60810.5546875,0.0,2906.13134765625,1.0,278.8990478515625,282.9530334472656,296.12701416015625,300.0984802246094,293.1499938964844,293.1499938964844,278.8500061035156,38284.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286381602287292,1.0,0.0,0.0,3.588193893432617,3.588217735290528,8.591027267357276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9002.0029296875,0.0,1482.290283203125,1895.4371337890625,0.0,3668.652099609375,0.8910242319107056,1.0,0.0,3.0,1.0,0.0
18183240,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9633195996284484,0.4151654243469238,0.3738555908203125,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9990000128746032,0.4733276963233948,0.4471885561943054,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9736410975456238,0.4289069175720215,0.3003567457199096,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.914859652519226,0.3615323603153229,0.3431662023067474,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7970221638679504,0.2373024672269821,1.0741050243377686,284.9142761230469,284.95001220703125,300.7370910644531,293.1126403808594,298.35382080078125,297.2731018066406,284.9152526855469,1.0,0.5993064641952515,0.4076240062713623,0.4076240062713623,1.0,1.0,-3.3865184783935547,1.0552304983139038,2.3312878608703613,0.0308072622865438,0.8482947945594788,0.8482947945594788,0.0,114.39575958251952,120.0,60624.796875,0.0,2874.6806640625,1.0,278.8583374023437,282.9774169921875,296.126220703125,300.048828125,293.1499938964844,293.1499938964844,279.1499938964844,38528.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298953413963318,1.0,0.0,0.0,3.51722264289856,3.5172460079193115,8.254543217844912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8411.330078125,0.0,1408.6328125,1895.4371337890625,0.0,3680.181884765625,0.8779497742652893,1.0,0.0,3.0,1.0,0.0
18183300,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9638928771018982,0.415908932685852,0.3743052184581756,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9990000128746032,0.4753499031066894,0.4477300941944122,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.97405207157135,0.4294511675834656,0.3005962371826172,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9156883955001832,0.3623453080654144,0.3437965512275696,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.7973174452781677,0.2375268042087555,1.0746816396713257,285.0199584960937,284.95001220703125,300.7731628417969,293.11993408203125,298.3656616210937,297.27606201171875,285.02105712890625,1.0,0.5996798276901245,0.4071106314659118,0.4071106314659118,1.0,1.0,-3.38500452041626,1.053198218345642,2.331806182861328,0.0296727810055017,0.9251856207847596,0.9251856207847596,0.0,114.30555725097656,120.0,59888.359375,0.0,2874.93896484375,1.0,279.09832763671875,283.09747314453125,296.0842590332031,299.8545227050781,293.1499938964844,293.1499938964844,279.1499938964844,33812.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923646867275238,1.0,0.0,0.0,3.574089288711548,3.5741121768951416,8.523619499101187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8673.2294921875,0.0,1434.3126220703125,1895.4371337890625,0.0,3622.775390625,0.8882527351379395,1.0,0.0,3.0,1.0,0.0
18183360,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.963234543800354,0.4167402386665344,0.3750799298286438,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9990000128746032,0.4773284196853637,0.4495965540409088,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9732759594917296,0.4301083385944366,0.3010607361793518,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.91513991355896,0.3632502555847168,0.3446564674377441,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7965561151504517,0.2378329485654831,1.0760658979415894,285.01202392578125,284.95001220703125,300.8089904785156,293.12750244140625,298.3782958984375,297.2798767089844,285.0111083984375,1.0,0.6019405722618103,0.4065978825092315,0.4065978825092315,1.0,1.0,-3.396867513656616,1.0559297800064087,2.340937614440918,0.0280251018702983,0.9424463510513306,0.9424463510513306,0.0,115.12934112548828,138.0,60192.84765625,0.0,2901.436279296875,1.0,279.1415100097656,283.08892822265625,296.1031494140625,299.92364501953125,293.1499938964844,293.1499938964844,278.8500061035156,33017.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921482264995575,1.0,0.0,0.0,3.646107196807861,3.646130561828613,8.870582632880541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9320.1552734375,0.0,1506.5511474609375,1895.4371337890625,0.0,3602.831298828125,0.9023197293281556,1.0,0.0,3.0,1.0,0.0
18183420,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9542176127433776,0.4170142412185669,0.3757300674915313,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9947920441627502,0.47861048579216,0.4529926776885986,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9646816253662108,0.4303303956985473,0.3014839589595794,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9063579440116882,0.3638350665569305,0.3455085754394531,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7892016172409058,0.2379180639982223,1.0776290893554688,284.8899230957031,284.95001220703125,300.8446044921875,293.13543701171875,298.3863525390625,297.2772827148437,284.8883361816406,1.0,0.6052114367485046,0.4060851335525512,0.4060851335525512,1.0,1.0,-3.405867576599121,1.0575904846191406,2.3482770919799805,0.0271992050111293,0.8612964749336243,0.8612964749336243,0.0,118.6376495361328,138.0,61238.6171875,0.0,2941.632568359375,1.0,278.8985290527344,282.9464111328125,296.1672058105469,300.16082763671875,293.1499938964844,293.1499938964844,278.8500061035156,37168.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277058243751526,1.0,0.0,0.0,3.621208667755127,3.621232509613037,8.749845505917619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9065.8271484375,0.0,1510.0489501953125,1895.4371337890625,0.0,3660.094970703125,0.8976562023162842,1.0,0.0,3.0,1.0,0.0
18183480,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9385303258895874,0.4170944988727569,0.3760170340538025,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.983560025691986,0.4797926545143127,0.4542966485023498,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9495956301689148,0.4303721487522125,0.3016864359378814,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8929093480110168,0.3642694056034088,0.3461547791957855,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7773573398590088,0.237867996096611,1.0785688161849976,284.9128723144531,284.95001220703125,300.8800048828125,293.1437072753906,298.3930053710937,297.27294921875,284.9144592285156,1.0,0.6089972257614136,0.4055723845958709,0.4055723845958709,1.0,1.0,-3.410560131072998,1.0577465295791626,2.352813482284546,0.0259558707475662,0.8597090840339661,0.8597090840339661,0.0,124.21949768066406,156.0,61122.54296875,0.0,2984.271728515625,1.0,278.85809326171875,282.96484375,296.1666259765625,300.118408203125,293.1499938964844,293.1499938964844,279.1499938964844,38073.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298643469810486,1.0,0.0,0.0,3.5559701919555664,3.5559935569763184,8.437416454398772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8467.484375,0.0,1446.1617431640625,1895.4371337890625,0.0,3679.897705078125,0.8860655426979065,1.0,0.0,3.0,1.0,0.0
18183540,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9220871329307556,0.4176368415355682,0.3765020966529846,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.9705700874328612,0.4813284575939178,0.4557923674583435,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9332253336906432,0.430792897939682,0.302009254693985,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8793863654136658,0.3649672269821167,0.3469127714633941,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.7654927372932434,0.237977847456932,1.079795002937317,285.0245666503906,284.95001220703125,300.9151306152344,293.1523132324219,298.4024963378906,297.27276611328125,285.0257873535156,1.0,0.6133314967155457,0.4050596356391907,0.4050596356391907,1.0,1.0,-3.416256666183472,1.0582507848739624,2.35800576210022,0.0247137621045112,0.9412751793861388,0.9412751793861388,0.0,130.57859802246094,156.0,60467.01171875,0.0,3033.97021484375,1.0,279.099365234375,283.0887451171875,296.1242370605469,299.9283447265625,293.1499938964844,293.1499938964844,279.1499938964844,33530.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242700338363647,1.0,0.0,0.0,3.617196083068848,3.6172194480896,8.730465879125404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8746.9228515625,0.0,1478.6666259765625,1895.4371337890625,0.0,3628.51171875,0.8976191282272339,1.0,0.0,3.0,1.0,0.0
18183600,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9073521494865416,0.4182688593864441,0.3773253560066223,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9571919441223145,0.4829942584037781,0.4575958847999573,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9177809357643129,0.4313251972198486,0.3025635778903961,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8670299053192139,0.3657466173171997,0.3478970825672149,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7547435164451599,0.2381491661071777,1.0817433595657349,285.0143127441406,284.95001220703125,300.95001220703125,293.16131591796875,298.4129333496094,297.2740173339844,285.0131530761719,1.0,0.6181731224060059,0.4045468866825104,0.4045468866825104,1.0,1.0,-3.4243946075439453,1.0595990419387815,2.364795684814453,0.0236184783279895,0.9582515954971312,0.9582515954971312,0.0,137.32827758789062,174.0,60755.73046875,0.0,3091.5908203125,1.0,279.1418762207031,283.0781555175781,296.142822265625,299.999755859375,293.1499938964844,293.1499938964844,278.8500061035156,32859.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226182103157043,1.0,0.0,0.0,3.690979480743408,3.6910033226013184,9.090264825317718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9404.771484375,0.0,1555.4747314453125,1895.4371337890625,0.0,3613.301025390625,0.9122675061225892,1.0,0.0,3.0,1.0,0.0
18183660,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8934112191200256,0.4183231890201568,0.3779457211494446,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.942285418510437,0.4842651188373565,0.4592945873737335,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9027809500694276,0.4314204752445221,0.3030203282833099,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8546092510223389,0.3662031590938568,0.3487932085990906,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7440329194068909,0.2381027042865753,1.083482265472412,284.88629150390625,284.95001220703125,300.9849548339844,293.1707763671875,298.4198303222656,297.2708435058594,284.88433837890625,1.0,0.6232697367668152,0.4039142429828644,0.4039142429828644,1.0,1.0,-3.4315998554229736,1.0602813959121704,2.3713185787200928,0.0222269799560308,0.8729028105735779,0.8729028105735779,0.0,144.90419006347656,174.0,61823.015625,0.0,3152.199462890625,1.0,278.8974914550781,282.9302978515625,296.2059631347656,300.2371826171875,293.1499938964844,293.1499938964844,278.8500061035156,36952.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290645718574524,1.0,0.0,0.0,3.6699609756469727,3.669985294342041,8.987030355456227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9144.0849609375,0.0,1562.6546630859375,1895.4371337890625,0.0,3672.563720703125,0.9084191918373108,1.0,0.0,3.0,1.0,0.0
