time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18183720,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8791627883911133,0.4181686043739319,0.3781346082687378,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9262202382087708,0.4853973388671875,0.460687518119812,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8883740901947021,0.4313470423221588,0.3032215237617492,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8421762585639954,0.366519570350647,0.349435955286026,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7333049178123474,0.2379383146762848,1.0844093561172483,284.9079895019531,284.95001220703125,301.0203552246094,293.18084716796875,298.4256286621094,297.2659912109375,284.9093933105469,1.0,0.6283971071243286,0.4032816290855407,0.4032816290855407,1.0,1.0,-3.436048984527588,1.059975266456604,2.3760735988616943,0.0206415560096502,0.8688899278640747,0.8688899278640747,0.0,153.30535888671875,192.0,61703.66015625,0.0,3211.597412109375,1.0,278.85772705078125,282.9479064941406,296.2052917480469,300.19415283203125,293.1499938964844,293.1499938964844,279.1499938964844,38040.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312723278999328,1.0,0.0,0.0,3.6044180393218994,3.6044421195983887,8.668892519381188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8533.0361328125,0.0,1498.123779296875,1895.4371337890625,0.0,3692.798095703125,0.8967887163162231,1.0,0.0,3.0,1.0,0.0
18183780,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8667142391204834,0.4185185432434082,0.3785017430782318,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9121088981628418,0.4869230985641479,0.4622351229190826,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8756741285324097,0.4316824078559875,0.3035331070423126,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8313828110694885,0.3671239912509918,0.3501736223697662,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7238064408302307,0.2379536479711532,1.0855456590652466,285.02301025390625,284.95001220703125,301.05615234375,293.19146728515625,298.4346618652344,297.265625,285.0245361328125,1.0,0.6336538195610046,0.4026489853858948,0.4026489853858948,1.0,1.0,-3.4414868354797363,1.0600111484527588,2.381475687026977,0.0190100166946649,0.9514569640159608,0.9514569640159608,0.0,161.71652221679688,192.0,60997.2421875,0.0,3273.4970703125,1.0,279.1004638671875,283.0760803222656,296.1635437011719,300.0014038085937,293.1499938964844,293.1499938964844,279.1499938964844,33681.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256247878074646,1.0,0.0,0.0,3.661073684692383,3.661097288131714,8.943555940277292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8815.3056640625,0.0,1528.123291015625,1895.4371337890625,0.0,3640.973876953125,0.9075469374656676,1.0,0.0,3.0,1.0,0.0
18183840,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.856265664100647,0.4190124571323395,0.3792363405227661,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9008705019950868,0.4885745048522949,0.4640864133834839,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8649101257324219,0.4321593642234802,0.3040835559368133,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8221579790115356,0.3678346872329712,0.3511422276496887,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7153827548027039,0.2380501478910446,1.08739972114563,285.0151062011719,284.95001220703125,301.09228515625,293.2025756835937,298.4449462890625,297.2668762207031,285.0140075683594,1.0,0.6391221284866333,0.4020163714885711,0.4020163714885711,1.0,1.0,-3.4494123458862305,1.0609005689620972,2.388511657714844,0.0175199229270219,0.9699783325195312,0.9699783325195312,0.0,169.96881103515625,210.0,61273.66015625,0.0,3340.44775390625,1.0,279.1422424316406,283.06756591796875,296.1833801269531,300.072998046875,293.1499938964844,293.1499938964844,278.8500061035156,32967.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238554239273072,1.0,0.0,0.0,3.732672929763794,3.7326972484588623,9.296793450630504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9483.40625,0.0,1603.9056396484375,1895.4371337890625,0.0,3624.695556640625,0.9217499494552612,1.0,0.0,3.0,1.0,0.0
18183900,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.846248209476471,0.4189441502094269,0.3797836303710937,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8903589844703674,0.489812433719635,0.4658077359199524,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8546124696731567,0.432203859090805,0.3045368790626526,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8130083084106445,0.3682271838188171,0.3520208597183227,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.7066031694412231,0.2379359155893325,1.0890313386917114,284.88543701171875,284.95001220703125,301.12872314453125,293.2142028808594,298.4521789550781,297.2637634277344,284.8832092285156,1.0,0.6446263790130615,0.4013837277889251,0.4013837277889251,1.0,1.0,-3.4563746452331543,1.0614418983459473,2.394932746887207,0.0160642266273498,0.8836151957511902,0.8836151957511902,0.0,178.65170288085938,210.0,62376.08984375,0.0,3407.962890625,1.0,278.89654541015625,282.9174499511719,296.2481689453125,300.3132629394531,293.1499938964844,293.1499938964844,278.8500061035156,36849.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301567673683168,1.0,0.0,0.0,3.7142930030822754,3.714317798614502,9.205463129546844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9220.1083984375,0.0,1612.350341796875,1895.4371337890625,0.0,3682.578125,0.9183506965637208,1.0,0.0,3.0,1.0,0.0
18183960,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8362725973129272,0.4186644256114959,0.3798926770687103,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8798158764839172,0.4908937513828277,0.4671928882598877,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8444421887397766,0.4320720136165619,0.3047240972518921,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8032755255699158,0.3684756755828857,0.35263392329216,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.6973938941955566,0.237703189253807,1.0898094177246094,284.90509033203125,284.95001220703125,301.1654663085937,293.22625732421875,298.45831298828125,297.2589111328125,284.9065856933594,1.0,0.6499965786933899,0.4007890522480011,0.4007890522480011,1.0,1.0,-3.460446357727051,1.061081886291504,2.399364471435547,0.0145423607900738,0.8774011135101318,0.8774011135101318,0.0,187.87782287597656,198.0,62251.76171875,0.0,3472.085693359375,1.0,278.8573913574219,282.9336853027344,296.2496643066406,300.2723693847656,293.1499938964844,293.1499938964844,279.1499938964844,38063.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322661757469176,1.0,0.0,0.0,3.6486425399780273,3.648666858673096,8.882923339115223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8596.638671875,0.0,1547.092041015625,1895.4371337890625,0.0,3701.895751953125,0.9066205024719238,1.0,0.0,3.0,1.0,0.0
18184020,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8326629996299744,0.4189181923866272,0.3799840807914734,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.876453697681427,0.492384135723114,0.4685141742229461,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8408018946647644,0.4323684275150299,0.3048646450042724,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7997896075248718,0.3690293729305267,0.3531302809715271,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.6939019560813904,0.2376641929149627,1.0897912979125977,285.0217590332031,284.95001220703125,301.2024230957031,293.2387390136719,298.4676208496094,297.2586364746094,285.0233764648437,1.0,0.6517459154129028,0.400194376707077,0.400194376707077,1.0,1.0,-3.4631452560424805,1.0602517127990725,2.402893543243408,0.0129258586093783,0.9604498147964478,0.9604498147964478,0.0,191.5402069091797,198.0,61478.82421875,0.0,3500.172119140625,1.0,279.1014709472656,283.064453125,296.2098083496094,300.0787658691406,293.1499938964844,293.1499938964844,279.1499938964844,33842.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265148043632508,1.0,0.0,0.0,3.701505661010742,3.701529741287232,9.142187309407744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8880.62109375,0.0,1574.859375,1895.4371337890625,0.0,3649.155029296875,0.9166924357414246,1.0,0.0,3.0,1.0,0.0
18184080,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8326296806335449,0.4193639755249023,0.3803678452968597,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8770853281021118,0.4940317571163177,0.4700454175472259,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8407728672027588,0.43284472823143,0.3051783740520477,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7999702095985413,0.3697238862514496,0.3537652492523193,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.6936783790588379,0.2377415895462036,1.0900449752807615,285.0138854980469,284.95001220703125,301.2395935058594,293.25164794921875,298.4783630371094,297.2603454589844,285.0126647949219,1.0,0.6523842811584473,0.3995996713638305,0.3995996713638305,1.0,1.0,-3.467306137084961,1.0599231719970703,2.4073832035064697,0.0113429483026266,0.9786553978919984,0.9786553978919984,0.0,191.9849395751953,186.0,61697.0390625,0.0,3512.756103515625,1.0,279.1425476074219,283.0567321777344,296.23095703125,300.1490173339844,293.1499938964844,293.1499938964844,278.8500061035156,33148.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245797991752625,1.0,0.0,0.0,3.7692036628723145,3.769228458404541,9.479654181632212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9552.404296875,0.0,1647.844970703125,1895.4371337890625,0.0,3631.3623046875,0.9301027059555054,1.0,0.0,3.0,1.0,0.0
18184140,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8339588642120361,0.4192778468132019,0.3805260062217712,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.879341185092926,0.4952825605869293,0.471392273902893,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8421816229820251,0.4329134821891784,0.3053600788116455,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8016455769538879,0.3701249063014984,0.3542612195014953,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.6947988271713257,0.2376400977373123,1.0898617506027222,284.88116455078125,284.95001220703125,301.2769470214844,293.264892578125,298.4861755371094,297.25799560546875,284.8786315917969,1.0,0.6520388722419739,0.3990049958229065,0.3990049958229065,1.0,1.0,-3.469988822937012,1.0590757131576538,2.4109132289886475,0.0097693027928471,0.889365017414093,0.889365017414093,0.0,190.88584899902344,186.0,62758.94921875,0.0,3512.66943359375,1.0,278.8957824707031,282.9043884277344,296.2966003417969,300.3878173828125,293.1499938964844,293.1499938964844,278.8500061035156,36975.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306177496910096,1.0,0.0,0.0,3.748798370361328,3.748823642730713,9.377292826684424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9277.2646484375,0.0,1653.3831787109375,1895.4371337890625,0.0,3686.802490234375,0.9261783361434937,1.0,0.0,3.0,1.0,0.0
18184200,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.835795521736145,0.4190073609352112,0.3802160322666168,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8823146820068359,0.4963958263397217,0.4723608791828155,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8441861271858215,0.4328280389308929,0.3052490353584289,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8039575219154358,0.3704057335853576,0.3544564247131347,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6964774131774902,0.2374500930309295,1.088691473007202,284.89898681640625,284.95001220703125,301.3144226074219,293.2784729003906,298.4928283691406,297.2540588378906,284.90045166015625,1.0,0.6508252620697021,0.3984103202819824,0.3984103202819824,1.0,1.0,-3.469429016113281,1.057111144065857,2.4123177528381348,0.0080111864954233,0.8800537586212158,0.8800537586212158,0.0,188.88308715820312,174.0,62552.48828125,0.0,3499.4755859375,1.0,278.857177734375,282.920654296875,296.2989501953125,300.3431091308594,293.1499938964844,293.1499938964844,279.1499938964844,38338.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324009418487548,1.0,0.0,0.0,3.677553176879883,3.677577972412109,9.02425256299466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8636.05078125,0.0,1581.667724609375,1895.4371337890625,0.0,3703.12890625,0.9132179021835328,1.0,0.0,3.0,1.0,0.0
18184260,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8391910195350647,0.4193063974380493,0.3800764083862304,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8870368599891663,0.4979544281959533,0.4734592735767364,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8477628231048584,0.433203786611557,0.3052342236042022,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8078089952468872,0.3710249066352844,0.3547292053699493,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.6995375156402588,0.237487107515335,1.0876609086990356,285.0181579589844,284.95001220703125,301.3519897460937,293.2923583984375,298.5030822753906,297.2548828125,285.0198669433594,1.0,0.6490980982780457,0.3978878855705261,0.3978878855705261,1.0,1.0,-3.4696831703186035,1.0556319952011108,2.414051055908203,0.0063884719274938,0.9631223678588868,0.9631223678588868,0.0,185.60275268554688,174.0,61714.65625,0.0,3480.66748046875,1.0,279.10205078125,283.05499267578125,296.2600402832031,300.1451416015625,293.1499938964844,293.1499938964844,279.1499938964844,34105.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262822270393372,1.0,0.0,0.0,3.724892854690552,3.72491717338562,9.258077966478596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8918.861328125,0.0,1603.6336669921875,1895.4371337890625,0.0,3647.017822265625,0.9221445918083192,1.0,0.0,3.0,1.0,0.0
18184320,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.844382643699646,0.4198015034198761,0.3803235590457916,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8937034606933594,0.4996804594993591,0.4748711884021759,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8531419038772583,0.4337671995162964,0.3054665625095367,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8132079839706421,0.3717943429946899,0.3552417159080505,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.704153835773468,0.2376510351896286,1.0873823165893557,285.0119934082031,284.95001220703125,301.3896179199219,293.3064880371094,298.5147399902344,297.2576599121094,285.0108642578125,1.0,0.647136390209198,0.3973654508590698,0.3973654508590698,1.0,1.0,-3.4725356101989746,1.0550552606582642,2.41748046875,0.0049192467704415,0.981579601764679,0.981579601764679,0.0,181.19395446777344,162.0,61903.7890625,0.0,3461.3447265625,1.0,279.1427001953125,283.0492248535156,296.2825927734375,300.2143859863281,293.1499938964844,293.1499938964844,278.8500061035156,33355.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240293502807616,1.0,0.0,0.0,3.7890548706054688,3.7890796661376953,9.579769084666625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9593.2333984375,0.0,1672.9029541015625,1895.4371337890625,0.0,3626.296630859375,0.934731662273407,1.0,0.0,3.0,1.0,0.0
18184380,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8500252366065979,0.4197537899017334,0.3803884983062744,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9008955359458924,0.5010009407997131,0.476148247718811,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8590389490127563,0.4339158236980438,0.3056032657623291,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8188750743865967,0.3722653090953827,0.3556663990020752,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7091705799102783,0.2376347631216049,1.086921453475952,284.8798828125,284.95001220703125,301.4272766113281,293.3208923339844,298.5234069824219,297.2562866210937,284.8774108886719,1.0,0.6448994278907776,0.3968430161476135,0.3968430161476135,1.0,1.0,-3.474487066268921,1.0541613101959229,2.420325756072998,0.0034989244304597,0.8921804428100586,0.8921804428100586,0.0,176.520751953125,162.0,62959.41015625,0.0,3438.2705078125,1.0,278.8953857421875,282.8974609375,296.3497619628906,300.4537658691406,293.1499938964844,293.1499938964844,278.8500061035156,37097.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298012256622314,1.0,0.0,0.0,3.766824245452881,3.7668497562408447,9.46768977883039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9313.455078125,0.0,1675.542236328125,1895.4371337890625,0.0,3679.31884765625,0.9303313493728638,1.0,0.0,3.0,1.0,0.0
18184440,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8554887771606445,0.4195075631141662,0.3800092041492462,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.908115565776825,0.5021734833717346,0.4770741462707519,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.864831268787384,0.4338984191417694,0.305467814207077,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8243172764778137,0.3726070821285248,0.3558205366134643,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.713874340057373,0.2375224381685257,1.0856302976608276,284.89813232421875,284.95001220703125,301.4649353027344,293.33551025390625,298.5307922363281,297.2532043457031,284.8996887207031,1.0,0.6423086524009705,0.3963205814361572,0.3963205814361572,1.0,1.0,-3.4735381603240967,1.0522730350494385,2.421265125274658,0.0019219852983951,0.882774829864502,0.882774829864502,0.0,171.9045867919922,150.0,62747.34375,0.0,3408.6494140625,1.0,278.8570556640625,282.914306640625,296.353759765625,300.4100036621094,293.1499938964844,293.1499938964844,279.1499938964844,38422.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313886761665344,1.0,0.0,0.0,3.694542169570923,3.694567203521729,9.107822620535444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8666.9716796875,0.0,1601.6358642578125,1895.4371337890625,0.0,3693.863525390625,0.917073130607605,1.0,0.0,3.0,1.0,0.0
18184500,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.862289547920227,0.4198212325572967,0.3798153698444366,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9173151254653932,0.5037891268730164,0.4781514704227447,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8719589114189148,0.4343346357345581,0.3054418861865997,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8308258056640625,0.3732816576957702,0.3560726642608642,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.7193374037742615,0.237629234790802,1.0845730304718018,285.0187683105469,284.95001220703125,301.5025329589844,293.3503112792969,298.5413818359375,297.2546691894531,285.0205993652344,1.0,0.6395798325538635,0.3957981467247009,0.3957981467247009,1.0,1.0,-3.4736204147338867,1.0507420301437378,2.42287826538086,0.000292190874461,0.9667862057685852,0.9667862057685852,0.0,166.71389770507812,150.0,61896.84765625,0.0,3378.076171875,1.0,279.1024169921875,283.0502624511719,296.3164367675781,300.2128601074219,293.1499938964844,293.1499938964844,279.1499938964844,34180.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251494407653807,1.0,0.0,0.0,3.740566730499268,3.740591287612915,9.336155244454858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8952.54296875,0.0,1622.3333740234375,1895.4371337890625,0.0,3636.6025390625,0.9257184863090516,1.0,0.0,3.0,1.0,0.0
18184560,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8710019588470459,0.4203239381313324,0.3800198137760162,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9289677739143372,0.5055679678916931,0.4795599281787872,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8809694051742554,0.4349528849124908,0.3056733906269073,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8389127850532532,0.3741013705730438,0.3565797507762909,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.7259649038314819,0.2378563433885574,1.084329605102539,285.0139465332031,284.95001220703125,301.5400390625,293.365234375,298.5546569824219,297.25799560546875,285.0129089355469,1.0,0.6368927359580994,0.3953177630901336,0.3953177630901336,1.0,1.0,-3.4764552116394043,1.0502665042877195,2.426188707351685,-0.0010736709227785,0.9865679740905762,0.9865679740905762,0.0,160.90463256835938,138.0,62092.13671875,0.0,3350.288818359375,1.0,279.1428527832031,283.045654296875,296.3403625488281,300.28369140625,293.1499938964844,293.1499938964844,278.8500061035156,33391.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228289127349854,1.0,0.0,0.0,3.804105043411255,3.804130077362061,9.65602339420002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9632.984375,0.0,1691.1302490234375,1895.4371337890625,0.0,3615.2421875,0.9381632208824158,1.0,0.0,3.0,1.0,0.0
18184620,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8801136612892151,0.4202752411365509,0.3800500333309173,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9410170316696168,0.5069291591644287,0.4808412492275238,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8904001712799072,0.435147762298584,0.3058158755302429,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8474364280700684,0.3746139407157898,0.3570078611373901,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7327842116355896,0.2378957867622375,1.0839449167251587,284.8815612792969,284.95001220703125,301.5774230957031,293.3803100585937,298.56524658203125,297.257080078125,284.8789367675781,1.0,0.6341304779052734,0.3948374092578888,0.3948374092578888,1.0,1.0,-3.4784839153289795,1.049515724182129,2.4289681911468506,-0.0023729058448225,0.8976572155952454,0.8976572155952454,0.0,155.2120819091797,138.0,63180.4375,0.0,3321.2509765625,1.0,278.8950500488281,282.8930969238281,296.40869140625,300.52593994140625,293.1499938964844,293.1499938964844,278.8500061035156,36996.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285789132118224,1.0,0.0,0.0,3.784176826477051,3.784202337265015,9.555119504511822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9354.48046875,0.0,1695.3612060546875,1895.4371337890625,0.0,3668.108154296875,0.9342128038406372,1.0,0.0,3.0,1.0,0.0
18184680,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8888522982597351,0.4200125634670257,0.3796356320381164,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9523111581802368,0.5081272721290588,0.4817686676979065,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8994942307472229,0.4351618587970733,0.3056860268115997,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8558217883110046,0.3749845921993255,0.3571661114692688,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7393727898597717,0.237827643752098,1.0827410221099854,284.8985595703125,284.95001220703125,301.6146240234375,293.3954467773437,298.5745544433594,297.2543334960937,284.9001159667969,1.0,0.631154477596283,0.3943570256233215,0.3943570256233215,1.0,1.0,-3.4776222705841064,1.0477782487869265,2.4298441410064697,-0.0038201292045414,0.8876736164093018,0.8876736164093018,0.0,149.8683319091797,126.0,62992.0,0.0,3287.510986328125,1.0,278.85693359375,282.90869140625,296.413818359375,300.48492431640625,293.1499938964844,293.1499938964844,279.1499938964844,38341.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930207133293152,1.0,0.0,0.0,3.713966608047485,3.713991641998291,9.203844228977688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8704.6220703125,0.0,1623.3341064453125,1895.4371337890625,0.0,3683.039794921875,0.921339213848114,1.0,0.0,3.0,1.0,0.0
18184740,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.899239718914032,0.4203068017959595,0.37940514087677,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9646850228309632,0.5097694396972656,0.4828484058380127,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9105032682418824,0.4356265366077423,0.3056648671627044,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8658084273338318,0.3756852149963379,0.3574225008487701,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.7472149729728699,0.237972155213356,1.0817660093307495,285.0207214355469,284.95001220703125,301.65167236328125,293.4106750488281,298.58709716796875,297.2559814453125,285.022705078125,1.0,0.6281420588493347,0.3938766419887543,0.3938766419887543,1.0,1.0,-3.477782964706421,1.0463935136795044,2.431389331817627,-0.0053213080391287,0.9730591177940368,0.9730591177940368,0.0,144.1524658203125,126.0,62144.83984375,0.0,3253.96044921875,1.0,279.1028747558594,283.04620361328125,296.3773498535156,300.28912353515625,293.1499938964844,293.1499938964844,279.1499938964844,34176.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240426421165466,1.0,0.0,0.0,3.759641170501709,3.759665966033936,9.431615239918756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8994.876953125,0.0,1644.548583984375,1895.4371337890625,0.0,3626.418701171875,0.9299861192703248,1.0,0.0,3.0,1.0,0.0
18184800,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9126291275024414,0.420792818069458,0.3795792758464813,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.978365957736969,0.511577308177948,0.4842680990695953,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9251838326454164,0.4362756907939911,0.3059058487415313,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8782640099525452,0.3765318393707275,0.3579393327236175,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.757112443447113,0.2382349967956543,1.0816134214401243,285.0168151855469,284.95001220703125,301.6884765625,293.4259338378906,298.6007080078125,297.2594909667969,285.0157775878906,1.0,0.6252502799034119,0.393396258354187,0.393396258354187,1.0,1.0,-3.480740547180176,1.0459579229354858,2.4347827434539795,-0.0066773016005754,0.9943366050720216,0.9943366050720216,0.0,137.95018005371094,114.0,62348.203125,0.0,3223.984375,1.0,279.1429443359375,283.0421142578125,296.4017944335937,300.3614807128906,293.1499938964844,293.1499938964844,278.8500061035156,33372.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218109250068665,1.0,0.0,0.0,3.823376417160034,3.823401689529419,9.75410443970759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9682.92578125,0.0,1714.1566162109375,1895.4371337890625,0.0,3605.861572265625,0.942510426044464,1.0,0.0,3.0,1.0,0.0
18184860,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.927807629108429,0.4207189977169037,0.3795804381370544,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.99102383852005,0.5129549503326416,0.4855599403381347,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.94082909822464,0.4364933967590332,0.3060589134693146,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8915722370147705,0.3770633339881897,0.3583780527114868,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7678373456001282,0.2383043617010116,1.0813227891921997,284.8827209472656,284.95001220703125,301.7249755859375,293.441162109375,298.6111145019531,297.2587280273437,284.8798522949219,1.0,0.622338593006134,0.3929137289524078,0.3929137289524078,1.0,1.0,-3.482899904251098,1.0452364683151243,2.437663555145264,-0.0079766875132918,0.9050291776657104,0.9050291776657104,0.0,131.97476196289062,114.0,63464.85546875,0.0,3193.4541015625,1.0,278.8946228027344,282.887451171875,296.47021484375,300.6055603027344,293.1499938964844,293.1499938964844,278.8500061035156,36840.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276250004768372,1.0,0.0,0.0,3.8066327571868896,3.8066582679748535,9.66885863817879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9404.2685546875,0.0,1721.07080078125,1895.4371337890625,0.0,3659.352783203125,0.939210832118988,1.0,0.0,3.0,1.0,0.0
18184920,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.940947651863098,0.4204079806804657,0.3791516125202179,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9990000128746032,0.5141808390617371,0.4846930503845215,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9539284706115724,0.4365084767341614,0.3059515357017517,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9032912254333496,0.3774335086345672,0.3585640788078308,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7773646116256714,0.2382490038871765,1.0803061723709106,284.8969116210937,284.95001220703125,301.7611999511719,293.4563903808594,298.6197204589844,297.2559509277344,284.8978881835937,1.0,0.6191020011901855,0.3924311697483063,0.3924311697483063,1.0,1.0,-3.47949743270874,1.042614221572876,2.4368832111358643,-0.0093376161530613,0.8930394053459167,0.8930394053459167,0.0,126.963623046875,117.0,63260.08984375,0.0,3156.247802734375,1.0,278.8567810058594,282.9004211425781,296.4754638671875,300.56549072265625,293.1499938964844,293.1499938964844,279.1499938964844,38276.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293291568756104,1.0,0.0,0.0,3.7380216121673584,3.738046884536743,9.323455287812976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8746.23046875,0.0,1650.7603759765625,1895.4371337890625,0.0,3674.99072265625,0.9266296625137328,1.0,0.0,3.0,1.0,0.0
18184980,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9456775784492492,0.4206102788448334,0.3790091872215271,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9990000128746032,0.516385018825531,0.4784600734710693,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.958669364452362,0.4369361698627472,0.3060348033905029,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9080330729484558,0.3781002461910248,0.3589622378349304,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7809187769889832,0.2383745014667511,1.0800635814666748,285.01495361328125,284.95001220703125,301.7970886230469,293.4715576171875,298.63348388671875,297.2596435546875,285.01678466796875,1.0,0.6172386407852173,0.3919486105442047,0.3919486105442047,1.0,1.0,-3.471893072128296,1.0385825634002686,2.433310270309448,-0.0111716398969292,0.9742175936698914,0.9742175936698914,0.0,124.98723602294922,117.0,62287.47265625,0.0,3126.601806640625,1.0,279.1033630371094,283.0368957519531,296.4382019042969,300.3637084960937,293.1499938964844,293.1499938964844,279.1499938964844,34389.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231332540512084,1.0,0.0,0.0,3.7776920795440674,3.777717113494873,9.522399295747164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9025.720703125,0.0,1667.4576416015625,1895.4371337890625,0.0,3618.045166015625,0.9341461658477784,1.0,0.0,3.0,1.0,0.0
18185040,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9496302604675292,0.4209840893745422,0.3792820870876312,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9990000128746032,0.519267201423645,0.4734711349010467,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.962560534477234,0.4375317692756653,0.3063922226428985,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9121955037117004,0.3788981139659881,0.35964035987854,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.783889889717102,0.2386083006858825,1.0807496309280396,285.0089416503906,284.95001220703125,301.83258056640625,293.48663330078125,298.6500244140625,297.2676696777344,285.0075378417969,1.0,0.6159957051277161,0.3914660811424255,0.3914660811424255,1.0,1.0,-3.467835187911988,1.0357635021209717,2.432071685791016,-0.0129794050008058,0.9917594194412231,0.9917594194412231,0.0,123.55642700195312,120.0,62386.453125,0.0,3108.94873046875,1.0,279.14306640625,283.0323486328125,296.4608764648437,300.4281616210937,293.1499938964844,293.1499938964844,278.8500061035156,33665.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206641912460328,1.0,0.0,0.0,3.835419416427612,3.835444927215576,9.815648809308186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9704.4580078125,0.0,1731.0491943359375,1895.4371337890625,0.0,3595.287109375,0.945392906665802,1.0,0.0,3.0,1.0,0.0
18185100,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9520322680473328,0.4207958579063415,0.3793791234493255,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9990000128746032,0.5219599604606628,0.4703447818756103,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9650219082832336,0.4376925528049469,0.3066604733467102,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.915056586265564,0.3793766498565674,0.3602392673492431,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7858114242553711,0.2386514544486999,1.0813215970993042,284.8749084472656,284.95001220703125,301.86767578125,293.5015563964844,298.6640014648437,297.2727355957031,284.872314453125,1.0,0.6152708530426025,0.390983521938324,0.390983521938324,1.0,1.0,-3.4656381607055664,1.0335556268692017,2.4320826530456543,-0.0143195251002907,0.8996925950050354,0.8996925950050354,0.0,122.6971664428711,120.0,63411.6328125,0.0,3098.94970703125,1.0,278.8944396972656,282.87957763671875,296.5276184082031,300.6640625,293.1499938964844,293.1499938964844,278.8500061035156,37291.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261049628257751,1.0,0.0,0.0,3.8100175857543945,3.8100435733795166,9.686061730462825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9409.638671875,0.0,1728.6795654296875,1895.4371337890625,0.0,3645.38818359375,0.9401911497116088,1.0,0.0,3.0,1.0,0.0
18185160,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.952443778514862,0.4204012453556061,0.3790324330329895,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9990000128746032,0.524432361125946,0.4693584442138672,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9656984210014344,0.4376754462718963,0.3066547811031341,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9161041975021362,0.3797132968902588,0.3605643212795257,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7863178253173828,0.2385888546705246,1.0810855627059937,284.8946838378906,284.95001220703125,301.9023132324219,293.5163879394531,298.6764831542969,297.27557373046875,284.896484375,1.0,0.6149165630340576,0.3906111419200897,0.3906111419200897,1.0,1.0,-3.463967800140381,1.0318466424942017,2.4321210384368896,-0.015515730716288,0.8897476196289062,0.8897476196289062,0.0,122.38819122314452,138.0,63194.890625,0.0,3093.34228515625,1.0,278.85675048828125,282.8984069824219,296.5317687988281,300.61798095703125,293.1499938964844,293.1499938964844,279.1499938964844,38593.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273959398269652,1.0,0.0,0.0,3.734912157058716,3.7349374294281006,9.307950676884502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8749.1259765625,0.0,1649.5635986328125,1895.4371337890625,0.0,3657.249267578125,0.9262261390686036,1.0,0.0,3.0,1.0,0.0
18185220,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.94890034198761,0.4205932319164276,0.3789539933204651,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.5269650220870972,0.4740462005138397,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.962621569633484,0.4381370842456817,0.3068210184574127,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9131407737731934,0.3804050385951996,0.3610705733299255,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.7837401032447815,0.2387552559375763,1.0814579725265503,285.0246276855469,284.95001220703125,301.9364318847656,293.531005859375,298.69091796875,297.2809143066406,285.02734375,1.0,0.6171327233314514,0.3902387320995331,0.3902387320995331,1.0,1.0,-3.4714832305908203,1.0332826375961304,2.4382007122039795,-0.016605706885457,0.9800969362258912,0.9800969362258912,0.0,123.83332824707033,138.0,62421.96875,0.0,3119.02197265625,1.0,279.1033020019531,283.04205322265625,296.4956359863281,300.42254638671875,293.1499938964844,293.1499938964844,279.1499938964844,34239.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210546612739564,1.0,0.0,0.0,3.780064821243286,3.7800896167755127,9.534364835417364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9052.7890625,0.0,1669.10009765625,1895.4371337890625,0.0,3598.888427734375,0.9346943497657776,1.0,0.0,3.0,1.0,0.0
18185280,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9433884024620056,0.4209939837455749,0.3793566524982452,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.5289713740348816,0.4819875061511993,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.957589328289032,0.4387999176979065,0.3073084950447082,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9083120226860046,0.3812547624111175,0.3619136214256286,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.7796780467033386,0.2390389293432235,1.082963943481445,285.0299377441406,284.95001220703125,301.9700622558594,293.54541015625,298.7035827636719,297.28436279296875,285.02984619140625,1.0,0.6207649111747742,0.3898663520812988,0.3898663520812988,1.0,1.0,-3.486392974853516,1.037203669548035,2.4491891860961914,-0.017267731949687,1.0,1.0,0.0,126.408935546875,156.0,62763.18359375,0.0,3168.494140625,1.0,279.1430969238281,283.0438537597656,296.5216064453125,300.5030822753906,293.1499938964844,293.1499938964844,278.8500061035156,33373.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918968141078949,1.0,0.0,0.0,3.845893621444702,3.845919132232666,9.86933287094871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9765.2158203125,0.0,1741.5166015625,1895.4371337890625,0.0,3579.632568359375,0.947493851184845,1.0,0.0,3.0,1.0,0.0
18185340,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9351820349693298,0.4208496809005737,0.379625916481018,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9990000128746032,0.5297824144363403,0.4934561848640442,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9499589204788208,0.4390423595905304,0.3077374398708343,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9015114307403564,0.38179412484169,0.3627132177352905,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7738348841667175,0.2391195297241211,1.0844367742538452,284.9043273925781,284.95001220703125,302.00311279296875,293.5596008300781,298.7103576660156,297.2798767089844,284.9013977050781,1.0,0.6255540251731873,0.3894939720630646,0.3894939720630646,1.0,1.0,-3.505657911300659,1.0425785779953003,2.4630794525146484,-0.0177192986011505,0.9305797219276428,0.9305797219276428,0.0,130.1138458251953,156.0,64175.60546875,0.0,3235.255615234375,1.0,278.89404296875,282.8915100097656,296.5916748046875,300.7622375488281,293.1499938964844,293.1499938964844,278.8500061035156,35965.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252087473869324,1.0,0.0,0.0,3.845904111862183,3.8459300994873047,9.869387440630817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9522.36328125,0.0,1761.96337890625,1895.4371337890625,0.0,3637.14794921875,0.9478383660316468,1.0,0.0,3.0,1.0,0.0
18185400,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9199906587600708,0.4204081594944,0.3795087039470672,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9940081834793092,0.5295758247375488,0.5019581317901611,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9352594614028932,0.4390290975570678,0.3079400956630707,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8891546130180359,0.3821257054805755,0.3633057475090027,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.7632831931114197,0.239019975066185,1.0853488445281982,284.9145202636719,284.95001220703125,302.0355834960937,293.5735168457031,298.7119445800781,297.2686767578125,284.9151306152344,1.0,0.6307909488677979,0.3891215622425079,0.3891215622425079,1.0,1.0,-3.5196692943573,1.0461573600769043,2.4735119342803955,-0.0181867461651563,0.9225857257843018,0.9225857257843018,0.0,136.325927734375,174.0,64295.5859375,0.0,3304.867431640625,1.0,278.85650634765625,282.89556884765625,296.60009765625,300.74639892578125,293.1499938964844,293.1499938964844,278.54998779296875,37112.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278863668441772,1.0,0.0,0.0,3.8042471408844,3.8042728900909424,9.656744168751177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10049.8115234375,0.0,1720.3197021484375,1895.4371337890625,0.0,3661.75244140625,0.9406795501708984,1.0,0.0,3.0,1.0,0.0
18185460,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8278503417969,0.900612473487854,0.4197868108749389,0.3794080018997192,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280944824219,0.9783188700675964,0.5296004414558411,0.502217173576355,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279113769531,0.9148072004318236,0.4388521015644073,0.3081566095352173,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277587890625,0.872346043586731,0.3823101818561554,0.3639194369316101,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275146484375,0.7492651343345642,0.2387756556272506,1.086281657218933,284.8280639648437,284.95001220703125,302.0674133300781,293.5871276855469,298.7139892578125,297.2582397460937,284.8313903808594,1.0,0.6356672644615173,0.3884744644165039,0.3884744644165039,1.0,1.0,-3.5216944217681885,1.0448952913284302,2.476799249649048,-0.0196600090712308,0.8369244337081909,0.8369244337081909,0.0,145.09445190429688,174.0,64845.74609375,0.0,3362.872314453125,1.0,278.5980224609375,282.79254150390625,296.63165283203125,300.8982238769531,293.1499938964844,293.1499938964844,278.54998779296875,41810.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334285855293274,1.0,0.0,0.0,3.691478967666626,3.69150447845459,9.092725576920202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9641.8798828125,0.0,1623.7784423828125,1895.4371337890625,0.0,3712.52734375,0.9165641069412231,1.0,0.0,3.0,1.0,0.0
18185520,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8844524621963501,0.4193310737609863,0.3791935741901397,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9622947573661804,0.5301923751831055,0.5028096437454224,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8979976177215576,0.4387989044189453,0.3082920610904693,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8577301502227783,0.3825708925724029,0.3644334375858307,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7371588945388794,0.2385503053665161,1.0867408514022827,284.8881530761719,284.95001220703125,302.0985412597656,293.60040283203125,298.71893310546875,297.2518005371094,284.89031982421875,1.0,0.6405828595161438,0.3878273367881775,0.3878273367881775,1.0,1.0,-3.523643016815185,1.0435680150985718,2.480075120925904,-0.0215432103723287,0.8477846384048462,0.8477846384048462,0.0,153.915771484375,192.0,64545.5234375,0.0,3420.604248046875,1.0,278.55780029296875,282.8436584472656,296.61474609375,300.8025207519531,293.1499938964844,293.1499938964844,278.8500061035156,40401.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334558844566344,1.0,0.0,0.0,3.596715450286865,3.5967395305633545,8.631880632492539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8981.9033203125,0.0,1507.14453125,1895.4371337890625,0.0,3712.776611328125,0.897226870059967,1.0,0.0,3.0,1.0,0.0
