time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18185580,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.871137797832489,0.4194293618202209,0.3793250918388366,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9476641416549684,0.5314798355102539,0.5040031671524048,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8845731019973755,0.4392103254795074,0.3086439669132232,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8458606004714966,0.3831754028797149,0.3651524484157562,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7271823883056641,0.2385464757680893,1.0877288579940796,285.01092529296875,284.95001220703125,302.1289978027344,293.61334228515625,298.7278137207031,297.25115966796875,285.0120849609375,1.0,0.6456603407859802,0.3871802091598511,0.3871802091598511,1.0,1.0,-3.5281214714050293,1.043088436126709,2.4850330352783203,-0.0233973320573568,0.930912971496582,0.930912971496582,0.0,162.40057373046875,192.0,63792.86328125,0.0,3482.4833984375,1.0,278.8000793457031,282.9789428710937,296.5740966796875,300.5948791503906,293.1499938964844,293.1499938964844,278.8500061035156,34727.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265313744544984,1.0,0.0,0.0,3.64330530166626,3.643328905105591,8.856954423208663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9277.4482421875,0.0,1516.23095703125,1895.4371337890625,0.0,3649.30712890625,0.9045487642288208,1.0,0.0,3.0,1.0,0.0
18185640,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8600613474845886,0.4196193516254425,0.3798109292984009,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9346248507499696,0.5329824686050415,0.5056772232055664,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8732898831367493,0.4397322535514831,0.3092368245124817,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8360190391540527,0.3838703632354736,0.3661151230335235,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7185872793197632,0.2386254668235778,1.0895040035247805,285.0060729980469,284.95001220703125,302.15869140625,293.6258850097656,298.7376403808594,297.2524108886719,285.0054016113281,1.0,0.6509613990783691,0.386533111333847,0.386533111333847,1.0,1.0,-3.535421133041382,1.0435447692871094,2.4918763637542725,-0.0251105558127164,0.9475829005241394,0.9475829005241394,0.0,170.65396118164062,210.0,64019.26171875,0.0,3549.98779296875,1.0,278.8420715332031,282.9749450683594,296.59765625,300.6659240722656,293.1499938964844,293.1499938964844,278.54998779296875,33743.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239798188209534,1.0,0.0,0.0,3.703276872634888,3.703301191329956,9.150939490609744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9974.279296875,0.0,1576.121826171875,1895.4371337890625,0.0,3625.840576171875,0.915733277797699,1.0,0.0,3.0,1.0,0.0
18185700,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8494576215744019,0.4192481338977813,0.3800849020481109,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.9217453002929688,0.5340990424156189,0.5072726011276245,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8624748587608337,0.4398141801357269,0.3097179532051086,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8265818953514099,0.3842370808124542,0.3669740855693817,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7097929120063782,0.2385022640228271,1.0910758972167969,284.88751220703125,284.95001220703125,302.1876220703125,293.63800048828125,298.7445068359375,297.2500305175781,284.8867492675781,1.0,0.6562984585762024,0.3858859837055206,0.3858859837055206,1.0,1.0,-3.541781425476074,1.043673396110535,2.49810791015625,-0.0267758928239345,0.8669602274894714,0.8669602274894714,0.0,179.33700561523438,210.0,65014.41015625,0.0,3618.043212890625,1.0,278.5973815917969,282.8370056152344,296.6627502441406,300.9037170410156,293.1499938964844,293.1499938964844,278.54998779296875,37715.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929351568222046,1.0,0.0,0.0,3.669076919555664,3.669101476669312,8.982700592241599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9685.755859375,0.0,1567.396728515625,1895.4371337890625,0.0,3675.1962890625,0.908839225769043,1.0,0.0,3.0,1.0,0.0
18185760,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8390035629272461,0.4187061488628387,0.3799455463886261,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9092124104499816,0.5351111888885498,0.5085659623146057,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8518490195274353,0.4397425651550293,0.3099403977394104,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8170846700668335,0.3844775557518005,0.3675712347030639,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7004015445709229,0.2382774502038955,1.0918556451797483,284.9141845703125,284.95001220703125,302.2157287597656,293.6496887207031,298.7503662109375,297.2463684082031,284.9154052734375,1.0,0.661509096622467,0.3853872418403625,0.3853872418403625,1.0,1.0,-3.5454256534576416,1.0433186292648315,2.5021069049835205,-0.0281495805829763,0.8681454062461853,0.8681454062461853,0.0,188.5401611328125,213.0,64889.98046875,0.0,3682.75,1.0,278.5577087402344,282.8578796386719,296.6656799316406,300.8614196777344,293.1499938964844,293.1499938964844,278.8500061035156,38185.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307814836502076,1.0,0.0,0.0,3.605692148208618,3.6057162284851074,8.675021945236949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9036.4130859375,0.0,1500.5814208984375,1895.4371337890625,0.0,3688.302490234375,0.8972563743591309,1.0,0.0,3.0,1.0,0.0
18185820,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8325280547142029,0.418644517660141,0.3798800110816955,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9021582007408142,0.536540150642395,0.5099284648895264,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8453620076179504,0.4400602281093597,0.3101864755153656,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8110684156417847,0.3850041627883911,0.3681547343730926,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.6944156885147095,0.2382300049066543,1.0923292636871338,285.0251159667969,284.95001220703125,302.24298095703125,293.660888671875,298.7587585449219,297.2465209960937,285.0260925292969,1.0,0.6649320721626282,0.3848884999752044,0.3848884999752044,1.0,1.0,-3.5488710403442383,1.0429261922836304,2.505944967269897,-0.0295624453574419,0.9496698975563048,0.9496698975563048,0.0,194.8248291015625,213.0,64174.73828125,0.0,3729.408447265625,1.0,278.8005065917969,282.9827880859375,296.6301574707031,300.6725769042969,293.1499938964844,293.1499938964844,278.8500061035156,33760.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251317381858826,1.0,0.0,0.0,3.66233229637146,3.66235613822937,8.949706398198032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9337.255859375,0.0,1530.117431640625,1895.4371337890625,0.0,3636.43994140625,0.9078510999679564,1.0,0.0,3.0,1.0,0.0
18185880,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.828380823135376,0.4187050759792328,0.3801001310348511,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8979880809783936,0.5380851030349731,0.5115433931350708,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8412762880325317,0.4405004978179931,0.3106122016906738,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8071498274803162,0.3856294155120849,0.368904173374176,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.6905149221420288,0.2382683604955673,1.0932323932647705,285.0137023925781,284.95001220703125,302.2693176269531,293.67156982421875,298.76776123046875,297.2480163574219,285.0124816894531,1.0,0.6678680777549744,0.3843897581100464,0.3843897581100464,1.0,1.0,-3.554079532623291,1.0431170463562012,2.51096248626709,-0.0309192631393671,0.9658259749412536,0.9658259749412536,0.0,199.3606872558593,201.0,64431.01171875,0.0,3769.967529296875,1.0,278.8422241210937,282.9725646972656,296.6520690917969,300.74774169921875,293.1499938964844,293.1499938964844,278.54998779296875,33123.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234856367111206,1.0,0.0,0.0,3.730282306671143,3.730306625366211,9.284888164984296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10047.5966796875,0.0,1602.3399658203125,1895.4371337890625,0.0,3621.29052734375,0.9213043451309204,1.0,0.0,3.0,1.0,0.0
18185940,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8272358179092407,0.4182256758213043,0.3799939155578613,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8974943161010742,0.5391852855682373,0.5128617286682129,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8403513431549072,0.4405076801776886,0.3108259737491607,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8063861727714539,0.3859313130378723,0.3694111704826355,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.6894955635070801,0.2381106466054916,1.0932636260986328,284.88446044921875,284.95001220703125,302.2947692871094,293.6817321777344,298.7735290527344,297.24560546875,284.8826904296875,1.0,0.6685002446174622,0.3838910162448883,0.3838910162448883,1.0,1.0,-3.5567100048065186,1.0424399375915527,2.514270067214966,-0.0322530008852481,0.8790308237075806,0.8790308237075806,0.0,200.5781097412109,201.0,65460.31640625,0.0,3783.968505859375,1.0,278.5966796875,282.8245849609375,296.7133483886719,300.9855651855469,293.1499938964844,293.1499938964844,278.54998779296875,37134.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294605255126952,1.0,0.0,0.0,3.706012010574341,3.706036806106568,9.164461403088352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9757.7607421875,0.0,1604.9971923828125,1895.4371337890625,0.0,3676.195068359375,0.9166662096977234,1.0,0.0,3.0,1.0,0.0
18186000,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8272541761398315,0.417602926492691,0.3794120252132416,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8985247611999512,0.5401607155799866,0.513752281665802,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8406892418861389,0.4403772056102752,0.3107236921787262,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8069469332695007,0.386121928691864,0.3695778846740722,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.689638078212738,0.2378688007593155,1.0921447277069092,284.90496826171875,284.95001220703125,302.3192443847656,293.6913452148437,298.7783508300781,297.241943359375,284.9061584472656,1.0,0.6680072546005249,0.3833922743797302,0.3833922743797302,1.0,1.0,-3.5557191371917725,1.040560603141785,2.5151586532592773,-0.0337807945907115,0.8735260367393494,0.8735260367393494,0.0,200.1153106689453,189.0,65251.6484375,0.0,3778.675537109375,1.0,278.5574645996094,282.8421325683594,296.7118530273437,300.93609619140625,293.1499938964844,293.1499938964844,278.8500061035156,38210.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312343597412108,1.0,0.0,0.0,3.6386351585388175,3.638659477233887,8.834263098833617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9083.9169921875,0.0,1537.0504150390625,1895.4371337890625,0.0,3692.450439453125,0.904486894607544,1.0,0.0,3.0,1.0,0.0
18186060,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8290731310844421,0.4175328314304352,0.3789956569671631,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9016653299331664,0.5415960550308228,0.5147722363471985,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8428495526313782,0.4406953752040863,0.3107073307037353,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8093218803405762,0.3866491317749023,0.3698102235794067,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.6914080381393433,0.2378458976745605,1.0910788774490356,285.017578125,284.95001220703125,302.3427124023437,293.7003479003906,298.7859802246094,297.24249267578125,285.0186462402344,1.0,0.6667871475219727,0.3829056620597839,0.3829056620597839,1.0,1.0,-3.555392026901245,1.0389416217803955,2.5164504051208496,-0.0353581123054027,0.953367292881012,0.953367292881012,0.0,197.94093322753903,189.0,64443.19140625,0.0,3764.669677734375,1.0,278.8011779785156,282.97027587890625,296.67156982421875,300.7361755371094,293.1499938964844,293.1499938964844,278.8500061035156,33981.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256408214569092,1.0,0.0,0.0,3.6890270709991455,3.6890511512756334,9.080650897885788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9379.40625,0.0,1561.75537109375,1895.4371337890625,0.0,3641.121337890625,0.9139665961265564,1.0,0.0,3.0,1.0,0.0
18186120,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8326960206031799,0.417630672454834,0.3789300620555877,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9069772958755492,0.5431766510009766,0.5160925984382629,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8468468189239502,0.4411760568618774,0.3109149932861328,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8134017586708069,0.387309581041336,0.3702617585659027,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6948176622390747,0.2379395961761474,1.0906645059585571,285.00689697265625,284.95001220703125,302.3651428222656,293.7087097167969,298.7943420410156,297.2447204589844,285.0056457519531,1.0,0.6651716232299805,0.38241907954216,0.38241907954216,1.0,1.0,-3.5574069023132324,1.038099765777588,2.5193071365356445,-0.0368335470557212,0.9676565527915956,0.9676565527915956,0.0,194.347396850586,177.0,64632.33203125,0.0,3747.90966796875,1.0,278.8424377441406,282.961669921875,296.6893310546875,300.8025817871094,293.1499938964844,293.1499938964844,278.54998779296875,33378.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239099621772766,1.0,0.0,0.0,3.75183629989624,3.751860857009888,9.392497304361314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10086.5439453125,0.0,1629.2857666015625,1895.4371337890625,0.0,3625.197021484375,0.9263211488723756,1.0,0.0,3.0,1.0,0.0
18186180,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8367882966995239,0.4172091484069824,0.3786718547344208,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9132357835769652,0.5443213582038879,0.5172436833381653,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8514037132263184,0.4412416219711303,0.311011791229248,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8178987503051758,0.3876633942127228,0.3706047534942627,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.6987258195877075,0.2378562092781067,1.0900129079818726,284.87847900390625,284.95001220703125,302.386474609375,293.7164306640625,298.7995910644531,297.2431335449219,284.8768310546875,1.0,0.6631596684455872,0.3819324672222137,0.3819324672222137,1.0,1.0,-3.558339834213257,1.0368928909301758,2.521446943283081,-0.0382597930729389,0.8791829347610474,0.8791829347610474,0.0,190.2799835205078,177.0,65613.109375,0.0,3725.534912109375,1.0,278.59625244140625,282.8152160644531,296.7469177246094,301.0328063964844,293.1499938964844,293.1499938964844,278.54998779296875,37423.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297090768814088,1.0,0.0,0.0,3.722134828567505,3.722159862518311,9.244373586625444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9784.18359375,0.0,1625.773681640625,1895.4371337890625,0.0,3678.474365234375,0.9204589128494264,1.0,0.0,3.0,1.0,0.0
18186240,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8408110737800598,0.4166494607925415,0.3780056834220886,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9197319149971008,0.54534512758255,0.5180313587188721,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8559743165969849,0.4411751925945282,0.3108442723751068,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8223251700401306,0.3879117667675018,0.3706771731376648,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7026147246360779,0.2376940846443176,1.0885478258132937,284.9012145996094,284.95001220703125,302.40673828125,293.7234802246094,298.8037109375,297.2402648925781,284.90252685546875,1.0,0.6607141494750977,0.3814458549022674,0.3814458549022674,1.0,1.0,-3.556437015533448,1.034748077392578,2.521688938140869,-0.0398174040019512,0.8735730051994324,0.8735730051994324,0.0,186.08360290527344,165.0,65365.33203125,0.0,3695.30322265625,1.0,278.5573425292969,282.8354187011719,296.7424621582031,300.9766845703125,293.1499938964844,293.1499938964844,278.8500061035156,38450.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312998056411744,1.0,0.0,0.0,3.650332450866699,3.650357007980346,8.891153697732079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9101.78125,0.0,1551.8773193359375,1895.4371337890625,0.0,3693.0498046875,0.9072831869125366,1.0,0.0,3.0,1.0,0.0
18186300,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8460739850997925,0.4166378676891327,0.3775423467159271,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9278983473777772,0.5468311309814453,0.518990695476532,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8618249297142029,0.4415564835071563,0.3107931613922119,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8278104662895203,0.3884972929954529,0.3708571791648865,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.707524299621582,0.2377493530511856,1.0873281955718994,285.0155944824219,284.95001220703125,302.42584228515625,293.72979736328125,298.81060791015625,297.2415466308594,285.0167236328125,1.0,0.6580808162689209,0.3809592425823211,0.3809592425823211,1.0,1.0,-3.555654287338257,1.032978892326355,2.5226752758026123,-0.0414386726915836,0.9536722302436828,0.9536722302436828,0.0,181.17393493652344,165.0,64530.89453125,0.0,3663.560791015625,1.0,278.8014221191406,282.96551513671875,296.6997985839844,300.7720642089844,293.1499938964844,293.1499938964844,278.8500061035156,34134.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255948662757874,1.0,0.0,0.0,3.698352098464966,3.698376178741455,9.126616760113392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9396.580078125,0.0,1573.486083984375,1895.4371337890625,0.0,3640.69873046875,0.9161859154701232,1.0,0.0,3.0,1.0,0.0
18186360,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8529474139213562,0.4167840480804443,0.3774497807025909,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.937983512878418,0.5484551191329956,0.5202770829200745,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8693228363990784,0.4420924782752991,0.3109840750694275,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8346737027168274,0.3892099559307098,0.3712824285030365,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7135820984840393,0.2379151582717895,1.086877942085266,285.0058288574219,284.95001220703125,302.4437561035156,293.7353820800781,298.81805419921875,297.2443542480469,285.004638671875,1.0,0.6554449796676636,0.3805423378944397,0.3805423378944397,1.0,1.0,-3.5574896335601807,1.0322754383087158,2.525214195251465,-0.0427459627389907,0.968064308166504,0.968064308166504,0.0,175.582275390625,153.0,64703.5,0.0,3634.156494140625,1.0,278.842529296875,282.9579467773437,296.7152404785156,300.83502197265625,293.1499938964844,293.1499938964844,278.54998779296875,33492.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238168001174928,1.0,0.0,0.0,3.759345769882202,3.7593703269958496,9.430133331989056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10103.548828125,0.0,1638.935791015625,1895.4371337890625,0.0,3624.340087890625,0.9280961751937866,1.0,0.0,3.0,1.0,0.0
18186420,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8600939512252808,0.4164021909236908,0.3771766424179077,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9481287002563475,0.5496298670768738,0.5214057564735413,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8771382570266724,0.4422034025192261,0.311073750257492,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8418166637420654,0.389606773853302,0.3716133236885071,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7195215225219727,0.2378965020179748,1.0862621068954468,284.8778076171875,284.95001220703125,302.46044921875,293.7401733398437,298.8222351074219,297.24322509765625,284.876220703125,1.0,0.6526961326599121,0.3801254034042358,0.3801254034042358,1.0,1.0,-3.5584003925323486,1.031274676322937,2.527125597000122,-0.0439792051911354,0.8795899152755737,0.8795899152755737,0.0,170.06539916992188,153.0,65673.8203125,0.0,3602.88623046875,1.0,278.5960998535156,282.8119812011719,296.77032470703125,301.06207275390625,293.1499938964844,293.1499938964844,278.54998779296875,37511.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296016097068788,1.0,0.0,0.0,3.72823429107666,3.728259325027466,9.274696139982552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9797.3427734375,0.0,1633.5137939453125,1895.4371337890625,0.0,3677.48876953125,0.9218902587890624,1.0,0.0,3.0,1.0,0.0
18186480,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8669546842575073,0.4158737659454345,0.3765031993389129,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9575478434562684,0.5506742000579834,0.5221753120422363,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8846943974494934,0.4421732425689697,0.3109040856361389,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8487970232963562,0.3898897469043731,0.3716808557510376,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7250441908836365,0.2377909123897552,1.0848733186721802,284.9009094238281,284.95001220703125,302.4759216308594,293.74420166015625,298.8251953125,297.24072265625,284.9022521972656,1.0,0.6497159600257874,0.3797084987163543,0.3797084987163543,1.0,1.0,-3.556559801101685,1.029367446899414,2.5271923542022705,-0.0453344546258449,0.8740609884262085,0.8740609884262085,0.0,164.82598876953125,141.0,65416.90234375,0.0,3566.536865234375,1.0,278.55731201171875,282.8326416015625,296.76318359375,301.0025939941406,293.1499938964844,293.1499938964844,278.8500061035156,38510.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312126636505128,1.0,0.0,0.0,3.655518531799317,3.655543088912964,8.916435945138801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9111.5888671875,0.0,1558.130615234375,1895.4371337890625,0.0,3692.251708984375,0.9084876775741576,1.0,0.0,3.0,1.0,0.0
18186540,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8752697110176086,0.4158844351768493,0.3760353922843933,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.967921257019043,0.5521770119667053,0.5231219530105591,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8936746120452881,0.4425835311412811,0.310853511095047,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8571276664733887,0.3905037939548492,0.3718605935573578,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7314693331718445,0.237894520163536,1.0837466716766355,285.0156555175781,284.95001220703125,302.49005126953125,293.7473449707031,298.83074951171875,297.24224853515625,285.01678466796875,1.0,0.6466944217681885,0.3792915642261505,0.3792915642261505,1.0,1.0,-3.5558815002441406,1.0278481245040894,2.5280332565307617,-0.0467509105801582,0.9543671607971193,0.9543671607971193,0.0,159.16246032714844,141.0,64572.9140625,0.0,3530.497314453125,1.0,278.8015441894531,282.96319580078125,296.7177734375,300.7945861816406,293.1499938964844,293.1499938964844,278.8500061035156,34175.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255711436271667,1.0,0.0,0.0,3.702895402908325,3.7029194831848153,9.149053425971942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9405.9130859375,0.0,1578.9671630859375,1895.4371337890625,0.0,3640.48095703125,0.9172381162643432,1.0,0.0,3.0,1.0,0.0
18186600,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8856351971626282,0.416046679019928,0.375939130783081,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9793617129325868,0.5538119673728943,0.524399995803833,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9046551585197448,0.4431422650814056,0.3110463619232178,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8673989772796631,0.3912392556667328,0.3722883462905884,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7393261194229126,0.2381019741296768,1.0833944082260132,285.0059509277344,284.95001220703125,302.5028991699219,293.7496643066406,298.8367919921875,297.2452087402344,285.0047607421875,1.0,0.6437778472900391,0.378874659538269,0.378874659538269,1.0,1.0,-3.557839870452881,1.027194857597351,2.53064489364624,-0.0480565838515758,0.9688459634780884,0.9688459634780884,0.0,153.0224151611328,129.0,64738.515625,0.0,3497.9892578125,1.0,278.842529296875,282.9557189941406,296.7302551269531,300.854248046875,293.1499938964844,293.1499938964844,278.54998779296875,33522.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923879623413086,1.0,0.0,0.0,3.76339340209961,3.763418197631836,9.450450875192472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10112.6025390625,0.0,1643.91064453125,1895.4371337890625,0.0,3624.918212890625,0.92903333902359,1.0,0.0,3.0,1.0,0.0
18186660,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.896359920501709,0.4156774878501892,0.3756637573242187,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9899429082870485,0.5549874305725098,0.5255185961723328,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9168249368667604,0.4432695806026459,0.3111380636692047,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8782021403312683,0.3916519284248352,0.3726218342781067,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7475960850715637,0.2381193190813064,1.0828778743743896,284.8776550292969,284.95001220703125,302.51434326171875,293.7510681152344,298.8394470214844,297.24420166015625,284.87603759765625,1.0,0.6408238410949707,0.3784565925598144,0.3784565925598144,1.0,1.0,-3.5588743686676025,1.0262281894683838,2.532646417617798,-0.0493026375770568,0.8801725506782532,0.8801725506782532,0.0,147.11387634277344,129.0,65703.9375,0.0,3464.601318359375,1.0,278.5960388183594,282.8095397949219,296.7820129394531,301.0777893066406,293.1499938964844,293.1499938964844,278.54998779296875,37529.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297505021095276,1.0,0.0,0.0,3.732033729553223,3.732058763504028,9.29360908230592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9804.0439453125,0.0,1638.0693359375,1895.4371337890625,0.0,3678.854248046875,0.9227557182312012,1.0,0.0,3.0,1.0,0.0
18186720,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9066716432571412,0.4151582717895508,0.3749922513961792,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9989091753959656,0.5560270547866821,0.5260744094848633,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9290857315063475,0.4432500898838043,0.3109716475009918,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8887483477592468,0.3919447958469391,0.3726930618286133,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7557222247123718,0.2380438148975372,1.0815984010696411,284.9005126953125,284.95001220703125,302.5244140625,293.7515563964844,298.8406982421875,297.2416381835937,284.9018249511719,1.0,0.6376746892929077,0.3780385553836822,0.3780385553836822,1.0,1.0,-3.5569026470184326,1.02427077293396,2.5326318740844727,-0.05060875415802,0.8743916153907776,0.8743916153907776,0.0,141.6602325439453,117.0,65435.74609375,0.0,3426.705322265625,1.0,278.5572814941406,282.8301086425781,296.771484375,301.014404296875,293.1499938964844,293.1499938964844,278.8500061035156,38539.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931458294391632,1.0,0.0,0.0,3.6587629318237305,3.658787488937378,8.932269679462479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9115.294921875,0.0,1561.9853515625,1895.4371337890625,0.0,3694.500732421875,0.9092281460762024,1.0,0.0,3.0,1.0,0.0
18186780,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9138307571411132,0.4151210188865661,0.3746035397052765,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9990000128746032,0.5579814910888672,0.5168684124946594,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9371755123138428,0.4436173141002655,0.3109838366508484,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8957979679107666,0.392518937587738,0.3729579746723175,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7611197829246521,0.2381297349929809,1.080963373184204,285.0077514648437,284.95001220703125,302.53302001953125,293.7510986328125,298.8450927734375,297.2445678710937,285.008056640625,1.0,0.6337715983390808,0.37762051820755,0.37762051820755,1.0,1.0,-3.54366135597229,1.0186035633087158,2.5250580310821533,-0.0520611368119716,0.948630690574646,0.948630690574646,0.0,137.9131622314453,117.0,64430.296875,0.0,3372.14697265625,1.0,278.80157470703125,282.9559020996094,296.7221069335937,300.7982482910156,293.1499938964844,293.1499938964844,278.8500061035156,34390.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258729815483092,1.0,0.0,0.0,3.7019433975219727,3.701967477798462,9.144349633061212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9391.1875,0.0,1579.5159912109375,1895.4371337890625,0.0,3643.256103515625,0.9170815944671632,1.0,0.0,3.0,1.0,0.0
18186840,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9224423170089722,0.4151710867881775,0.3745394051074981,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9990000128746032,0.5611511468887329,0.5043177008628845,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9462403655052184,0.444078654050827,0.311209499835968,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9038021564483644,0.3931682705879211,0.3734368681907654,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.7673636078834534,0.2382879853248596,1.0809780359268188,284.9884338378906,284.95001220703125,302.5401611328125,293.7496337890625,298.8538818359375,297.2539367675781,284.9865417480469,1.0,0.6294044852256775,0.3772024512290954,0.3772024512290954,1.0,1.0,-3.5277910232543945,1.0120872259140017,2.5157036781311035,-0.0538036748766899,0.9524027109146118,0.9524027109146118,0.0,133.8892822265625,105.0,64332.5703125,0.0,3310.11572265625,1.0,278.842529296875,282.9442138671875,296.7285461425781,300.8392944335937,293.1499938964844,293.1499938964844,278.54998779296875,34066.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923913598060608,1.0,0.0,0.0,3.750646114349365,3.7506706714630127,9.386538408762136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10058.478515625,0.0,1633.18310546875,1895.4371337890625,0.0,3625.230712890625,0.9264079928398132,1.0,0.0,3.0,1.0,0.0
18186900,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.9318156838417052,0.414682537317276,0.3742496967315674,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.9990000128746032,0.5648218989372253,0.4910114109516144,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9556652903556824,0.4440957009792328,0.3112993240356445,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.9129442572593688,0.393482506275177,0.3737789094448089,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.7742314338684082,0.2382604479789734,1.0806989669799805,284.8579406738281,284.95001220703125,302.5458068847656,293.7471618652344,298.8624572753906,297.26385498046875,284.8568725585937,1.0,0.6246301531791687,0.3767844140529632,0.3767844140529632,1.0,1.0,-3.509857177734375,1.0048954486846924,2.5049617290496826,-0.0555705614387989,0.8555864691734314,0.8555864691734314,0.0,129.67848205566406,105.0,64899.171875,0.0,3242.66552734375,1.0,278.5965881347656,282.8029479980469,296.7728881835937,301.0340881347656,293.1499938964844,293.1499938964844,278.54998779296875,38939.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290904402732848,1.0,0.0,0.0,3.690420627593994,3.6904456615448,9.087512466976476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9694.4326171875,0.0,1600.843994140625,1895.4371337890625,0.0,3672.801025390625,0.914070188999176,1.0,0.0,3.0,1.0,0.0
18186960,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.941292941570282,0.4141143560409546,0.3735750913619995,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9990000128746032,0.5690988302230835,0.4774287343025207,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.96486496925354,0.4440155625343323,0.3111293017864227,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.9228946566581726,0.3937150239944458,0.3738505840301513,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7813961505889893,0.2381834685802459,1.0796672105789185,284.8875427246094,284.95001220703125,302.54986572265625,293.7436828613281,298.8721008300781,297.2757873535156,284.8885192871094,1.0,0.6194405555725098,0.3765840530395508,0.3765840530395508,1.0,1.0,-3.4893243312835693,0.9974830150604248,2.4918413162231445,-0.0567999221384525,0.8493699431419373,0.8493699431419373,0.0,125.39779663085938,123.0,64289.6640625,0.0,3169.45458984375,1.0,278.5575866699219,282.8343811035156,296.7542419433594,300.938720703125,293.1499938964844,293.1499938964844,278.8500061035156,39783.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296430945396424,1.0,0.0,0.0,3.591040849685669,3.591064929962158,8.60466570884455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8984.4755859375,0.0,1496.41259765625,1895.4371337890625,0.0,3677.869140625,0.8951402306556702,1.0,0.0,3.0,1.0,0.0
18187020,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.944651186466217,0.4141187071800232,0.3732537627220154,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9990000128746032,0.573975145816803,0.4725569188594818,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9682335257530212,0.4444130957126617,0.3111858069896698,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9269002676010132,0.3943171799182892,0.3741747438907623,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7841247916221619,0.2383684515953064,1.0796083211898804,285.0033874511719,284.95001220703125,302.5523681640625,293.7391052246094,298.88592529296875,297.2933044433594,285.0043334960937,1.0,0.6183681488037109,0.3763836622238159,0.3763836622238159,1.0,1.0,-3.4827725887298584,0.9947360754013062,2.488036632537842,-0.058097168803215,0.9259591698646544,0.9259591698646544,0.0,123.8897705078125,123.0,63370.43359375,0.0,3145.468505859375,1.0,278.7998046875,282.9673156738281,296.6995544433594,300.7077941894531,293.1499938964844,293.1499938964844,278.8500061035156,34772.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229069352149964,1.0,0.0,0.0,3.629149675369263,3.6291732788085938,8.788263130554697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9255.728515625,0.0,1500.963623046875,1895.4371337890625,0.0,3615.9609375,0.90136981010437,1.0,0.0,3.0,1.0,0.0
18187080,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9445450901985168,0.4142590165138244,0.3733803629875183,297.4895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9990000128746032,0.578357994556427,0.4728581011295318,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9684061408042908,0.444956362247467,0.3115526735782623,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.927313268184662,0.3950428366661072,0.3748414218425751,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7842575907707214,0.2386694550514221,1.0808314085006714,284.996826171875,284.95001220703125,302.5532531738281,293.7333984375,298.8970947265625,297.3085632324219,284.99627685546875,1.0,0.6192064881324768,0.3761833012104034,0.3761833012104034,1.0,1.0,-3.48633885383606,0.9953007102012634,2.491038084030152,-0.058816373348236,0.9385403394699096,0.9385403394699096,0.0,124.08654022216795,141.0,63523.171875,0.0,3154.846923828125,1.0,278.84197998046875,282.9631042480469,296.7060852050781,300.7559509277344,293.1499938964844,293.1499938964844,278.54998779296875,33934.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205071926116944,1.0,0.0,0.0,3.6846978664398193,3.6847219467163086,9.059350531970268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9934.6845703125,0.0,1556.5152587890625,1895.4371337890625,0.0,3593.838623046875,0.9116527438163756,1.0,0.0,3.0,1.0,0.0
18187140,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9406458735466005,0.4139032661914825,0.3733680248260498,297.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9990000128746032,0.5815352201461792,0.478024959564209,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9652137160301208,0.4450949132442474,0.3118515312671661,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9239874482154846,0.3954649269580841,0.3754582703113556,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7816659212112427,0.2387908846139907,1.0821096897125244,284.88360595703125,284.95001220703125,302.5524597167969,293.7265930175781,298.9014892578125,297.3150634765625,284.88360595703125,1.0,0.6216540336608887,0.3759829103946686,0.3759829103946686,1.0,1.0,-3.496135711669922,0.9979064464569092,2.4982292652130127,-0.059299036860466,0.8591164350509644,0.8591164350509644,0.0,125.75593566894533,141.0,64478.80078125,0.0,3187.398681640625,1.0,278.5978698730469,282.83087158203125,296.7533569335937,300.971435546875,293.1499938964844,293.1499938964844,278.54998779296875,38049.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926133632659912,1.0,0.0,0.0,3.643355846405029,3.6433801651000977,8.85720055521233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9637.57421875,0.0,1541.09814453125,1895.4371337890625,0.0,3645.65185546875,0.9033094644546508,1.0,0.0,3.0,1.0,0.0
18187200,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.9330524802207948,0.4134529829025268,0.3730323314666748,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.9990000128746032,0.5835925340652466,0.4877461493015289,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.9586308002471924,0.4451297521591186,0.3119387328624725,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.9172027707099916,0.3957977294921875,0.3758646547794342,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.7764937877655029,0.238826110959053,1.0827947854995728,284.9179992675781,284.95001220703125,302.54998779296875,293.7185974121094,298.90045166015625,297.314453125,284.9195861816406,1.0,0.6253843307495117,0.3757825493812561,0.3757825493812561,1.0,1.0,-3.510223865509033,1.001914143562317,2.5083096027374268,-0.0596545189619064,0.8656857013702393,0.8656857013702393,0.0,128.78384399414062,159.0,64467.83203125,0.0,3238.263671875,1.0,278.5578918457031,282.8564758300781,296.7387084960937,300.9140930175781,293.1499938964844,293.1499938964844,278.8500061035156,38094.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280610084533693,1.0,0.0,0.0,3.5833802223205566,3.583404064178467,8.567992608732311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9005.259765625,0.0,1475.6920166015625,1895.4371337890625,0.0,3663.355224609375,0.8923401236534119,1.0,0.0,3.0,1.0,0.0
18187260,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.9217652082443236,0.4123017787933349,0.3723902106285095,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9990000128746032,0.5836824774742126,0.502373218536377,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9482126235961914,0.4443650543689728,0.3117447197437286,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.907094657421112,0.3952016234397888,0.3758293390274048,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.7683467864990234,0.2377475202083587,1.0809378623962402,285.0307006835937,284.95001220703125,302.5465087890625,293.7100830078125,298.8890075683594,297.2997741699219,285.0318298339844,1.0,0.6300559639930725,0.3754335939884186,0.3754335939884186,1.0,1.0,-3.5261006355285645,1.0060619115829468,2.5200388431549072,-0.0602959208190441,0.9500075578689576,0.9500075578689576,0.0,133.24905395507812,159.0,63877.80859375,0.0,3302.38330078125,1.0,278.800048828125,282.9804382324219,296.6864624023437,300.71630859375,293.1499938964844,293.1499938964844,278.8500061035156,33499.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232786893844604,1.0,0.0,0.0,3.647002458572388,3.647026062011719,8.874939680936222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9313.97265625,0.0,1511.1456298828125,1895.4371337890625,0.0,3619.385009765625,0.9042454361915588,1.0,0.0,3.0,1.0,0.0
18187320,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9094868898391724,0.4116189777851105,0.3718451261520386,297.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9990000128746032,0.5829448699951172,0.519648551940918,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9359235167503356,0.4440528750419616,0.311575174331665,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8964131474494934,0.3949925601482391,0.3757140040397644,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.759077250957489,0.2369608283042907,1.077938675880432,285.0206298828125,284.95001220703125,302.5427551269531,293.7015991210937,298.8762512207031,297.2829895019531,285.0196533203125,1.0,0.6354745626449585,0.375084638595581,0.375084638595581,1.0,1.0,-3.544031858444214,1.0108435153961182,2.533188343048096,-0.0610100589692592,0.9691118597984314,0.9691118597984314,0.0,138.63815307617188,162.0,64231.1796875,0.0,3377.565185546875,1.0,278.8421325683594,282.97003173828125,296.6910095214844,300.7802734375,293.1499938964844,293.1499938964844,278.54998779296875,32824.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226242303848268,1.0,0.0,0.0,3.720719575881958,3.7207436561584473,9.237344897883304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10029.8349609375,0.0,1589.059814453125,1895.4371337890625,0.0,3613.356201171875,0.9189669489860536,1.0,0.0,3.0,1.0,0.0
18187380,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9006845951080322,0.4106248021125793,0.3712848722934723,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9990000128746032,0.5811732411384583,0.5333353877067566,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9263384938240052,0.4435192048549652,0.3114242851734161,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8883877992630005,0.3946462571620941,0.3756372630596161,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7520528435707092,0.2361295372247696,1.075148344039917,284.8902587890625,284.95001220703125,302.5386962890625,293.6932067871094,298.8589782714844,297.2604675292969,284.8882141113281,1.0,0.6393688917160034,0.3747356832027435,0.3747356832027435,1.0,1.0,-3.557537794113159,1.0141535997390747,2.543384075164795,-0.061592012643814,0.8839422464370728,0.8839422464370728,0.0,143.01072692871094,162.0,65353.49609375,0.0,3436.55419921875,1.0,278.5967712402344,282.8192138671875,296.7345275878906,301.0068664550781,293.1499938964844,293.1499938964844,278.54998779296875,36684.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296190142631532,1.0,0.0,0.0,3.705393552780152,3.705418348312378,9.161402658719452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9751.0302734375,0.0,1600.876953125,1895.4371337890625,0.0,3677.6484375,0.9162636399269104,1.0,0.0,3.0,1.0,0.0
