time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18187440,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8930034041404724,0.4095998704433441,0.3704437911510467,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9990000128746032,0.5790643692016602,0.545534610748291,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9178636074066162,0.4429597556591034,0.3111005425453186,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8813442587852478,0.3942959010601043,0.3753999471664428,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7459239363670349,0.2353085428476333,1.07196843624115,284.9084777832031,284.95001220703125,302.53436279296875,293.6848449707031,298.84149169921875,297.2373046875,284.9097595214844,1.0,0.6427432298660278,0.374386727809906,0.374386727809906,1.0,1.0,-3.5677037239074707,1.0163720846176147,2.5513315200805664,-0.0624083615839481,0.8783183693885803,0.8783183693885803,0.0,146.92323303222656,165.0,65223.56640625,0.0,3485.03369140625,1.0,278.5574645996094,282.8336486816406,296.71539306640625,300.9450378417969,293.1499938964844,293.1499938964844,278.8500061035156,37860.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324195384979248,1.0,0.0,0.0,3.644373893737793,3.644398212432861,8.862151616995106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9080.71484375,0.0,1540.8170166015625,1895.4371337890625,0.0,3703.298583984375,0.9054965972900392,1.0,0.0,3.0,1.0,0.0
18187500,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8837518095970154,0.4091340899467468,0.3699381649494171,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9940528869628906,0.577663004398346,0.5480060577392578,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9078086018562316,0.4428826570510864,0.3110042810440063,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8727267384529114,0.3943219482898712,0.375420480966568,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.738666832447052,0.2347353249788284,1.0696921348571775,285.015380859375,284.95001220703125,302.5297546386719,293.676513671875,298.8287353515625,297.2209167480469,285.0158996582031,1.0,0.6452200412750244,0.3740378022193908,0.3740378022193908,1.0,1.0,-3.568382740020752,1.0154963731765747,2.552886486053467,-0.0635108724236488,0.9549918174743652,0.9549918174743652,0.0,151.70675659179688,165.0,64359.8359375,0.0,3514.656005859375,1.0,278.8013610839844,282.9572448730469,296.6573791503906,300.728759765625,293.1499938964844,293.1499938964844,278.8500061035156,33890.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277786016464232,1.0,0.0,0.0,3.696103096008301,3.69612717628479,9.115519787883386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9366.4228515625,0.0,1569.0819091796875,1895.4371337890625,0.0,3660.76318359375,0.9153646230697632,1.0,0.0,3.0,1.0,0.0
18187560,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8758414387702942,0.408812552690506,0.3698094487190246,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.986950695514679,0.5773693919181824,0.5474601984024048,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8997294306755066,0.4429654777050018,0.3111729621887207,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8653648495674133,0.394487202167511,0.3757240176200866,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7324471473693848,0.2342976480722427,1.0683696269989014,284.9983825683594,284.95001220703125,302.5248718261719,293.66827392578125,298.82086181640625,297.21209716796875,284.9967956542969,1.0,0.6469785571098328,0.3734485507011413,0.3734485507011413,1.0,1.0,-3.565141201019287,1.0126246213912964,2.552516460418701,-0.0651836097240448,0.963217556476593,0.963217556476593,0.0,156.11370849609375,168.0,64401.2421875,0.0,3534.751220703125,1.0,278.84246826171875,282.9455871582031,296.6559143066406,300.7691345214844,293.1499938964844,293.1499938964844,278.54998779296875,33563.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266381859779358,1.0,0.0,0.0,3.753291606903076,3.753316164016724,9.39978406222508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10048.8603515625,0.0,1632.4022216796875,1895.4371337890625,0.0,3650.288818359375,0.9267016053199768,1.0,0.0,3.0,1.0,0.0
18187620,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.8698486089706421,0.4080134928226471,0.3694810569286346,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.9814828634262084,0.5772204995155334,0.5474420785903931,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8937814831733704,0.442661702632904,0.3112265765666961,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.8599458336830139,0.3943712711334228,0.3759158253669739,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.7277520895004272,0.2337338477373123,1.066885471343994,284.86834716796875,284.95001220703125,302.5197448730469,293.6600341796875,298.8133850097656,297.20361328125,284.866943359375,1.0,0.6484285593032837,0.3728593289852142,0.3728593289852142,1.0,1.0,-3.56301498413086,1.0100784301757812,2.552936553955078,-0.067087821662426,0.870319128036499,0.870319128036499,0.0,159.5631103515625,168.0,65220.40625,0.0,3550.546630859375,1.0,278.5963439941406,282.8005065917969,296.6942749023437,300.9699401855469,293.1499938964844,293.1499938964844,278.54998779296875,37971.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932647466659546,1.0,0.0,0.0,3.71204137802124,3.712066411972046,9.194304766424466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9719.3984375,0.0,1618.298828125,1895.4371337890625,0.0,3705.3837890625,0.918433666229248,1.0,0.0,3.0,1.0,0.0
18187680,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8641672134399414,0.4071284830570221,0.3687825798988342,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.976283073425293,0.5773000121116638,0.5474774241447449,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8881748914718628,0.4422701895236969,0.3110356628894806,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8549226522445679,0.3941881954669952,0.3758584856986999,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7233261466026306,0.2331423610448837,1.0647844076156616,284.8942565917969,284.95001220703125,302.51434326171875,293.6518249511719,298.80682373046875,297.1963806152344,284.8955993652344,1.0,0.6494934558868408,0.3722701072692871,0.3722701072692871,1.0,1.0,-3.558979034423828,1.0069146156311035,2.5520644187927246,-0.0690786615014076,0.8641191124916077,0.8641191124916077,0.0,162.74317932128906,171.0,64834.2734375,0.0,3560.001708984375,1.0,278.5574035644531,282.8253479003906,296.6719055175781,300.885009765625,293.1499938964844,293.1499938964844,278.8500061035156,38977.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342010617256165,1.0,0.0,0.0,3.628977298736572,3.6290016174316406,8.78742866916582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9025.470703125,0.0,1532.0538330078125,1895.4371337890625,0.0,3719.587158203125,0.9029307961463928,1.0,0.0,3.0,1.0,0.0
18187740,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8601469993591309,0.406800627708435,0.3683115839958191,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9726316928863524,0.5780506134033203,0.5479441285133362,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8842383623123169,0.4423486590385437,0.3109828531742096,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8514328002929688,0.3943674266338348,0.37593674659729,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7200705409049988,0.2327983826398849,1.0630956888198853,285.0072326660156,284.95001220703125,302.5087280273437,293.6436767578125,298.8042907714844,297.19482421875,285.0080871582031,1.0,0.650429368019104,0.37168088555336,0.37168088555336,1.0,1.0,-3.5567333698272705,1.0043376684188845,2.552395820617676,-0.0711158961057663,0.94087153673172,0.94087153673172,0.0,165.13584899902344,171.0,63920.8046875,0.0,3569.053466796875,1.0,278.80084228515625,282.9551086425781,296.6134338378906,300.657470703125,293.1499938964844,293.1499938964844,278.8500061035156,34445.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284003973007202,1.0,0.0,0.0,3.6722261905670166,3.672250270843506,8.998127896120423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9302.5986328125,0.0,1546.337646484375,1895.4371337890625,0.0,3666.470703125,0.91059011220932,1.0,0.0,3.0,1.0,0.0
18187800,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8576647639274597,0.4066272377967834,0.3682088553905487,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9705061316490172,0.5790280699729919,0.5488765835762024,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8818620443344116,0.4425839781761169,0.31117844581604,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8493432998657227,0.3946780264377594,0.376272439956665,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7179504036903381,0.2325815707445144,1.062269926071167,284.99615478515625,284.95001220703125,302.5028686523437,293.6355285644531,298.8031005859375,297.19549560546875,284.9949951171875,1.0,0.6514131426811218,0.3710916638374328,0.3710916638374328,1.0,1.0,-3.557438611984253,1.0027151107788086,2.5547235012054443,-0.0730443522334098,0.9512426853179932,0.9512426853179932,0.0,166.84396362304688,174.0,64002.66015625,0.0,3581.179931640625,1.0,278.8423156738281,282.9479064941406,296.6146850585937,300.6993408203125,293.1499938964844,293.1499938964844,278.54998779296875,33834.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265215396881104,1.0,0.0,0.0,3.727252721786499,3.7272772789001465,9.269813290302408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9981.474609375,0.0,1604.283203125,1895.4371337890625,0.0,3649.216796875,0.921083927154541,1.0,0.0,3.0,1.0,0.0
18187860,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8549600839614868,0.4059577584266662,0.3679377734661102,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.968156099319458,0.5795925259590149,0.5497071146965027,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8792821168899536,0.4424115121364593,0.3112788498401642,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8470923900604248,0.3946816921234131,0.3765190243721008,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.7156944274902344,0.2322049438953399,1.0613690614700315,284.872802734375,284.95001220703125,302.49676513671875,293.6273803710937,298.7992553710937,297.1926574707031,284.8719482421875,1.0,0.6523261666297913,0.370814710855484,0.370814710855484,1.0,1.0,-3.557445526123047,1.0017818212509155,2.555663824081421,-0.0739827454090118,0.8631474375724792,0.8631474375724792,0.0,168.6439666748047,174.0,64825.3046875,0.0,3592.13427734375,1.0,278.5969543457031,282.8085632324219,296.6565856933594,300.9039001464844,293.1499938964844,293.1499938964844,278.54998779296875,38200.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321972131729126,1.0,0.0,0.0,3.682300090789795,3.6823248863220215,9.04756404906948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9659.0517578125,0.0,1586.0111083984375,1895.4371337890625,0.0,3701.26416015625,0.9119738340377808,1.0,0.0,3.0,1.0,0.0
18187920,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8515673279762268,0.4051830172538757,0.3673044145107269,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.965059459209442,0.5800806283950806,0.5502181053161621,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8760133385658264,0.4421335160732269,0.3111397624015808,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8442530632019043,0.3945973515510559,0.3765191435813904,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7128809690475464,0.2317697256803512,1.0598214864730835,284.9007568359375,284.95001220703125,302.4904479980469,293.6192626953125,298.7948303222656,297.1889343261719,284.9019775390625,1.0,0.6530547738075256,0.3705377876758575,0.3705377876758575,1.0,1.0,-3.5550224781036377,1.0001273155212402,2.554895162582397,-0.0749581754207611,0.860458254814148,0.860458254814148,0.0,170.71397399902344,177.0,64495.546875,0.0,3598.747314453125,1.0,278.5576171875,282.8338317871094,296.636962890625,300.82525634765625,293.1499938964844,293.1499938964844,278.8500061035156,38877.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933651566505432,1.0,0.0,0.0,3.603297710418701,3.6033217906951904,8.663504331707372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8982.3525390625,0.0,1503.08251953125,1895.4371337890625,0.0,3714.565673828125,0.8971992135047913,1.0,0.0,3.0,1.0,0.0
18187980,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8490074872970581,0.404919683933258,0.3668824732303619,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9628063440322876,0.5810484886169434,0.5509446859359741,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8735814690589905,0.4422876536846161,0.3111300766468048,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8421509265899658,0.3948401808738708,0.3766432702541351,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7106412649154663,0.2315421551465988,1.0585993528366089,285.0115966796875,284.95001220703125,302.48388671875,293.61114501953125,298.79345703125,297.189453125,285.0123291015625,1.0,0.6537822484970093,0.3702608346939087,0.3702608346939087,1.0,1.0,-3.553936004638672,0.9989099502563475,2.555026054382324,-0.0759911239147186,0.9375790953636168,0.9375790953636168,0.0,172.3806915283203,177.0,63635.06640625,0.0,3606.203125,1.0,278.8002624511719,282.9608764648437,296.5804138183594,300.6038818359375,293.1499938964844,293.1499938964844,278.8500061035156,34279.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279037714004515,1.0,0.0,0.0,3.650491237640381,3.650514841079712,8.891926768228586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9260.681640625,0.0,1520.8375244140625,1895.4371337890625,0.0,3661.912109375,0.9056100845336914,1.0,0.0,3.0,1.0,0.0
18188040,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8474146127700806,0.4047814607620239,0.3668048083782196,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9615761041641236,0.5821337103843689,0.5520080924034119,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8721326589584351,0.4425723254680633,0.3113542199134826,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8409067988395691,0.3951881229877472,0.3770065903663635,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7091555595397949,0.2314099818468094,1.058129906654358,284.999267578125,284.95001220703125,302.4771423339844,293.60302734375,298.7928466796875,297.1913146972656,284.998046875,1.0,0.6546348929405212,0.3699839115142822,0.3699839115142822,1.0,1.0,-3.555402994155884,0.9985161423683168,2.556886672973633,-0.0769285559654235,0.9483208656311036,0.9483208656311036,0.0,173.62879943847656,180.0,63748.36328125,0.0,3617.406005859375,1.0,278.8421325683594,282.9522705078125,296.5827331542969,300.6493835449219,293.1499938964844,293.1499938964844,278.54998779296875,33679.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261369705200196,1.0,0.0,0.0,3.7084901332855225,3.708514451980591,9.176721391668252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9937.951171875,0.0,1581.5787353515625,1895.4371337890625,0.0,3645.682861328125,0.916751265525818,1.0,0.0,3.0,1.0,0.0
18188100,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.845357358455658,0.4041370153427124,0.3665481805801391,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.959806740283966,0.5827462673187256,0.5528981685638428,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8702219724655151,0.4424375295639038,0.3114752769470215,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8392617106437683,0.3952142000198364,0.3772685527801513,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7072961926460266,0.2310975193977356,1.0575015544891355,284.8757629394531,284.95001220703125,302.4701843261719,293.59490966796875,298.78924560546875,297.189208984375,284.8749084472656,1.0,0.6554670333862305,0.3697069585323334,0.3697069585323334,1.0,1.0,-3.555922508239746,0.9978113770484924,2.5581111907958984,-0.0778028890490531,0.8611394166946411,0.8611394166946411,0.0,175.1335906982422,180.0,64587.25390625,0.0,3627.82666015625,1.0,278.59735107421875,282.812744140625,296.6252746582031,300.8561096191406,293.1499938964844,293.1499938964844,278.54998779296875,38076.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319666028022766,1.0,0.0,0.0,3.665562868118286,3.6655874252319336,8.965502615865262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9622.0322265625,0.0,1566.1522216796875,1895.4371337890625,0.0,3699.15380859375,0.9081454873085022,1.0,0.0,3.0,1.0,0.0
18188160,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8425000905990601,0.403381735086441,0.3659272193908691,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.95710426568985,0.5832502245903015,0.553430438041687,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.867499589920044,0.4421910047531128,0.311354249715805,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.836909830570221,0.3951427042484283,0.377277135848999,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7047572135925293,0.2307114899158477,1.0561697483062744,284.9029541015625,284.95001220703125,302.4630126953125,293.5867614746094,298.78485107421875,297.1858825683594,284.9040832519531,1.0,0.6561484336853027,0.3693666756153106,0.3693666756153106,1.0,1.0,-3.5538692474365234,0.9960909485816956,2.5577781200408936,-0.078966699540615,0.8588321208953857,0.8588321208953857,0.0,177.010986328125,183.0,64279.34765625,0.0,3634.15771484375,1.0,278.5577392578125,282.83697509765625,296.6058349609375,300.779541015625,293.1499938964844,293.1499938964844,278.8500061035156,38752.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335718154907228,1.0,0.0,0.0,3.588874101638794,3.588897943496704,8.594284963692189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8952.7421875,0.0,1486.4677734375,1895.4371337890625,0.0,3713.8369140625,0.8939012289047241,1.0,0.0,3.0,1.0,0.0
18188220,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8403008580207825,0.4031278192996979,0.3655139505863189,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9551123380661012,0.5842138528823853,0.5541569590568542,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.865439772605896,0.4423695206642151,0.3113601207733154,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8351297974586487,0.3953894674777984,0.377403974533081,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.702734649181366,0.2305192649364471,1.055112600326538,285.0123596191406,284.95001220703125,302.4556579589844,293.57861328125,298.78350830078125,297.1867370605469,285.01300048828125,1.0,0.6568487882614136,0.3690263628959656,0.3690263628959656,1.0,1.0,-3.55303955078125,0.9947570562362672,2.5582823753356934,-0.0802039429545402,0.935450792312622,0.935450792312622,0.0,178.55738830566406,183.0,63439.515625,0.0,3641.5068359375,1.0,278.7999572753906,282.9625244140625,296.5490417480469,300.55963134765625,293.1499938964844,293.1499938964844,278.8500061035156,34185.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279380440711976,1.0,0.0,0.0,3.637664556503296,3.637688159942627,8.829550779410056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9230.009765625,0.0,1505.9581298828125,1895.4371337890625,0.0,3662.22705078125,0.9026638269424438,1.0,0.0,3.0,1.0,0.0
18188280,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8389266133308411,0.4029923975467682,0.3654379248619079,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.95404714345932,0.5852830410003662,0.5552077293395996,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8642231822013855,0.4426755309104919,0.3115977048873901,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8340787291526794,0.3957359492778778,0.3777652978897095,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.701413631439209,0.230413019657135,1.0547646284103394,284.99932861328125,284.95001220703125,302.4481201171875,293.5704345703125,298.78277587890625,297.18878173828125,284.9980773925781,1.0,0.6576850414276123,0.3686860799789428,0.3686860799789428,1.0,1.0,-3.5546698570251465,0.9942142963409424,2.560455560684204,-0.081350028514862,0.9458532929420472,0.9458532929420472,0.0,179.7345428466797,186.0,63563.01171875,0.0,3652.697265625,1.0,278.842041015625,282.9532775878906,296.5511169433594,300.6054992675781,293.1499938964844,293.1499938964844,278.54998779296875,33614.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262575507164,1.0,0.0,0.0,3.696753740310669,3.696777820587158,9.118730304180644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9904.4326171875,0.0,1567.7310791015625,1895.4371337890625,0.0,3646.790771484375,0.9140586853027344,1.0,0.0,3.0,1.0,0.0
18188340,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8370803594589233,0.4023546278476715,0.3651832640171051,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9524016976356506,0.5858732461929321,0.5560776591300964,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8625361919403076,0.4425638914108276,0.311732530593872,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8326136469841003,0.3957588076591491,0.3780229389667511,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.6997196674346924,0.2301221936941146,1.054232478141785,284.876220703125,284.95001220703125,302.4403991699219,293.5622253417969,298.779052734375,297.1867980957031,284.8754272460937,1.0,0.6585081219673157,0.3683457970619201,0.3683457970619201,1.0,1.0,-3.555306434631348,0.9933462142944336,2.561960220336914,-0.0824339538812637,0.858993411064148,0.858993411064148,0.0,181.1944274902344,186.0,64400.31640625,0.0,3663.14013671875,1.0,278.5975952148437,282.81427001953125,296.5934753417969,300.81207275390625,293.1499938964844,293.1499938964844,278.54998779296875,38061.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321693181991576,1.0,0.0,0.0,3.653778791427612,3.65380334854126,8.907950928005448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9590.939453125,0.0,1552.819091796875,1895.4371337890625,0.0,3701.00927734375,0.905492901802063,1.0,0.0,3.0,1.0,0.0
18188400,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8344646096229553,0.401613175868988,0.3645704984664917,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9498161673545836,0.586354672908783,0.556587278842926,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8600707650184631,0.4423447549343109,0.311628133058548,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8304620385169983,0.3956848978996277,0.3780275285243988,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6973618268966675,0.2297557443380355,1.0529868602752686,284.9034423828125,284.95001220703125,302.4324951171875,293.553955078125,298.7744445800781,297.1834716796875,284.904541015625,1.0,0.6591870188713074,0.3680054843425751,0.3680054843425751,1.0,1.0,-3.55336594581604,0.9916502833366394,2.561715602874756,-0.0836185291409492,0.8569188714027405,0.8569188714027405,0.0,183.0386199951172,189.0,64097.97265625,0.0,3669.527587890625,1.0,278.5578308105469,282.83837890625,296.57373046875,300.7356872558594,293.1499938964844,293.1499938964844,278.8500061035156,38723.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338369369506836,1.0,0.0,0.0,3.577670097351074,3.5776939392089844,8.540708336113312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8926.2255859375,0.0,1474.1534423828125,1895.4371337890625,0.0,3716.260009765625,0.8913858532905579,1.0,0.0,3.0,1.0,0.0
18188460,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8324437737464905,0.4013679921627044,0.3641667664051056,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.947915256023407,0.5872940421104431,0.5572909116744995,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8582077622413635,0.4425500929355621,0.31165212392807,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8288261890411377,0.3959274291992187,0.3781503438949585,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.6954794526100159,0.2295789718627929,1.0520039796829224,285.0121154785156,284.95001220703125,302.4244384765625,293.5456848144531,298.7729797363281,297.1844177246094,285.0127258300781,1.0,0.659888505935669,0.367694228887558,0.367694228887558,1.0,1.0,-3.5526363849639893,0.9904342889785768,2.562202215194702,-0.0847778096795082,0.933131754398346,0.933131754398346,0.0,184.5642242431641,189.0,63269.28515625,0.0,3676.989501953125,1.0,278.7996826171875,282.963134765625,296.5166015625,300.51611328125,293.1499938964844,293.1499938964844,278.8500061035156,34148.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282418489456176,1.0,0.0,0.0,3.627213954925537,3.627237319946289,8.778890787652927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9202.189453125,0.0,1494.196044921875,1895.4371337890625,0.0,3665.015625,0.9002965092658997,1.0,0.0,3.0,1.0,0.0
18188520,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8311784267425537,0.4012349247932434,0.3640947639942169,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.946908175945282,0.5883362889289856,0.5583171844482422,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8571192622184753,0.4428823888301849,0.3119076490402221,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8278613090515137,0.3962679207324981,0.3785063326358795,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6942518353462219,0.2294850051403045,1.0517152547836304,284.9988098144531,284.95001220703125,302.41619873046875,293.537353515625,298.77215576171875,297.1866149902344,284.99755859375,1.0,0.6607264280319214,0.3673829734325409,0.3673829734325409,1.0,1.0,-3.554335594177246,0.9900028705596924,2.5643327236175537,-0.0858419761061668,0.943187177181244,0.943187177181244,0.0,185.73269653320312,192.0,63396.765625,0.0,3688.3125,1.0,278.8419494628906,282.9537048339844,296.51837158203125,300.5618896484375,293.1499938964844,293.1499938964844,278.54998779296875,33593.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926590383052826,1.0,0.0,0.0,3.686643362045288,3.686667442321777,9.068919553101296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9873.3486328125,0.0,1556.13427734375,1895.4371337890625,0.0,3649.84912109375,0.911766231060028,1.0,0.0,3.0,1.0,0.0
18188580,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8294585943222046,0.4006049633026123,0.363843709230423,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9453253746032716,0.5888985991477966,0.5591610670089722,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8555848598480225,0.4428000450134277,0.3120613396167755,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8264973163604736,0.3962855041027069,0.3787582218647003,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.6926642656326294,0.2292064577341079,1.0512356758117676,284.8763732910156,284.95001220703125,302.4078369140625,293.5289611816406,298.7682189941406,297.1846008300781,284.87567138671875,1.0,0.6615519523620605,0.3670716881752014,0.3670716881752014,1.0,1.0,-3.555030107498169,0.9892436861991882,2.565786361694336,-0.0868433266878128,0.8566954135894775,0.8566954135894775,0.0,187.18716430664065,192.0,64226.40234375,0.0,3698.87158203125,1.0,278.59783935546875,282.81549072265625,296.5605773925781,300.7679138183594,293.1499938964844,293.1499938964844,278.54998779296875,38087.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325384497642516,1.0,0.0,0.0,3.642923831939697,3.6429481506347656,8.855100190885423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9561.1748046875,0.0,1540.9012451171875,1895.4371337890625,0.0,3704.386474609375,0.9030786156654358,1.0,0.0,3.0,1.0,0.0
18188640,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8270080089569092,0.3998787403106689,0.3632417321205139,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9428284168243408,0.5893551707267761,0.5596455335617065,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8533226251602173,0.4426150918006897,0.3119787871837616,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8244782090187073,0.3962087333202362,0.3787586688995361,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6904462575912476,0.2288533449172973,1.0500460863113403,284.9039611816406,284.95001220703125,302.3993225097656,293.5205078125,298.76348876953125,297.1813049316406,284.905029296875,1.0,0.6622357964515686,0.3667604327201843,0.3667604327201843,1.0,1.0,-3.553168535232544,0.9876657128334044,2.565502882003784,-0.0879424586892128,0.8550258874893188,0.8550258874893188,0.0,189.02264404296875,195.0,63927.82421875,0.0,3705.38232421875,1.0,278.55792236328125,282.8397827148437,296.54058837890625,300.6914367675781,293.1499938964844,293.1499938964844,278.8500061035156,38713.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342327117919922,1.0,0.0,0.0,3.567115068435669,3.567138671875,8.490387131132593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8900.8203125,0.0,1462.739013671875,1895.4371337890625,0.0,3719.876708984375,0.8890401124954224,1.0,0.0,3.0,1.0,0.0
18188700,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8251102566719055,0.3996430337429046,0.3628488779067993,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.941002070903778,0.5902692079544067,0.5603253245353699,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8516213297843933,0.4428538680076599,0.3120261132717132,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8229403495788574,0.3964472115039825,0.3788780272006988,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6886776685714722,0.2286877334117889,1.0491172075271606,285.0119323730469,284.95001220703125,302.3906555175781,293.5119934082031,298.7618713378906,297.1823425292969,285.0124816894531,1.0,0.6629433035850525,0.3664491772651672,0.3664491772651672,1.0,1.0,-3.552520751953125,0.9864814877510072,2.566039085388184,-0.0891011357307434,0.9308212399482728,0.9308212399482728,0.0,190.54266357421875,195.0,63108.05859375,0.0,3713.00537109375,1.0,278.7994384765625,282.9637451171875,296.483154296875,300.4721984863281,293.1499938964844,293.1499938964844,278.8500061035156,34122.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286558628082277,1.0,0.0,0.0,3.617287158966065,3.617310523986816,8.73090471031901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9175.29296875,0.0,1483.154052734375,1895.4371337890625,0.0,3668.814453125,0.8980574011802673,1.0,0.0,3.0,1.0,0.0
18188760,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8239192962646484,0.3995149135589599,0.3627828657627105,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9400405883789062,0.5912837982177734,0.5613266825675964,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8506397008895874,0.4432182908058166,0.3123041093349457,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8220335245132446,0.3967820107936859,0.379229187965393,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.687526285648346,0.2286028414964676,1.048872470855713,284.9983215332031,284.95001220703125,302.3818359375,293.50341796875,298.7609558105469,297.18463134765625,284.9971008300781,1.0,0.6637862324714661,0.3661430478096008,0.3661430478096008,1.0,1.0,-3.554276704788208,0.9860811829566956,2.568195581436157,-0.0901568904519081,0.9405365586280824,0.9405365586280824,0.0,191.7122039794922,198.0,63237.34765625,0.0,3724.49462890625,1.0,278.8419189453125,282.95416259765625,296.484619140625,300.5177307128906,293.1499938964844,293.1499938964844,278.54998779296875,33582.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927018105983734,1.0,0.0,0.0,3.676902532577514,3.676926374435425,9.02105909972306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9843.0263671875,0.0,1545.0831298828125,1895.4371337890625,0.0,3653.779052734375,0.9095645546913148,1.0,0.0,3.0,1.0,0.0
18188820,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8222874402999878,0.3988940715789795,0.3625372350215912,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.938517689704895,0.5918181538581848,0.5621444582939148,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8492382764816284,0.4431706964969635,0.3124808967113495,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8207410573959351,0.396794855594635,0.3794761002063751,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.6860326528549194,0.2283342182636261,1.0484347343444824,284.8765869140625,284.95001220703125,302.3729248046875,293.4947509765625,298.7568359375,297.1826171875,284.8759765625,1.0,0.6646163463592529,0.3658369183540344,0.3658369183540344,1.0,1.0,-3.555023670196533,0.9853534698486328,2.5696702003479004,-0.0911478176712989,0.8544389605522156,0.8544389605522156,0.0,193.16744995117188,198.0,64058.9375,0.0,3735.19580078125,1.0,278.5980529785156,282.8167419433594,296.5266418457031,300.72314453125,293.1499938964844,293.1499938964844,278.54998779296875,38118.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329937696456908,1.0,0.0,0.0,3.632399559020996,3.632423639297485,8.804009894447518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9532.0234375,0.0,1529.4483642578125,1895.4371337890625,0.0,3708.551513671875,0.9007427096366882,1.0,0.0,3.0,1.0,0.0
18188880,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.819949746131897,0.3981824517250061,0.3619464933872223,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.93611478805542,0.5922499895095825,0.5626038908958435,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8471554517745972,0.4430248141288757,0.3124238550662994,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8188170790672302,0.39671590924263,0.3794731199741363,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6839433908462524,0.2279926389455795,1.0472925901412964,284.9045104980469,284.95001220703125,302.3638916015625,293.48602294921875,298.7519836425781,297.1794128417969,284.90557861328125,1.0,0.6653065085411072,0.3655308187007904,0.3655308187007904,1.0,1.0,-3.553236722946167,0.9838163256645204,2.569420576095581,-0.0922335907816886,0.85319983959198,0.85319983959198,0.0,194.9986267089844,186.0,63764.23828125,0.0,3741.847900390625,1.0,278.5579833984375,282.8412170410156,296.5063171386719,300.64654541015625,293.1499938964844,293.1499938964844,278.8500061035156,38704.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347104430198668,1.0,0.0,0.0,3.556920528411865,3.5569441318511963,8.441927548119565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8875.96875,0.0,1451.7755126953125,1895.4371337890625,0.0,3724.240478515625,0.8867754340171814,1.0,0.0,3.0,1.0,0.0
18188940,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8207336068153381,0.3979591429233551,0.3614650070667267,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9380505681037904,0.5931394696235657,0.563154935836792,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8483424782752991,0.4433031380176544,0.3124202787876129,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8199523687362671,0.3969521522521972,0.3794845640659332,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.6846897006034851,0.22783824801445,1.0459120273590088,285.0110778808594,284.95001220703125,302.354736328125,293.4772033691406,298.750244140625,297.1805114746094,285.0115051269531,1.0,0.6642180681228638,0.365224689245224,0.365224689245224,1.0,1.0,-3.551496982574463,0.9822971224784852,2.569199800491333,-0.0933715030550956,0.9280587434768676,0.9280587434768676,0.0,193.80563354492188,186.0,62938.84765625,0.0,3730.27294921875,1.0,278.7991943359375,282.9639587402344,296.4485168457031,300.4271850585937,293.1499938964844,293.1499938964844,278.8500061035156,34116.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929146945476532,1.0,0.0,0.0,3.607336044311523,3.6073594093322754,8.682933980708185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9147.3876953125,0.0,1472.2911376953125,1895.4371337890625,0.0,3673.3193359375,0.8958176374435425,1.0,0.0,3.0,1.0,0.0
18189000,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.823616623878479,0.3978547155857086,0.3612618446350097,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9428123235702516,0.5941362977027893,0.5639756321907043,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8517395853996277,0.4437167644500732,0.3126101195812225,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8231108784675598,0.3972932398319244,0.3796766102313995,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.687354326248169,0.2277744263410568,1.044974684715271,284.9963073730469,284.95001220703125,302.345458984375,293.4682922363281,298.7492980957031,297.1829528808594,284.9949951171875,1.0,0.6626484990119934,0.3649185597896576,0.3649185597896576,1.0,1.0,-3.551590204238892,0.9813639521598816,2.570226192474365,-0.0944645330309867,0.9364853501319884,0.9364853501319884,0.0,190.8356475830078,174.0,63044.6640625,0.0,3712.500732421875,1.0,278.841796875,282.95379638671875,296.44940185546875,300.4710388183594,293.1499938964844,293.1499938964844,278.54998779296875,33624.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927489936351776,1.0,0.0,0.0,3.665962457656861,3.665986061096192,8.967456892605696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9808.0537109375,0.0,1533.1473388671875,1895.4371337890625,0.0,3658.11279296875,0.9071202874183656,1.0,0.0,3.0,1.0,0.0
18189060,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.827045738697052,0.3972793817520141,0.3608599305152893,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9483360648155212,0.5946654677391052,0.5645860433578491,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8558194637298584,0.4437349438667297,0.3126814067363739,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8268677592277527,0.3973268866539001,0.3797395825386047,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.690617561340332,0.2275430709123611,1.043733835220337,284.8750305175781,284.95001220703125,302.3360900878906,293.45928955078125,298.7452697753906,297.18121337890625,284.8745422363281,1.0,0.6605844497680664,0.364625334739685,0.364625334739685,1.0,1.0,-3.5504117012023926,0.9800586700439452,2.570353031158448,-0.0954652726650238,0.8500269651412964,0.8500269651412964,0.0,187.24282836914065,174.0,63817.984375,0.0,3687.780029296875,1.0,278.59832763671875,282.8177185058594,296.4907531738281,300.6732482910156,293.1499938964844,293.1499938964844,278.54998779296875,38285.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334097504615784,1.0,0.0,0.0,3.617790699005127,3.617814779281616,8.733336471777875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9492.90234375,0.0,1514.5787353515625,1895.4371337890625,0.0,3712.355224609375,0.8975672125816345,1.0,0.0,3.0,1.0,0.0
18189120,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8305628895759583,0.3966387808322906,0.3601104021072387,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9539726376533508,0.5951130986213684,0.5648279786109924,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8600978851318359,0.4436774551868438,0.3125136494636535,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8307870626449585,0.3972884118556976,0.3795429468154907,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6940287947654724,0.2272583395242691,1.0417464971542358,284.9036865234375,284.95001220703125,302.3266296386719,293.4501647949219,298.7406921386719,297.17852783203125,284.9046630859375,1.0,0.6580323576927185,0.3643321096897125,0.3643321096897125,1.0,1.0,-3.5466089248657227,0.9779203534126282,2.56868863105774,-0.0965614765882492,0.8489887118339539,0.8489887118339539,0.0,183.3539123535156,162.0,63491.1640625,0.0,3654.791748046875,1.0,278.55810546875,282.8432312011719,296.4696350097656,300.5936279296875,293.1499938964844,293.1499938964844,278.8500061035156,38818.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350188374519348,1.0,0.0,0.0,3.5401439666748047,3.5401673316955566,8.362480912182946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8838.8583984375,0.0,1434.8046875,1895.4371337890625,0.0,3727.056640625,0.8831496238708496,1.0,0.0,3.0,1.0,0.0
18189180,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8353550434112549,0.3964919447898865,0.3595664501190185,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9610112309455872,0.5960279107093811,0.5652625560760498,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.865775465965271,0.4440533518791199,0.3124744594097137,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.835920512676239,0.3975749313831329,0.3794613480567932,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.6985581517219543,0.2271721214056015,1.0400018692016602,285.0094299316406,284.95001220703125,302.31707763671875,293.44091796875,298.7392883300781,297.18017578125,285.0097351074219,1.0,0.6552519798278809,0.36403888463974,0.36403888463974,1.0,1.0,-3.5439822673797607,0.9761624932289124,2.567819833755493,-0.0977169126272201,0.9228708148002625,0.9228708148002625,0.0,178.6643524169922,162.0,62661.015625,0.0,3619.931396484375,1.0,278.7987670898437,282.9653625488281,296.4111328125,300.3726501464844,293.1499938964844,293.1499938964844,278.8500061035156,34163.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293301701545716,1.0,0.0,0.0,3.5899620056152344,3.5899851322174072,8.599495799899159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9105.95703125,0.0,1453.8756103515625,1895.4371337890625,0.0,3674.999755859375,0.8919851183891296,1.0,0.0,3.0,1.0,0.0
18189240,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8416329026222229,0.3964560031890869,0.359337568283081,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9693998098373412,0.5970467925071716,0.5660107731819153,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8730828762054443,0.4445600807666778,0.3126603662967682,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8424798846244812,0.3979638814926147,0.3796047866344452,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7043715715408325,0.2271751463413238,1.0389173030853271,284.99444580078125,284.95001220703125,302.30743408203125,293.4315795898437,298.73858642578125,297.18310546875,284.9931945800781,1.0,0.6524207592010498,0.3637456893920898,0.3637456893920898,1.0,1.0,-3.5436861515045166,0.9751469492912292,2.5685391426086426,-0.0987877324223518,0.9305027723312378,0.9305027723312378,0.0,173.2790069580078,150.0,62756.68359375,0.0,3586.620849609375,1.0,278.8416442871094,282.9552917480469,296.41168212890625,300.4151306152344,293.1499938964844,293.1499938964844,278.54998779296875,33681.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275702238082886,1.0,0.0,0.0,3.6476681232452393,3.6476917266845694,8.8781791873771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9759.1630859375,0.0,1513.240234375,1895.4371337890625,0.0,3658.849853515625,0.9030486345291138,1.0,0.0,3.0,1.0,0.0
