time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18189300,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8481687903404236,0.3959515690803528,0.3589311838150024,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9775230884552002,0.5975995659828186,0.5665726065635681,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8807230591773987,0.4446726143360138,0.3127449750900268,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8493717908859253,0.3980465829372406,0.379643440246582,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7103596925735474,0.2270107716321945,1.037644863128662,284.875244140625,284.95001220703125,302.2977294921875,293.422119140625,298.7347717285156,297.18182373046875,284.875,1.0,0.649442195892334,0.3634524643421173,0.3634524643421173,1.0,1.0,-3.542386293411255,0.9738073348999025,2.5685789585113525,-0.0997944846749305,0.8450854420661926,0.8450854420661926,0.0,167.92105102539062,150.0,63502.4453125,0.0,3551.02197265625,1.0,278.5987854003906,282.8216247558594,296.4528503417969,300.615478515625,293.1499938964844,293.1499938964844,278.54998779296875,38421.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334254860877992,1.0,0.0,0.0,3.596523761749268,3.5965476036071777,8.630960905975371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9444.201171875,0.0,1492.339599609375,1895.4371337890625,0.0,3712.498779296875,0.8929166197776794,1.0,0.0,3.0,1.0,0.0
18189360,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.854594349861145,0.3953854143619537,0.3581991493701935,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9849520921707152,0.5980767011642456,0.566788911819458,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8882644772529602,0.4447138905525207,0.312606930732727,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8562484383583069,0.3980603218078613,0.3794437944889068,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7159371972084045,0.2267932444810867,1.0357176065444946,284.9049987792969,284.95001220703125,302.2879638671875,293.4125366210937,298.7304382324219,297.1795959472656,284.9059143066406,1.0,0.6462299227714539,0.3632073402404785,0.3632073402404785,1.0,1.0,-3.5386929512023926,0.9718496203422546,2.566843271255493,-0.1007474660873413,0.8452145457267761,0.8452145457267761,0.0,162.7401580810547,138.0,63184.0703125,0.0,3510.708984375,1.0,278.5582580566406,282.8477783203125,296.43145751953125,300.53564453125,293.1499938964844,293.1499938964844,278.8500061035156,38820.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349893927574158,1.0,0.0,0.0,3.519540309906006,3.5195634365081787,8.265424753517436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8798.4296875,0.0,1413.1627197265625,1895.4371337890625,0.0,3726.787841796875,0.8786042928695679,1.0,0.0,3.0,1.0,0.0
18189420,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8624891638755798,0.3952972888946533,0.3576793670654297,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.993004560470581,0.5990121364593506,0.5672096014022827,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8972890973091125,0.4451781809329986,0.3126051723957062,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8645482659339905,0.3983906209468841,0.3793701231479645,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7223000526428223,0.2267654538154602,1.034077763557434,285.009521484375,284.95001220703125,302.27813720703125,293.40283203125,298.72918701171875,297.1816101074219,285.0097351074219,1.0,0.6429738402366638,0.3629622161388397,0.3629622161388397,1.0,1.0,-3.536284208297729,0.9703155159950256,2.5659687519073486,-0.1017428860068321,0.9184956550598145,0.9184956550598145,0.0,157.1103515625,138.0,62371.96875,0.0,3470.878173828125,1.0,278.7982788085937,282.96844482421875,296.37274169921875,300.3155822753906,293.1499938964844,293.1499938964844,278.8500061035156,34121.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292888045310974,1.0,0.0,0.0,3.5704941749572754,3.570517063140869,8.506481208314653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9063.1923828125,0.0,1432.7479248046875,1895.4371337890625,0.0,3674.62060546875,0.8876115679740906,1.0,0.0,3.0,1.0,0.0
18189480,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8713485598564148,0.3953008651733398,0.3574917018413543,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9990000128746032,0.6000782251358032,0.5655474662780762,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9072997570037842,0.4457562565803528,0.3128447234630584,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8737518191337585,0.3988078832626343,0.3795450031757355,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7291080951690674,0.2268105447292328,1.0332061052322388,284.9932556152344,284.95001220703125,302.26824951171875,293.3929748535156,298.728271484375,297.18475341796875,284.9913024902344,1.0,0.6396645903587341,0.3627170920372009,0.3627170920372009,1.0,1.0,-3.5337932109832764,0.9687575697898864,2.565035820007324,-0.1027776822447776,0.9251548051834106,0.9251548051834106,0.0,151.50376892089844,126.0,62446.421875,0.0,3430.4853515625,1.0,278.84149169921875,282.95709228515625,296.3730163574219,300.3578796386719,293.1499938964844,293.1499938964844,278.54998779296875,33664.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275361895561218,1.0,0.0,0.0,3.62856674194336,3.6285903453826895,8.785440854808257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9708.982421875,0.0,1492.083251953125,1895.4371337890625,0.0,3658.537109375,0.8987378478050232,1.0,0.0,3.0,1.0,0.0
18189540,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8766252994537354,0.3947764635086059,0.3571759164333343,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9990000128746032,0.6013907194137573,0.5553128123283386,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.9138233661651612,0.4458825290203094,0.3130226731300354,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8794240951538086,0.3988664448261261,0.3796714544296264,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.7331632375717163,0.2266412675380706,1.0324162244796753,284.8671569824219,284.95001220703125,302.25830078125,293.3829650878906,298.7264099121094,297.1865539550781,284.8668212890625,1.0,0.6355231404304504,0.3624719679355621,0.3624719679355621,1.0,1.0,-3.51848578453064,0.9630904197692872,2.5553953647613525,-0.1034541949629783,0.8334029316902161,0.8334029316902161,0.0,147.7985076904297,126.0,62967.30859375,0.0,3372.15380859375,1.0,278.59930419921875,282.8211975097656,296.4129333496094,300.5494384765625,293.1499938964844,293.1499938964844,278.54998779296875,38950.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332990646362304,1.0,0.0,0.0,3.566322565078736,3.5663461685180664,8.486615570291178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9367.658203125,0.0,1463.6202392578125,1895.4371337890625,0.0,3711.343017578125,0.8863510489463806,1.0,0.0,3.0,1.0,0.0
18189600,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.881956160068512,0.3941869735717773,0.3564936220645904,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9990000128746032,0.6035304069519043,0.5444559454917908,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.920680046081543,0.4459331929683685,0.3129465281963348,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8852453827857971,0.3988513052463531,0.3795201778411865,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7372986078262329,0.2264174073934555,1.0308091640472412,284.8966369628906,284.95001220703125,302.2483215332031,293.3728332519531,298.72723388671875,297.1918029785156,284.8971252441406,1.0,0.6308891773223877,0.3622268736362457,0.3622268736362457,1.0,1.0,-3.5000147819519043,0.9564339518547058,2.543581008911133,-0.1045591682195663,0.8308148980140686,0.8308148980140686,0.0,143.91732788085938,114.0,62406.3046875,0.0,3305.836181640625,1.0,278.5585327148437,282.8507080078125,296.3879699707031,300.4521484375,293.1499938964844,293.1499938964844,278.8500061035156,39486.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343374967575072,1.0,0.0,0.0,3.474072456359864,3.474095344543457,8.053247029238264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8706.2744140625,0.0,1370.93359375,1895.4371337890625,0.0,3720.833740234375,0.8690266609191895,1.0,0.0,3.0,1.0,0.0
18189660,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8887805342674255,0.3940622210502624,0.3560204803943634,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9990000128746032,0.6068156957626343,0.5316120386123657,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9293391108512878,0.4463962018489837,0.3130046427249908,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8924938440322876,0.3991432189941406,0.3794914484024048,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7425146698951721,0.226383164525032,1.0294955968856812,284.99462890625,284.95001220703125,302.2383117675781,293.362548828125,298.7333679199219,297.2045288085937,284.9938659667969,1.0,0.6259324550628662,0.3621192276477813,0.3621192276477813,1.0,1.0,-3.4812088012695312,0.9500815868377686,2.5311272144317627,-0.105438582599163,0.8960379362106323,0.8960379362106323,0.0,139.51507568359375,114.0,61389.96484375,0.0,3235.072509765625,1.0,278.7969665527344,282.96832275390625,296.32574462890625,300.21600341796875,293.1499938964844,293.1499938964844,278.8500061035156,34703.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278194308280944,1.0,0.0,0.0,3.5140960216522217,3.514118432998657,8.239873636739503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8938.958984375,0.0,1377.817626953125,1895.4371337890625,0.0,3661.1376953125,0.8754713535308838,1.0,0.0,3.0,1.0,0.0
18189720,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.8969494104385376,0.3940067589282989,0.3558438122272491,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.9990000128746032,0.6109006404876709,0.5173735618591309,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.9394736886024476,0.4469515979290008,0.3132783770561218,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.90101158618927,0.3995060324668884,0.3796802163124084,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.748776912689209,0.2264239341020584,1.028867244720459,284.9727478027344,284.95001220703125,302.2282409667969,293.3520812988281,298.7423095703125,297.2214050292969,284.97125244140625,1.0,0.620698869228363,0.362011581659317,0.362011581659317,1.0,1.0,-3.4617531299591064,0.9435427188873292,2.5182104110717773,-0.1062216609716415,0.8926010727882385,0.8926010727882385,0.0,134.7993927001953,117.0,61179.78125,0.0,3162.320556640625,1.0,278.8409729003906,282.9573974609375,296.3229064941406,300.2376708984375,293.1499938964844,293.1499938964844,279.1499938964844,34611.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250224828720092,1.0,0.0,0.0,3.553140640258789,3.553163528442383,8.423994586337358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8485.080078125,0.0,1417.9383544921875,1895.4371337890625,0.0,3635.434814453125,0.8824317455291748,1.0,0.0,3.0,1.0,0.0
18189780,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.9029427766799928,0.3940675258636474,0.3556957840919494,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.9990000128746032,0.615533173084259,0.5072325468063354,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.9469030499458312,0.4476333260536194,0.3135945498943329,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.907492995262146,0.3999689221382141,0.3799255490303039,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.7535022497177124,0.2265591472387313,1.028645396232605,285.0552062988281,284.95001220703125,302.2182006835937,293.3414611816406,298.7535095214844,297.2411499023437,285.05517578125,1.0,0.617405116558075,0.361903965473175,0.361903965473175,1.0,1.0,-3.448453664779663,0.9389774203300476,2.5094761848449707,-0.1071134731173515,0.968959629535675,0.968959629535675,0.0,131.51622009277344,117.0,60319.22265625,0.0,3112.701904296875,1.0,279.09674072265625,283.0628356933594,296.292236328125,300.08154296875,293.1499938964844,293.1499938964844,279.1499938964844,31995.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918987512588501,1.0,0.0,0.0,3.6305859088897705,3.630609035491944,8.795220765023259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8765.3359375,0.0,1481.8741455078125,1895.4371337890625,0.0,3579.8115234375,0.8990930318832397,1.0,0.0,3.0,1.0,0.0
18189840,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9080029129981996,0.3941177129745483,0.3557192087173462,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.9990000128746032,0.6201515793800354,0.4993351995944977,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.952904224395752,0.4483312964439392,0.3140482306480407,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9131320118904114,0.4004468619823456,0.3803229033946991,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7574557662010193,0.2267378270626068,1.0290602445602417,285.0246887207031,284.95001220703125,302.2080993652344,293.3306579589844,298.76397705078125,297.2602233886719,285.0218811035156,1.0,0.6149612665176392,0.3617963194847107,0.3617963194847107,1.0,1.0,-3.439629077911377,0.9358336329460144,2.5037953853607178,-0.1077758520841598,0.9794616103172302,0.9794616103172302,0.0,129.0591278076172,135.0,60468.0703125,0.0,3078.3359375,1.0,279.1415405273437,283.037353515625,296.3068542480469,300.15460205078125,293.1499938964844,293.1499938964844,278.8500061035156,32017.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176974892616272,1.0,0.0,0.0,3.7137093544006334,3.713733196258545,9.20256923109264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9417.359375,0.0,1574.89306640625,1895.4371337890625,0.0,3567.89404296875,0.916638195514679,1.0,0.0,3.0,1.0,0.0
18189900,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9081125259399414,0.3936143517494201,0.3555467128753662,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9990000128746032,0.6238954067230225,0.4989275336265564,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9535586833953856,0.4485455155372619,0.3143861293792724,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.913682222366333,0.4005526602268219,0.3806193470954895,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.757757842540741,0.2267168909311294,1.0294749736785889,284.8809814453125,284.95001220703125,302.197998046875,293.3197021484375,298.7697448730469,297.2723693847656,284.8780822753906,1.0,0.6154024600982666,0.3616886734962463,0.3616886734962463,1.0,1.0,-3.4402284622192383,0.9357079267501832,2.5045206546783447,-0.1084301099181175,0.8842312097549438,0.8842312097549438,0.0,128.95387268066406,135.0,61507.97265625,0.0,3079.093505859375,1.0,278.8968200683594,282.8772888183594,296.356201171875,300.3788146972656,293.1499938964844,293.1499938964844,278.8500061035156,36358.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246572852134703,1.0,0.0,0.0,3.700762987136841,3.700787544250488,9.138519203588658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9144.3662109375,0.0,1593.0997314453125,1895.4371337890625,0.0,3632.074951171875,0.9148544073104858,1.0,0.0,3.0,1.0,0.0
18189960,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9041271805763244,0.3929678201675415,0.3550146520137787,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9990000128746032,0.6265168786048889,0.5043522119522095,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9498921036720276,0.4486039578914642,0.3144725561141968,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9100301861763,0.4005219936370849,0.3806601464748382,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.75504469871521,0.2265893369913101,1.0292785167694092,284.8992919921875,284.95001220703125,302.1879272460937,293.3085327148437,298.7700500488281,297.2768859863281,284.90106201171875,1.0,0.6173880100250244,0.3617016971111297,0.3617016971111297,1.0,1.0,-3.4466514587402344,0.9377840161323548,2.5088675022125244,-0.1084822937846183,0.8750265836715698,0.8750265836715698,0.0,130.63343811035156,153.0,61377.67578125,0.0,3103.47314453125,1.0,278.8575134277344,282.89337158203125,296.33746337890625,300.3172302246094,293.1499938964844,293.1499938964844,279.1499938964844,37968.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927488386631012,1.0,0.0,0.0,3.633055925369263,3.633080244064331,8.807191989035346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8519.44140625,0.0,1529.060791015625,1895.4371337890625,0.0,3658.098388671875,0.9030405282974244,1.0,0.0,3.0,1.0,0.0
18190020,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8985888361930847,0.3928738534450531,0.35474693775177,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.6285583972930908,0.5130452513694763,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9441405534744264,0.4491498470306396,0.3147304058074951,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.904610276222229,0.4008501172065735,0.3808709681034088,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7509389519691467,0.226643294095993,1.0294902324676514,285.0204467773437,284.95001220703125,302.1778259277344,293.2972106933594,298.76922607421875,297.27978515625,285.0225524902344,1.0,0.6207399368286133,0.3617147207260132,0.3617147207260132,1.0,1.0,-3.4587879180908203,0.9417067766189576,2.517081022262573,-0.1084140017628669,0.9597505331039428,0.9597505331039428,0.0,133.4320068359375,153.0,60698.796875,0.0,3147.55224609375,1.0,279.1011047363281,283.0270690917969,296.275634765625,300.1051025390625,293.1499938964844,293.1499938964844,279.1499938964844,33696.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922566294670105,1.0,0.0,0.0,3.6883721351623535,3.6883962154388414,9.077427307602192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8805.564453125,0.0,1558.8616943359375,1895.4371337890625,0.0,3612.822509765625,0.9136775135993958,1.0,0.0,3.0,1.0,0.0
18190080,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8922598361968994,0.3929614424705505,0.354912668466568,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9990000128746032,0.6298637986183167,0.5239553451538086,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.937239408493042,0.4498958885669708,0.3153036534786224,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8985061049461365,0.4013284742832184,0.3814074397087097,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7461673021316528,0.2267759442329406,1.0305813550949097,285.0188293457031,284.95001220703125,302.1677551269531,293.2856750488281,298.765869140625,297.2792358398437,285.0181884765625,1.0,0.6252874732017517,0.3617277443408966,0.3617277443408966,1.0,1.0,-3.4764955043792725,0.9474012851715088,2.529094219207764,-0.1082079336047172,0.9827114343643188,0.9827114343643188,0.0,137.09988403320312,171.0,61054.98828125,0.0,3209.917236328125,1.0,279.1424560546875,283.02313232421875,296.2748107910156,300.1598815917969,293.1499938964844,293.1499938964844,278.8500061035156,32884.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217303991317748,1.0,0.0,0.0,3.761620044708252,3.7616446018218994,9.441546922062116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9483.2275390625,0.0,1636.9110107421875,1895.4371337890625,0.0,3605.119140625,0.9282612800598145,1.0,0.0,3.0,1.0,0.0
18190140,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8844075202941895,0.392557829618454,0.3549548387527466,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.6298733949661255,0.5377151370048523,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.928446352481842,0.4502281248569488,0.3158181309700012,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8909265398979187,0.4014831185340881,0.3818873167037964,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7403218150138855,0.2266973406076431,1.0315226316452026,284.89227294921875,284.95001220703125,302.1576843261719,293.2739562988281,298.7561950683594,297.26983642578125,284.8901062011719,1.0,0.6307692527770996,0.3617407977581024,0.3617407977581024,1.0,1.0,-3.497492551803589,0.954135239124298,2.5433573722839355,-0.1078824326395988,0.9003309607505798,0.9003309607505798,0.0,141.7777099609375,171.0,62341.69140625,0.0,3286.601318359375,1.0,278.8958435058594,282.8728942871094,296.3185119628906,300.3876037597656,293.1499938964844,293.1499938964844,278.8500061035156,36330.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291999340057372,1.0,0.0,0.0,3.7538230419158936,3.753848075866699,9.40244660796452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9233.5693359375,0.0,1654.314697265625,1895.4371337890625,0.0,3673.8056640625,0.9270661473274232,1.0,0.0,3.0,1.0,0.0
18190200,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8750308156013489,0.3919768631458282,0.3546251356601715,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9990000128746032,0.6287751197814941,0.5543195009231567,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9178450107574464,0.450388103723526,0.3160798251628876,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.881873369216919,0.4014862477779388,0.382100760936737,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7333946228027344,0.2264780551195144,1.0316250324249268,284.9118957519531,284.95001220703125,302.14764404296875,293.26202392578125,298.7420959472656,297.2539978027344,284.913818359375,1.0,0.6369315385818481,0.3617538213729858,0.3617538213729858,1.0,1.0,-3.519975423812866,0.9613340497016908,2.5586414337158203,-0.1075218096375465,0.8961430191993713,0.8961430191993713,0.0,147.4591064453125,174.0,62436.29296875,0.0,3373.719482421875,1.0,278.85711669921875,282.8860168457031,296.2989501953125,300.33819580078125,293.1499938964844,293.1499938964844,279.1499938964844,37448.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328091740608216,1.0,0.0,0.0,3.7022545337677,3.702279329299927,9.145887247541395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8619.5908203125,0.0,1603.076904296875,1895.4371337890625,0.0,3706.863037109375,0.918160617351532,1.0,0.0,3.0,1.0,0.0
18190260,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8680951595306396,0.3918894827365875,0.354444682598114,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.9990000128746032,0.6274799108505249,0.567296028137207,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9102359414100648,0.4509920477867126,0.3164360225200653,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.875188946723938,0.4018087089061737,0.3823836743831634,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.7281796336174011,0.2263971418142318,1.031611084938049,285.0342102050781,284.95001220703125,302.1376342773437,293.2498779296875,298.72882080078125,297.2395935058594,285.03643798828125,1.0,0.6415210366249084,0.3612206578254699,0.3612206578254699,1.0,1.0,-3.537900686264038,0.9654495716094972,2.572451114654541,-0.1086699515581131,0.98615300655365,0.98615300655365,0.0,152.02877807617188,174.0,61764.73828125,0.0,3444.169921875,1.0,279.1028137207031,283.0206604003906,296.23681640625,300.1316833496094,293.1499938964844,293.1499938964844,279.1499938964844,33517.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928766429424286,1.0,0.0,0.0,3.760603904724121,3.760628461837769,9.436445793653548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8918.4150390625,0.0,1640.5982666015625,1895.4371337890625,0.0,3669.8291015625,0.929659366607666,1.0,0.0,3.0,1.0,0.0
18190320,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8629918694496155,0.3919634222984314,0.3546125292778015,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9990000128746032,0.6262494921684265,0.5777011513710022,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.904898464679718,0.4517781436443329,0.3170483410358429,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8702492713928223,0.4022660553455353,0.3829135298728943,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.7242047190666199,0.2263858169317245,1.032101273536682,285.0321044921875,284.95001220703125,302.1276550292969,293.2375183105469,298.71728515625,297.2275085449219,285.0314636230469,1.0,0.645663857460022,0.3606875240802765,0.3606875240802765,1.0,1.0,-3.554192304611206,0.968923270702362,2.585268974304199,-0.1100896000862121,1.0,1.0,0.0,155.82760620117188,177.0,62057.3125,0.0,3506.64697265625,1.0,279.1429443359375,283.01727294921875,296.2333679199219,300.1845703125,293.1499938964844,293.1499938964844,278.8500061035156,33062.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285305738449096,1.0,0.0,0.0,3.829285144805908,3.829310417175293,9.78427578957053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9604.5966796875,0.0,1718.87158203125,1895.4371337890625,0.0,3667.664794921875,0.9434571862220764,1.0,0.0,3.0,1.0,0.0
18190380,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8583234548568726,0.3915277421474457,0.3546027839183807,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6245235204696655,0.5872606039047241,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.900273859500885,0.4521183669567108,0.3175544738769531,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8657994270324707,0.4023836851119995,0.3833322823047638,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7205315232276917,0.2261711359024047,1.032246232032776,284.8961181640625,284.95001220703125,302.11773681640625,293.2249450683594,298.7032775878906,297.21197509765625,284.8924560546875,1.0,0.6493565440177917,0.360154390335083,0.360154390335083,1.0,1.0,-3.568371295928955,0.9717102646827698,2.596660852432251,-0.1115195155143737,0.9246583580970764,0.9246583580970764,0.0,159.3442840576172,177.0,63351.36328125,0.0,3562.741455078125,1.0,278.8943786621094,282.8578186035156,296.2728881835937,300.408447265625,293.1499938964844,293.1499938964844,278.8500061035156,35897.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361661672592164,1.0,0.0,0.0,3.8300974369049072,3.83012318611145,9.788427632884122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9347.8291015625,0.0,1742.112060546875,1895.4371337890625,0.0,3737.52783203125,0.9440863728523254,1.0,0.0,3.0,1.0,0.0
18190440,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8514824509620667,0.3908300697803497,0.3541964590549469,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9958583116531372,0.6226414442062378,0.5908636450767517,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8932830691337585,0.452207088470459,0.3177863955497741,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8592127561569214,0.4022819697856903,0.3834682404994964,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.715014636516571,0.2257914990186691,1.0316277742385864,284.8976745605469,284.95001220703125,302.1078491210937,293.212158203125,298.688232421875,297.1951904296875,284.8983154296875,1.0,0.6522024273872375,0.3596212267875671,0.3596212267875671,1.0,1.0,-3.572794198989868,0.971396505832672,2.601397752761841,-0.1129631400108337,0.906514048576355,0.906514048576355,0.0,163.9449920654297,180.0,63220.28125,0.0,3601.209228515625,1.0,278.85662841796875,282.8587341308594,296.2500305175781,300.3487548828125,293.1499938964844,293.1499938964844,278.54998779296875,37651.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397571086883544,1.0,0.0,0.0,3.7746527194976807,3.774678230285645,9.50708226810093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9817.775390625,0.0,1689.1048583984375,1895.4371337890625,0.0,3770.23583984375,0.9342297315597534,1.0,0.0,3.0,1.0,0.0
18190500,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171081542969,0.8443593382835388,0.3900514245033264,0.3537646532058716,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177490234375,0.9889247417449952,0.6214479804039001,0.5896614193916321,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.8858597874641418,0.4522105753421783,0.3179911375045776,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.817138671875,0.8522969484329224,0.4020909070968628,0.383554995059967,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164367675781,0.7088261842727661,0.2253345102071762,1.030752658843994,284.8175354003906,284.95001220703125,302.0980224609375,293.1991271972656,298.676513671875,297.18280029296875,284.8217163085937,1.0,0.6541367173194885,0.3590880930423736,0.3590880930423736,1.0,1.0,-3.569348096847534,0.9685981273651124,2.600749969482422,-0.1145546585321426,0.8200535774230957,0.8200535774230957,0.0,168.7763671875,180.0,63493.90234375,0.0,3622.630859375,1.0,278.5990295410156,282.7657165527344,296.2501525878906,300.4505615234375,293.1499938964844,293.1499938964844,278.54998779296875,42919.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456997513771056,1.0,0.0,0.0,3.636620044708252,3.6366450786590576,8.824480346447672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9379.30859375,0.0,1569.91845703125,1895.4371337890625,0.0,3824.140625,0.9051291942596436,1.0,0.0,3.0,1.0,0.0
18190560,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8389816880226135,0.3895256221294403,0.3532764911651611,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9834535717964172,0.6210490465164185,0.5890253186225891,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8803327679634094,0.4524364471435547,0.3181473910808563,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8471517562866211,0.402053952217102,0.383562684059143,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.703851044178009,0.2249592840671539,1.0295078754425049,284.8796081542969,284.95001220703125,302.0882873535156,293.18585205078125,298.6690368652344,297.1761474609375,284.8815612792969,1.0,0.6556488275527954,0.3586915135383606,0.3586915135383606,1.0,1.0,-3.566383123397827,0.9663709998130798,2.6000120639801025,-0.1159418597817421,0.8296570181846619,0.8296570181846619,0.0,172.56069946289062,183.0,63023.26953125,0.0,3638.3583984375,1.0,278.5582275390625,282.8200988769531,296.2033996582031,300.311767578125,293.1499938964844,293.1499938964844,278.8500061035156,41132.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458603262901306,1.0,0.0,0.0,3.531288146972656,3.5313119888305664,8.320695314978366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8724.890625,0.0,1442.214111328125,1895.4371337890625,0.0,3825.59326171875,0.8832902312278748,1.0,0.0,3.0,1.0,0.0
18190620,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8355613350868225,0.3895374536514282,0.3531297743320465,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.979883909225464,0.6214874982833862,0.5891361832618713,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8769343495368958,0.4531531035900116,0.3185398876667022,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8439180254936218,0.4024061560630798,0.3838010430335998,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7005545496940613,0.2248266041278839,1.0288267135620115,284.9960632324219,284.95001220703125,302.0785827636719,293.1723327636719,298.6664428710937,297.1763610839844,284.996337890625,1.0,0.6570072174072266,0.3582949340343475,0.3582949340343475,1.0,1.0,-3.566248178482056,0.9650660753250122,2.601181983947754,-0.1172977685928344,0.905104160308838,0.905104160308838,0.0,175.24676513671875,183.0,62176.0546875,0.0,3654.403076171875,1.0,278.79833984375,282.9548645019531,296.13458251953125,300.0684509277344,293.1499938964844,293.1499938964844,278.8500061035156,35190.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389901161193848,1.0,0.0,0.0,3.570758104324341,3.5707812309265137,8.507738584739855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8985.787109375,0.0,1440.85400390625,1895.4371337890625,0.0,3763.25830078125,0.8886897563934326,1.0,0.0,3.0,1.0,0.0
18190680,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8334866166114807,0.3896485865116119,0.3533050119876861,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.977716326713562,0.6221629977226257,0.5897876024246216,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8750010132789612,0.4539667665958404,0.3191598057746887,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8420019745826721,0.402874082326889,0.384296715259552,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.6984744071960449,0.2247923612594604,1.028902530670166,284.9888610839844,284.95001220703125,302.0689697265625,293.1585693359375,298.6650390625,297.1785888671875,284.9882202148437,1.0,0.6583638787269592,0.3578983545303345,0.3578983545303345,1.0,1.0,-3.568933725357056,0.964645266532898,2.604288578033448,-0.1185499504208564,0.914504051208496,0.914504051208496,0.0,177.1936492919922,186.0,62205.6015625,0.0,3672.957763671875,1.0,278.8414611816406,282.9511108398437,296.13092041015625,300.0993347167969,293.1499938964844,293.1499938964844,278.54998779296875,34362.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364450573921204,1.0,0.0,0.0,3.6184253692626953,3.6184487342834473,8.736399763620284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9614.1767578125,0.0,1486.1785888671875,1895.4371337890625,0.0,3740.0712890625,0.8970999121665955,1.0,0.0,3.0,1.0,0.0
18190740,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8312606811523438,0.389311134815216,0.3533086478710174,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9754183292388916,0.6224395036697388,0.590345561504364,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8729276657104492,0.4543770551681518,0.3196631669998169,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8399978876113892,0.4030501246452331,0.3847008645534515,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.6963294744491577,0.2246036976575851,1.028841495513916,284.8802795410156,284.95001220703125,302.0594482421875,293.1445617675781,298.6609802246094,297.1770935058594,284.8808898925781,1.0,0.6596104502677917,0.3575018048286438,0.3575018048286438,1.0,1.0,-3.5708134174346924,0.9639648795127868,2.6068484783172607,-0.1197250261902809,0.8358626365661621,0.8358626365661621,0.0,179.1777801513672,186.0,62885.71484375,0.0,3689.7451171875,1.0,278.5995788574219,282.8247375488281,296.1694641113281,300.29107666015625,293.1499938964844,293.1499938964844,278.54998779296875,38932.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941807210445404,1.0,0.0,0.0,3.558678388595581,3.558701992034912,8.450273867310898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9300.1240234375,0.0,1455.318359375,1895.4371337890625,0.0,3788.8642578125,0.8850033283233643,1.0,0.0,3.0,1.0,0.0
18190800,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8285442590713501,0.3889033496379852,0.3529971539974212,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9725974202156068,0.6226770877838135,0.5906071066856384,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8703550696372986,0.4547195434570312,0.3199453353881836,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8375749588012695,0.4031614363193512,0.3848781287670135,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.6937825679779053,0.2243649512529373,1.0281730890274048,284.9110107421875,284.95001220703125,302.04998779296875,293.1302795410156,298.65655517578125,297.1749267578125,284.91180419921875,1.0,0.6606587767601013,0.3571052253246307,0.3571052253246307,1.0,1.0,-3.570460081100464,0.962583601474762,2.607876300811768,-0.1209684684872627,0.8390060067176819,0.8390060067176819,0.0,181.34803771972656,189.0,62658.0234375,0.0,3702.10693359375,1.0,278.5585632324219,282.8531494140625,296.1463928222656,300.2130126953125,293.1499938964844,293.1499938964844,278.8500061035156,38841.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432253241539,1.0,0.0,0.0,3.4862759113311768,3.4862990379333496,8.109924465315999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8682.2685546875,0.0,1378.8424072265625,1895.4371337890625,0.0,3801.73046875,0.8712737560272217,1.0,0.0,3.0,1.0,0.0
18190860,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8302985429763794,0.3913174569606781,0.3539245128631592,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9747093915939332,0.6257854700088501,0.5921984314918518,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8727107644081116,0.4578715860843658,0.321178674697876,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8396551609039307,0.4060355126857757,0.3863087594509125,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.696056604385376,0.2268636673688888,1.0333417654037476,285.0221252441406,284.95001220703125,302.04052734375,293.1157531738281,298.6723937988281,297.2004699707031,285.0234680175781,1.0,0.662425696849823,0.3568789660930633,0.3568789660930633,1.0,1.0,-3.584226131439209,0.96616929769516,2.6180570125579834,-0.1220942288637161,0.9193532466888428,0.9193532466888428,0.0,180.8879852294922,189.0,62140.84375,0.0,3733.885009765625,1.0,278.7975158691406,282.98175048828125,296.08624267578125,300.0022277832031,293.1499938964844,293.1499938964844,278.8500061035156,33778.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377455115318298,1.0,0.0,0.0,3.544532060623169,3.544554710388184,8.383225349462009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8968.8017578125,0.0,1402.822021484375,1895.4371337890625,0.0,3751.925048828125,0.881714940071106,1.0,0.0,3.0,1.0,0.0
18190920,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.834114670753479,0.393107146024704,0.3556880950927734,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.978915512561798,0.6283618211746216,0.5947386026382446,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8773463368415833,0.4604693353176117,0.3230803310871124,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8438553810119629,0.4084073305130005,0.3886421024799347,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.7007704377174377,0.2289570420980453,1.042954683303833,285.0211181640625,284.95001220703125,302.03094482421875,293.1010131835937,298.6831970214844,297.22052001953125,285.02069091796875,1.0,0.6650763750076294,0.3566527068614959,0.3566527068614959,1.0,1.0,-3.6084816455841056,0.973039984703064,2.635441780090332,-0.1224661022424697,0.9429941177368164,0.9429941177368164,0.0,179.62808227539062,192.0,62643.5,0.0,3787.510009765625,1.0,278.84130859375,282.9742431640625,296.0868835449219,300.0651550292969,293.1499938964844,293.1499938964844,278.54998779296875,32704.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368231892585754,1.0,0.0,0.0,3.624068260192871,3.624091386795044,8.763669825384568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9659.296875,0.0,1480.030029296875,1895.4371337890625,0.0,3743.519775390625,0.89724200963974,1.0,0.0,3.0,1.0,0.0
18190980,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8354485630989075,0.3939025402069092,0.3568499088287353,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.98042631149292,0.629974365234375,0.596710205078125,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8792746663093567,0.462159663438797,0.3245724439620971,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8456370234489441,0.4099843502044678,0.3905006051063537,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7031192779541016,0.2304304242134094,1.0509172677993774,284.9058837890625,284.95001220703125,302.021240234375,293.08599853515625,298.6865234375,297.230224609375,284.9049377441406,1.0,0.6678212285041809,0.3564264476299286,0.3564264476299286,1.0,1.0,-3.627795934677124,0.9783422946929932,2.649453639984131,-0.1227670237421989,0.8702270984649658,0.8702270984649658,0.0,179.96932983398438,192.0,63850.66015625,0.0,3838.978759765625,1.0,278.5989074707031,282.8285217285156,296.12890625,300.29296875,293.1499938964844,293.1499938964844,278.54998779296875,36440.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442191123962402,1.0,0.0,0.0,3.61332893371582,3.6133527755737305,8.711808163752721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9416.7373046875,0.0,1496.0155029296875,1895.4371337890625,0.0,3810.7373046875,0.8956340551376343,1.0,0.0,3.0,1.0,0.0
18191040,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.8344833850860596,0.3942429721355438,0.357330709695816,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.979569673538208,0.631120502948761,0.5979706645011902,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8786864280700684,0.4634009003639221,0.3255732953548431,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.8451471328735352,0.4111082255840301,0.3917637765407562,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.7032100558280945,0.2314738631248474,1.0566219091415403,284.9234924316406,284.95001220703125,302.01141357421875,293.07080078125,298.6861572265625,297.234375,284.9244079589844,1.0,0.6703546643257141,0.3562002182006836,0.3562002182006836,1.0,1.0,-3.64077091217041,0.981655776500702,2.6591150760650635,-0.1232093647122383,0.8699169158935547,0.8699169158935547,0.0,181.5998992919922,195.0,63956.5859375,0.0,3882.548828125,1.0,278.5581359863281,282.8403625488281,296.1078186035156,300.24517822265625,293.1499938964844,293.1499938964844,278.8500061035156,37197.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479146003723145,1.0,0.0,0.0,3.569354295730591,3.569377899169922,8.50105095651088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8811.9580078125,0.0,1454.0428466796875,1895.4371337890625,0.0,3844.155517578125,0.8883009552955627,1.0,0.0,3.0,1.0,0.0
18191100,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8332054615020752,0.3948467671871185,0.3577749133110046,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9783565402030944,0.6325331926345825,0.5991883277893066,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8777213096618652,0.4648545086383819,0.3265256583690643,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8442637324333191,0.4123185575008392,0.3928900361061096,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.7027785181999207,0.2324410378932953,1.0613017082214355,285.0284118652344,284.95001220703125,302.00146484375,293.05535888671875,298.6869812011719,297.2400207519531,285.0292663574219,1.0,0.6727689504623413,0.3559739589691162,0.3559739589691162,1.0,1.0,-3.652010917663574,0.9844260811805724,2.6675848960876465,-0.123783454298973,0.9496147632598876,0.9496147632598876,0.0,183.42100524902344,195.0,63385.81640625,0.0,3923.083251953125,1.0,278.7997741699219,282.96307373046875,296.0453186035156,300.04248046875,293.1499938964844,293.1499938964844,278.8500061035156,33201.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443342685699464,1.0,0.0,0.0,3.633967161178589,3.633990526199341,8.811609859549208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9106.7421875,0.0,1494.5584716796875,1895.4371337890625,0.0,3811.780029296875,0.9009659886360168,1.0,0.0,3.0,1.0,0.0
