time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18191160,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8322895765304565,0.3954604566097259,0.3584135174751282,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.977485179901123,0.6339566111564636,0.6006159782409668,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8771218657493591,0.4663148820400238,0.3276054263114929,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8436601758003235,0.4134975075721741,0.3940955996513366,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7024949193000793,0.2333130240440368,1.065739393234253,285.0171203613281,284.95001220703125,301.99139404296875,293.03973388671875,298.6875305175781,297.2454528808594,285.0158996582031,1.0,0.6751687526702881,0.3553999066352844,0.3553999066352844,1.0,1.0,-3.663747549057007,0.9862810373306274,2.67746639251709,-0.1253964304924011,0.966960310935974,0.966960310935974,0.0,185.0884704589844,198.0,63694.5703125,0.0,3964.195068359375,1.0,278.8420104980469,282.9495544433594,296.0386047363281,300.0931396484375,293.1499938964844,293.1499938964844,278.54998779296875,32688.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444194436073304,1.0,0.0,0.0,3.708373069763184,3.7083969116210938,9.176141588795872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9793.345703125,0.0,1573.915283203125,1895.4371337890625,0.0,3812.551513671875,0.9160574078559875,1.0,0.0,3.0,1.0,0.0
18191220,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8307214975357056,0.3955168426036834,0.3588094413280487,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9759145379066468,0.6347900629043579,0.6017758250236511,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.875815749168396,0.4672630727291107,0.3285137414932251,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8424215912818909,0.4142475128173828,0.3950948119163513,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.70154869556427,0.2338652163743972,1.0693204402923584,284.8900451660156,284.95001220703125,301.98126220703125,293.0238952636719,298.6842041015625,297.2455139160156,284.88824462890625,1.0,0.6774072647094727,0.354825884103775,0.354825884103775,1.0,1.0,-3.673160314559937,0.9873250126838684,2.685835361480713,-0.127033919095993,0.8829617500305176,0.8829617500305176,0.0,187.1132659912109,198.0,64786.3984375,0.0,4001.65087890625,1.0,278.5970458984375,282.7974548339844,296.07196044921875,300.3046569824219,293.1499938964844,293.1499938964844,278.54998779296875,36608.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519348740577698,1.0,0.0,0.0,3.693004608154297,3.693029165267944,9.100243119064544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9519.5380859375,0.0,1586.1502685546875,1895.4371337890625,0.0,3880.37646484375,0.913489580154419,1.0,0.0,3.0,1.0,0.0
18191280,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8282684683799744,0.395388662815094,0.3587923943996429,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9733771085739136,0.6354069709777832,0.6024666428565979,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8735623955726624,0.46802419424057,0.3291223347187042,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8403409123420715,0.4148015081882477,0.3957445621490478,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6997337341308594,0.2342214435338974,1.0716286897659302,284.9067077636719,284.95001220703125,301.97100830078125,293.00787353515625,298.6793212890625,297.2431945800781,284.9078063964844,1.0,0.6793501973152161,0.3542518317699432,0.3542518317699432,1.0,1.0,-3.6788196563720703,0.9871966242790222,2.691622972488404,-0.1287609040737152,0.8760355710983276,0.8760355710983276,0.0,189.55712890625,201.0,64685.44140625,0.0,4031.972900390625,1.0,278.5575561523437,282.8107604980469,296.0440673828125,300.2349853515625,293.1499938964844,293.1499938964844,278.8500061035156,37822.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552373886108398,1.0,0.0,0.0,3.6335740089416495,3.63359808921814,8.809703899714805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8870.052734375,0.0,1528.54248046875,1895.4371337890625,0.0,3910.02001953125,0.9030141234397888,1.0,0.0,3.0,1.0,0.0
18191340,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8263881206512451,0.395731508731842,0.3589312732219696,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9714219570159912,0.6365045309066772,0.603310227394104,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8719283938407898,0.4692111611366272,0.3298311531543731,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8387783765792847,0.4156522750854492,0.3964542150497436,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.6983171701431274,0.2346989959478378,1.0737648010253906,285.0160827636719,284.95001220703125,301.9606628417969,292.9916687011719,298.67724609375,297.2447509765625,285.0171203613281,1.0,0.6811866164207458,0.3536778092384338,0.3536778092384338,1.0,1.0,-3.684866428375244,0.9871870279312134,2.697679281234741,-0.130589872598648,0.953931212425232,0.953931212425232,0.0,191.6283416748047,201.0,63938.4296875,0.0,4061.080078125,1.0,278.8011169433594,282.941162109375,295.977294921875,300.0145263671875,293.1499938964844,293.1499938964844,278.8500061035156,33831.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951024889945984,1.0,0.0,0.0,3.685693264007568,3.68571710586548,9.064245318768372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9155.6845703125,0.0,1556.85888671875,1895.4371337890625,0.0,3872.1904296875,0.9130266308784484,1.0,0.0,3.0,1.0,0.0
18191400,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8253651261329651,0.3962015211582184,0.3593944609165191,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9703907370567322,0.6377426981925964,0.6045097708702087,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8712181448936462,0.4705312550067901,0.3307740688323974,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8380102515220642,0.416606992483139,0.3973905742168426,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.6976054906845093,0.2352235019207,1.076349139213562,285.0075378417969,284.95001220703125,301.9502258300781,292.97528076171875,298.676025390625,297.2476806640625,285.0065002441406,1.0,0.6830701231956482,0.353103756904602,0.353103756904602,1.0,1.0,-3.693042755126953,0.9878285527229308,2.705214262008667,-0.1323687881231308,0.9694868922233582,0.9694868922233582,0.0,193.2235412597656,204.0,64136.38671875,0.0,4092.963134765625,1.0,278.8424072265625,282.9323425292969,295.96844482421875,300.0544128417969,293.1499938964844,293.1499938964844,278.54998779296875,33260.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504574537277222,1.0,0.0,0.0,3.749668836593628,3.7496933937072754,9.381647032569164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9836.537109375,0.0,1625.8514404296875,1895.4371337890625,0.0,3867.08203125,0.9257630109786988,1.0,0.0,3.0,1.0,0.0
18191460,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8239656090736389,0.3961751759052276,0.3596859872341156,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.96893972158432,0.6384591460227966,0.6055250763893127,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8701188564300537,0.4714052975177765,0.3316055536270141,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8369075655937195,0.4172125458717346,0.3982131481170654,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.6965645551681519,0.2355247884988784,1.0785731077194214,284.8825988769531,284.95001220703125,301.9397277832031,292.9587097167969,298.67156982421875,297.2462463378906,284.8810729980469,1.0,0.6848649978637695,0.3527036905288696,0.3527036905288696,1.0,1.0,-3.699970245361328,0.98860901594162,2.7113611698150635,-0.1335337907075882,0.8839558362960815,0.8839558362960815,0.0,195.032943725586,204.0,65144.40234375,0.0,4122.96044921875,1.0,278.59625244140625,282.7830505371094,296.0006408691406,300.2582092285156,293.1499938964844,293.1499938964844,278.54998779296875,37149.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95733380317688,1.0,0.0,0.0,3.724767684936523,3.72479248046875,9.257456099476258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9544.1103515625,0.0,1626.7288818359375,1895.4371337890625,0.0,3928.78369140625,0.9209789633750916,1.0,0.0,3.0,1.0,0.0
18191520,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8218201994895935,0.3960065245628357,0.3596069514751434,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9666473865509032,0.6390075087547302,0.6061214804649353,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8682444095611572,0.4721404314041137,0.3321736752986908,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8351274728775024,0.4176786243915558,0.3987461030483246,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6948500275611877,0.2357020229101181,1.079883098602295,284.9019470214844,284.95001220703125,301.9291687011719,292.9419860839844,298.6659851074219,297.2430419921875,284.9031982421875,1.0,0.68643718957901,0.3523036241531372,0.3523036241531372,1.0,1.0,-3.7038767337799072,0.9884908199310304,2.715385913848877,-0.1347299516201019,0.8768888115882874,0.8768888115882874,0.0,197.2088165283203,207.0,64977.6953125,0.0,4147.2412109375,1.0,278.55731201171875,282.80078125,295.9725036621094,300.1827392578125,293.1499938964844,293.1499938964844,278.8500061035156,38240.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600797295570374,1.0,0.0,0.0,3.65833044052124,3.6583547592163086,8.9301579464518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8884.02734375,0.0,1559.255615234375,1895.4371337890625,0.0,3953.29638671875,0.9088549613952636,1.0,0.0,3.0,1.0,0.0
18191580,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8202570676803589,0.3963339030742645,0.3597125709056854,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9649988412857056,0.6400693655014038,0.6069075465202332,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8669999837875366,0.4733330309391022,0.3328689932823181,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8338809609413147,0.4184800982475281,0.3993825018405914,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.6935961842536926,0.2360532432794571,1.0812941789627075,285.013671875,284.95001220703125,301.91851806640625,292.92510986328125,298.66357421875,297.2441711425781,285.0147705078125,1.0,0.6879724860191345,0.3519035279750824,0.3519035279750824,1.0,1.0,-3.708717584609986,0.9886621832847596,2.720055341720581,-0.1360183954238891,0.9552248120307922,0.9552248120307922,0.0,199.0022735595703,207.0,64180.59765625,0.0,4171.685546875,1.0,278.8016357421875,282.9345397949219,295.9060974121094,299.95855712890625,293.1499938964844,293.1499938964844,278.8500061035156,34117.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554539322853088,1.0,0.0,0.0,3.70585560798645,3.70587968826294,9.163687195723468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9167.388671875,0.0,1581.9005126953125,1895.4371337890625,0.0,3911.959716796875,0.9177786707878112,1.0,0.0,3.0,1.0,0.0
18191640,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.819515585899353,0.3967988491058349,0.3601586520671844,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9642786383628844,0.6412867307662964,0.6080725789070129,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8666269779205322,0.4746702313423157,0.3338138163089752,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8333889245986938,0.4194060862064361,0.4002740085124969,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.6930475831031799,0.2364862710237503,1.083351492881775,285.0063781738281,284.95001220703125,301.9078369140625,292.9080810546875,298.6622009277344,297.2469787597656,285.0054016113281,1.0,0.6896154880523682,0.35150346159935,0.35150346159935,1.0,1.0,-3.716063737869263,0.989599883556366,2.726464033126831,-0.1372503340244293,0.9710160493850708,0.9710160493850708,0.0,200.34088134765625,210.0,64344.6640625,0.0,4200.10009765625,1.0,278.8425598144531,282.92755126953125,295.8976135253906,299.9965515136719,293.1499938964844,293.1499938964844,278.54998779296875,33477.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545779824256896,1.0,0.0,0.0,3.766242027282715,3.7662665843963614,9.46476234275906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9846.7109375,0.0,1646.9017333984375,1895.4371337890625,0.0,3904.10888671875,0.9296614527702332,1.0,0.0,3.0,1.0,0.0
18191700,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8183749914169312,0.3967700898647308,0.3604397773742676,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9631021022796632,0.641984760761261,0.6090622544288635,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8658463954925537,0.4755620062351227,0.3346517980098724,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8325502276420593,0.419990986585617,0.4010660648345947,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.6921785473823547,0.2367176264524459,1.085179328918457,284.88238525390625,284.95001220703125,301.8970642089844,292.8908996582031,298.6575622558594,297.24542236328125,284.88104248046875,1.0,0.6912180781364441,0.3511033654212951,0.3511033654212951,1.0,1.0,-3.7223827838897705,0.990212082862854,2.732170820236206,-0.1383953690528869,0.88581782579422,0.88581782579422,0.0,201.9335174560547,210.0,65328.234375,0.0,4227.4208984375,1.0,278.595947265625,282.7778015136719,295.929931640625,300.1983337402344,293.1499938964844,293.1499938964844,278.54998779296875,37297.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612051844596864,1.0,0.0,0.0,3.73895263671875,3.738977909088135,9.32810110043647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9547.5986328125,0.0,1644.3494873046875,1895.4371337890625,0.0,3963.321533203125,0.9242881536483764,1.0,0.0,3.0,1.0,0.0
18191760,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8164634704589844,0.3966002166271209,0.3603538572788238,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9610415697097778,0.6425159573554993,0.6096363067626953,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8642813563346863,0.4763179421424866,0.3352288603782654,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8310264348983765,0.4204418063163757,0.4015761911869049,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.6906424760818481,0.2368399649858474,1.086181640625,284.9013366699219,284.95001220703125,301.8862609863281,292.87359619140625,298.6518859863281,297.2421569824219,284.902587890625,1.0,0.6926358938217163,0.3507099747657776,0.3507099747657776,1.0,1.0,-3.725821256637573,0.9899575114250184,2.73586368560791,-0.1395813524723053,0.8784005045890808,0.8784005045890808,0.0,203.9329833984375,213.0,65155.15234375,0.0,4249.54150390625,1.0,278.5572204589844,282.7969665527344,295.90203857421875,300.1227111816406,293.1499938964844,293.1499938964844,278.8500061035156,38346.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637815356254578,1.0,0.0,0.0,3.671406745910645,3.671431303024292,8.994111908577906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8886.5224609375,0.0,1574.778076171875,1895.4371337890625,0.0,3986.22216796875,0.9118368625640868,1.0,0.0,3.0,1.0,0.0
18191820,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8150779604911804,0.3969268798828125,0.3604529798030853,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9595834612846376,0.6435632109642029,0.6104013919830322,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8632758259773254,0.477534532546997,0.3359354138374328,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8299750685691833,0.4212327301502228,0.4021947681903839,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.6895260214805603,0.2371474802494049,1.0873466730117798,285.0137939453125,284.95001220703125,301.8754272460937,292.8561706542969,298.64947509765625,297.2433776855469,285.0149230957031,1.0,0.6940469145774841,0.3503165543079376,0.3503165543079376,1.0,1.0,-3.730288028717041,0.9900219440460204,2.7402660846710205,-0.1408590972423553,0.957200050354004,0.957200050354004,0.0,205.5847930908203,213.0,64335.61328125,0.0,4272.31884765625,1.0,278.8019104003906,282.9319152832031,295.83575439453125,299.8973999023437,293.1499938964844,293.1499938964844,278.8500061035156,34204.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590497016906738,1.0,0.0,0.0,3.717344760894776,3.717369079589844,9.220595416081778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9168.978515625,0.0,1595.7099609375,1895.4371337890625,0.0,3944.1103515625,0.9204205274581908,1.0,0.0,3.0,1.0,0.0
18191880,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8144731521606445,0.3973926305770874,0.360895425081253,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9590221643447876,0.6447678804397583,0.6115500330924988,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8630754947662354,0.4788948893547058,0.3368938267230987,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8296230435371399,0.42215096950531,0.4030738770961761,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.6890744566917419,0.2375450432300567,1.0892082452774048,285.00689697265625,284.95001220703125,301.8645324707031,292.838623046875,298.64813232421875,297.246337890625,285.0059509277344,1.0,0.6955904364585876,0.34992316365242,0.34992316365242,1.0,1.0,-3.7373478412628174,0.9908762574195862,2.746471643447876,-0.1420825719833374,0.9733825922012328,0.9733825922012328,0.0,206.8084411621093,216.0,64488.9296875,0.0,4299.54833984375,1.0,278.8426513671875,282.9255065917969,295.8271484375,299.9346008300781,293.1499938964844,293.1499938964844,278.54998779296875,33540.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580922722816468,1.0,0.0,0.0,3.776623964309693,3.776648759841919,9.517015655546856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9848.10546875,0.0,1659.617431640625,1895.4371337890625,0.0,3935.56201171875,0.932051122188568,1.0,0.0,3.0,1.0,0.0
18191940,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8134471774101257,0.3973621129989624,0.3611734211444855,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.957973062992096,0.6454483270645142,0.6125228404998779,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8624533414840698,0.4798039197921753,0.3377436399459839,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8289118409156799,0.4227253794670105,0.4038545191287994,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.688296377658844,0.2377443611621856,1.0908712148666382,284.8826904296875,284.95001220703125,301.8536376953125,292.8209533691406,298.6434631347656,297.2447814941406,284.8812866210937,1.0,0.6971114277839661,0.3495297431945801,0.3495297431945801,1.0,1.0,-3.743421077728272,0.99141925573349,2.7520017623901367,-0.1432157456874847,0.8881553411483765,0.8881553411483765,0.0,208.31402587890625,216.0,65475.4140625,0.0,4325.93505859375,1.0,278.595703125,282.7754211425781,295.8592224121094,300.1360778808594,293.1499938964844,293.1499938964844,278.54998779296875,37304.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646593928337096,1.0,0.0,0.0,3.749427795410156,3.749453067779541,9.380441383655124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9548.3681640625,0.0,1656.6500244140625,1895.4371337890625,0.0,3994.009521484375,0.9266618490219116,1.0,0.0,3.0,1.0,0.0
18192000,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8116267919540405,0.3971864879131317,0.3610820472240448,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9560112357139589,0.6459566354751587,0.6130754351615906,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8610473275184631,0.4805746972560882,0.3383298516273498,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8275125622749329,0.4231628775596618,0.4043510854244232,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.6868535280227661,0.2378361225128173,1.091723084449768,284.9010009765625,284.95001220703125,301.8426818847656,292.8031921386719,298.6376953125,297.2414855957031,284.9022521972656,1.0,0.6984596252441406,0.3491363227367401,0.3491363227367401,1.0,1.0,-3.746616840362549,0.9910799860954284,2.755536794662476,-0.1444066017866134,0.88028484582901,0.88028484582901,0.0,210.25125122070312,219.0,65296.59375,0.0,4347.18896484375,1.0,278.5571594238281,282.7940673828125,295.8312072753906,300.06005859375,293.1499938964844,293.1499938964844,278.8500061035156,38365.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672080278396606,1.0,0.0,0.0,3.681787490844727,3.681812286376953,9.045045317179756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8885.279296875,0.0,1586.673095703125,1895.4371337890625,0.0,4016.572265625,0.914153814315796,1.0,0.0,3.0,1.0,0.0
18192060,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8103057742118835,0.397508829832077,0.3611749112606048,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.954630434513092,0.6469838619232178,0.6138184666633606,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.860160768032074,0.4818098247051239,0.3390465974807739,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8265510201454163,0.4239430129528045,0.4049564301967621,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.6858022809028625,0.2381165772676468,1.0927507877349854,285.01385498046875,284.95001220703125,301.83172607421875,292.78533935546875,298.63531494140625,297.2427978515625,285.0149841308594,1.0,0.6998109221458435,0.3487556278705597,0.3487556278705597,1.0,1.0,-3.7508585453033447,0.99110209941864,2.759756326675415,-0.1456539630889892,0.959297239780426,0.959297239780426,0.0,211.8546142578125,219.0,64462.14453125,0.0,4369.25830078125,1.0,278.8021240234375,282.9296875,295.7646179199219,299.8337097167969,293.1499938964844,293.1499938964844,278.8500061035156,34246.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624537229537964,1.0,0.0,0.0,3.726787567138672,3.7268121242523193,9.267499763154774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9166.90234375,0.0,1606.8907470703125,1895.4371337890625,0.0,3974.42822265625,0.9225627183914183,1.0,0.0,3.0,1.0,0.0
18192120,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.809753954410553,0.3979722261428833,0.3616132736206054,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9541333317756652,0.6481704711914062,0.6149482131004333,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8600403070449829,0.4831883609294891,0.3400169610977173,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8262582421302795,0.4248519539833069,0.4058250188827514,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.6853893995285034,0.2384901493787765,1.0944923162460327,285.0072631835937,284.95001220703125,301.8207397460937,292.7673645019531,298.6340026855469,297.2458801269531,285.0063171386719,1.0,0.7013036608695984,0.3483749330043793,0.3483749330043793,1.0,1.0,-3.7577295303344727,0.9919247031211852,2.7658047676086426,-0.1468476802110672,0.9757789373397828,0.9757789373397828,0.0,213.0377655029297,222.0,64609.5078125,0.0,4396.0087890625,1.0,278.8427124023437,282.9237060546875,295.755615234375,299.8700866699219,293.1499938964844,293.1499938964844,278.54998779296875,33573.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614682793617249,1.0,0.0,0.0,3.785398960113525,3.785423755645752,9.561291562931729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9845.9404296875,0.0,1670.2568359375,1895.4371337890625,0.0,3965.66357421875,0.9340551495552064,1.0,0.0,3.0,1.0,0.0
18192180,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8087707161903381,0.3979371190071106,0.361887514591217,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.953138828277588,0.6488280296325684,0.6159013509750366,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8595015406608582,0.484110027551651,0.3408768773078918,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.82560795545578,0.4254137575626373,0.4065946936607361,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.6846545934677124,0.2386656254529953,1.0960447788238523,284.8827514648437,284.95001220703125,301.80975341796875,292.74932861328125,298.6293029785156,297.24432373046875,284.8813171386719,1.0,0.7027796506881714,0.3479942381381988,0.3479942381381988,1.0,1.0,-3.763622760772705,0.9924403429031372,2.7711822986602783,-0.1479484289884567,0.890430212020874,0.890430212020874,0.0,214.5142364501953,222.0,65601.71875,0.0,4421.9833984375,1.0,278.59552001953125,282.773193359375,295.7873840332031,300.0712890625,293.1499938964844,293.1499938964844,278.54998779296875,37289.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680134654045104,1.0,0.0,0.0,3.75861382484436,3.758639097213745,9.426461247130646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9546.244140625,0.0,1667.333740234375,1895.4371337890625,0.0,4023.688232421875,0.9287302494049072,1.0,0.0,3.0,1.0,0.0
18192240,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8069734573364258,0.3977530002593994,0.3617898225784302,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.951222002506256,0.649308443069458,0.6164294481277466,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8581929206848145,0.4848912358283996,0.3414704501628876,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8242766261100769,0.4258354008197784,0.4070771932601928,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.6832664012908936,0.2387327402830124,1.0967857837677002,284.9004821777344,284.95001220703125,301.7987670898437,292.7312316894531,298.6234741210937,297.2409362792969,284.9017333984375,1.0,0.7040855884552002,0.3476135432720184,0.3476135432720184,1.0,1.0,-3.76662015914917,0.9920722842216492,2.774547815322876,-0.1491031944751739,0.8820554614067078,0.8820554614067078,0.0,216.4339294433593,225.0,65419.01953125,0.0,4442.7529296875,1.0,278.5570983886719,282.7913513183594,295.7591247558594,299.99493408203125,293.1499938964844,293.1499938964844,278.8500061035156,38372.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705599546432496,1.0,0.0,0.0,3.69098162651062,3.691006422042847,9.09027619400149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8881.6826171875,0.0,1597.1900634765625,1895.4371337890625,0.0,4046.139404296875,0.9162012338638306,1.0,0.0,3.0,1.0,0.0
18192300,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8056660294532776,0.3980698883533478,0.3618756532669067,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9498754739761353,0.6503089666366577,0.6171464920043945,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8573784828186035,0.4861392378807068,0.342195063829422,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8233626484870911,0.4266033470630646,0.4076685309410095,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.6822513341903687,0.2389904856681823,1.097705364227295,285.0136413574219,284.95001220703125,301.78778076171875,292.7130432128906,298.6211242675781,297.2423095703125,285.0148010253906,1.0,0.7053974866867065,0.3472328186035156,0.3472328186035156,1.0,1.0,-3.770665168762207,0.9920251965522766,2.778640031814575,-0.1503574550151825,0.9611765146255492,0.9611765146255492,0.0,218.0231475830078,225.0,64571.50390625,0.0,4464.388671875,1.0,278.8023376464844,282.9275817871094,295.6922302246094,299.76763916015625,293.1499938964844,293.1499938964844,278.8500061035156,34281.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657965898513794,1.0,0.0,0.0,3.735132932662964,3.7351574897766113,9.309051733907836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9162.404296875,0.0,1616.8072509765625,1895.4371337890625,0.0,4004.08544921875,0.9244540929794312,1.0,0.0,3.0,1.0,0.0
18192360,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8051368594169617,0.398536741733551,0.3623124957084656,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9494041800498962,0.6514630317687988,0.6182489395141602,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8573002219200134,0.4875226616859436,0.3431718647480011,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8231008648872375,0.4275079667568207,0.4085288047790527,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.6818550825119019,0.2393433898687362,1.0993484258651731,285.0074462890625,284.95001220703125,301.7768249511719,292.6947937011719,298.6198425292969,297.24542236328125,285.0065002441406,1.0,0.7068543434143066,0.3468484282493591,0.3468484282493591,1.0,1.0,-3.777363777160645,0.9927683472633362,2.784595489501953,-0.1515760719776153,0.9779058694839478,0.9779058694839478,0.0,219.19204711914065,228.0,64713.91015625,0.0,4490.8515625,1.0,278.8428039550781,282.9220275878906,295.6828308105469,299.8032531738281,293.1499938964844,293.1499938964844,278.54998779296875,33602.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647894501686096,1.0,0.0,0.0,3.793133497238159,3.793158531188965,9.600404382581471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9841.2255859375,0.0,1679.6766357421875,1895.4371337890625,0.0,3995.162841796875,0.9358198642730712,1.0,0.0,3.0,1.0,0.0
18192420,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8041808605194092,0.3985136449337005,0.3625937104225158,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9484305381774902,0.6520715951919556,0.6191644072532654,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8568079471588135,0.4884317219257355,0.3440292775630951,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8224931359291077,0.4280725717544555,0.4092977941036224,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.6811466813087463,0.2394979149103164,1.100808024406433,284.8827209472656,284.95001220703125,301.765869140625,292.676513671875,298.61505126953125,297.24371337890625,284.8812255859375,1.0,0.7082963585853577,0.3464640378952026,0.3464640378952026,1.0,1.0,-3.783087968826294,0.9932060837745668,2.789881706237793,-0.1527001112699508,0.8924423456192017,0.8924423456192017,0.0,220.65899658203125,228.0,65711.6484375,0.0,4516.54833984375,1.0,278.5953674316406,282.77117919921875,295.7143859863281,300.0042724609375,293.1499938964844,293.1499938964844,278.54998779296875,37277.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713187217712402,1.0,0.0,0.0,3.7666831016540527,3.7667086124420166,9.466980372963008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9541.7216796875,0.0,1676.764404296875,1895.4371337890625,0.0,4052.8154296875,0.9305484890937804,1.0,0.0,3.0,1.0,0.0
18192480,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8024241328239441,0.3983465135097503,0.3625092208385467,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9465274810791016,0.6524875164031982,0.6196391582489014,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8555570840835571,0.4891873598098755,0.344609260559082,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8212191462516785,0.4285032153129577,0.4097857773303985,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.6797998547554016,0.239543005824089,1.101453185081482,284.89996337890625,284.95001220703125,301.7549133300781,292.6581420898437,298.60906982421875,297.2400817871094,284.9012145996094,1.0,0.7095680832862854,0.3460796475410461,0.3460796475410461,1.0,1.0,-3.785893201828003,0.9927571415901184,2.7931361198425293,-0.1538747251033783,0.8836103677749634,0.8836103677749634,0.0,222.57583618164065,231.0,65525.73828125,0.0,4536.92529296875,1.0,278.5570373535156,282.7889404296875,295.6860046386719,299.9277038574219,293.1499938964844,293.1499938964844,278.8500061035156,38378.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738649129867554,1.0,0.0,0.0,3.699053287506104,3.699078321456909,9.130077955887828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8876.1142578125,0.0,1606.4676513671875,1895.4371337890625,0.0,4075.169677734375,0.9179993271827698,1.0,0.0,3.0,1.0,0.0
18192540,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8011707663536072,0.3986845016479492,0.3626123368740082,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9451825022697448,0.6534214019775391,0.6202942728996277,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8547765016555786,0.4904091656208038,0.3453155755996704,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.820351779460907,0.4292865395545959,0.4103888571262359,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.678811252117157,0.2397802174091339,1.1022776365280151,285.0133972167969,284.95001220703125,301.7439880371094,292.6397705078125,298.60662841796875,297.2413024902344,285.0145874023437,1.0,0.7108463644981384,0.3456952571868896,0.3456952571868896,1.0,1.0,-3.7897427082061768,0.9926269054412842,2.7971158027648926,-0.1551521718502044,0.9628067016601562,0.9628067016601562,0.0,224.16217041015625,231.0,64666.6171875,0.0,4558.1826171875,1.0,278.8025207519531,282.9256896972656,295.6188659667969,299.6996154785156,293.1499938964844,293.1499938964844,278.8500061035156,34314.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690921902656556,1.0,0.0,0.0,3.742436408996582,3.7424609661102295,9.345491207568556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9155.9140625,0.0,1625.5296630859375,1895.4371337890625,0.0,4033.207763671875,0.9261100888252258,1.0,0.0,3.0,1.0,0.0
18192600,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8006880879402161,0.3991733491420746,0.3630684614181518,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9447075128555298,0.6545153260231018,0.621337354183197,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.854710042476654,0.4917709529399872,0.3462757170200348,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8201237320899963,0.4302039444446563,0.4112631380558014,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.6784247756004333,0.2401141226291656,1.1038331985473633,285.0074462890625,284.95001220703125,301.7331237792969,292.6213684082031,298.6051025390625,297.2440185546875,285.0065002441406,1.0,0.7122714519500732,0.3453108668327331,0.3453108668327331,1.0,1.0,-3.79626727104187,0.9933016300201416,2.8029656410217285,-0.1563861966133117,0.9796779751777648,0.9796779751777648,0.0,225.3252716064453,234.0,64803.58203125,0.0,4584.38720703125,1.0,278.84283447265625,282.92047119140625,295.6092529296875,299.734619140625,293.1499938964844,293.1499938964844,278.54998779296875,33631.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680647253990172,1.0,0.0,0.0,3.799846887588501,3.799871921539306,9.634418347559404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9834.12890625,0.0,1687.9058837890625,1895.4371337890625,0.0,4024.140869140625,0.9373561143875122,1.0,0.0,3.0,1.0,0.0
18192660,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.7997868061065674,0.3991624414920807,0.363366425037384,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9437386393547058,0.655069887638092,0.622199535369873,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8542454242706299,0.4926635921001434,0.3471198976039886,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.819552481174469,0.4307689070701599,0.4120386838912964,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.6777366995811462,0.2402490526437759,1.1052072048187256,284.88262939453125,284.95001220703125,301.7222595214844,292.6029052734375,298.60028076171875,297.2422180175781,284.881103515625,1.0,0.7136822938919067,0.3449194133281708,0.3449194133281708,1.0,1.0,-3.801819324493408,0.9936514496803284,2.808167695999145,-0.1575449556112289,0.8941211104393005,0.8941211104393005,0.0,226.788818359375,234.0,65805.296875,0.0,4609.818359375,1.0,278.59521484375,282.7694396972656,295.6405944824219,299.93536376953125,293.1499938964844,293.1499938964844,278.54998779296875,37273.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745731353759766,1.0,0.0,0.0,3.7735533714294434,3.773578643798828,9.501545719103888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9534.8505859375,0.0,1684.869140625,1895.4371337890625,0.0,4081.374267578125,0.9321013689041138,1.0,0.0,3.0,1.0,0.0
18192720,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.798088550567627,0.3989863991737366,0.3632832467556,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.941849946975708,0.6554374098777771,0.6226266622543335,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8530464768409729,0.4934107065200805,0.3476912677288055,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.818317174911499,0.4311886131763458,0.4125217795372009,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6764261722564697,0.2402737438678741,1.105764389038086,284.8995056152344,284.95001220703125,301.7114562988281,292.5844421386719,298.5943298339844,297.2386169433594,284.9007568359375,1.0,0.714921772480011,0.3445279598236084,0.3445279598236084,1.0,1.0,-3.804427146911621,0.9931093454360962,2.8113179206848145,-0.1587520837783813,0.8849472999572754,0.8849472999572754,0.0,228.70753479003903,237.0,65617.375,0.0,4629.80029296875,1.0,278.5569763183594,282.7868957519531,295.6122131347656,299.8587341308594,293.1499938964844,293.1499938964844,278.8500061035156,38384.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977114200592041,1.0,0.0,0.0,3.705963373184204,3.7059884071350098,9.164220955426572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8868.7587890625,0.0,1614.4423828125,1895.4371337890625,0.0,4103.58837890625,0.9195398688316344,1.0,0.0,3.0,1.0,0.0
18192780,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7968710064888,0.3993133306503296,0.3633765280246734,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9405149221420288,0.6563308238983154,0.6232404112815857,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8523046374320984,0.4946329295635223,0.3483949303627014,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8174720406532288,0.4319570362567901,0.4131127595901489,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.6754600405693054,0.2404916137456894,1.1065011024475098,285.0131225585937,284.95001220703125,301.7007141113281,292.56597900390625,298.5917358398437,297.239501953125,285.0143127441406,1.0,0.7161673307418823,0.3441364765167236,0.3441364765167236,1.0,1.0,-3.808071374893189,0.9928823113441468,2.8151888847351074,-0.1600654125213623,0.9641395211219788,0.9641395211219788,0.0,230.29510498046875,237.0,64746.5859375,0.0,4650.65869140625,1.0,278.8026428222656,282.92401123046875,295.5449523925781,299.6300354003906,293.1499938964844,293.1499938964844,278.8500061035156,34344.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723289608955384,1.0,0.0,0.0,3.748659610748291,3.7486844062805176,9.376598768540134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9147.4677734375,0.0,1633.00390625,1895.4371337890625,0.0,4061.693359375,0.9275214672088624,1.0,0.0,3.0,1.0,0.0
18192840,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.796410322189331,0.3997960686683655,0.3638262152671814,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9400454759597778,0.6573888063430786,0.624248206615448,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8522590398788452,0.4959977567195892,0.3493566513061523,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8172538876533508,0.4328564703464508,0.4139719605445862,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.6750800609588623,0.240807220339775,1.1079734563827517,285.00738525390625,284.95001220703125,301.69000244140625,292.5475158691406,298.5902099609375,297.2421264648437,285.0064392089844,1.0,0.7175609469413757,0.3437450230121612,0.3437450230121612,1.0,1.0,-3.814410924911499,0.9934629797935486,2.8209481239318848,-0.1613392680883407,0.9811096787452698,0.9811096787452698,0.0,231.4555206298828,240.0,64878.1328125,0.0,4676.57470703125,1.0,278.8428649902344,282.91912841796875,295.5351867675781,299.6644592285156,293.1499938964844,293.1499938964844,278.54998779296875,33659.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712744951248168,1.0,0.0,0.0,3.8054707050323486,3.8054957389831534,9.66295715443266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9824.81640625,0.0,1694.852294921875,1895.4371337890625,0.0,4052.426513671875,0.9386447668075562,1.0,0.0,3.0,1.0,0.0
18192900,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.7955400943756104,0.3997730612754822,0.3641163110733032,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9390896558761596,0.6579059958457947,0.6250766515731812,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8518275022506714,0.496890515089035,0.350202202796936,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8166961669921875,0.4333983361721039,0.4147286415100097,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.6744088530540466,0.2409234493970871,1.1092664003372192,284.88250732421875,284.95001220703125,301.67938232421875,292.529052734375,298.5853881835937,297.240234375,284.8809814453125,1.0,0.7189403772354126,0.3433535695075989,0.3433535695075989,1.0,1.0,-3.8197758197784415,0.993741810321808,2.82603406906128,-0.1625132262706756,0.8954907655715942,0.8954907655715942,0.0,232.9185485839844,240.0,65882.9375,0.0,4701.69580078125,1.0,278.5950927734375,282.7680053710937,295.5664978027344,299.8650817871094,293.1499938964844,293.1499938964844,278.54998779296875,37272.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777591228485109,1.0,0.0,0.0,3.779260635375977,3.779286146163941,9.530308489047455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9525.865234375,0.0,1691.6458740234375,1895.4371337890625,0.0,4109.21435546875,0.9333937168121338,1.0,0.0,3.0,1.0,0.0
18192960,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7938864827156067,0.3995794653892517,0.36402028799057,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9372245669364928,0.6582337021827698,0.6254679560661316,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.850681483745575,0.4976375102996826,0.3507735729217529,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8154800534248352,0.4337913990020752,0.415188580751419,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6731324195861816,0.2409287691116333,1.1097403764724731,284.89910888671875,284.95001220703125,301.6687927246094,292.5105895996094,298.5794677734375,297.2365417480469,284.9003601074219,1.0,0.7201471328735352,0.3429695665836334,0.3429695665836334,1.0,1.0,-3.822176694869995,0.9931520819664,2.82902455329895,-0.1637066453695297,0.8860206007957458,0.8860206007957458,0.0,234.8402099609375,243.0,65692.046875,0.0,4721.2421875,1.0,278.55694580078125,282.78521728515625,295.5382080078125,299.7884216308594,293.1499938964844,293.1499938964844,278.8500061035156,38392.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802902936935424,1.0,0.0,0.0,3.711613893508911,3.711638927459717,9.192187917506088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8859.5322265625,0.0,1621.0106201171875,1895.4371337890625,0.0,4131.24658203125,0.9208059906959534,1.0,0.0,3.0,1.0,0.0
