time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18193020,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7926985025405884,0.3998880386352539,0.3640976548194885,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9359050989151,0.6590903401374817,0.6260459423065186,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.849977970123291,0.4988645017147064,0.3514789342880249,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8146443367004395,0.4345341026782989,0.4157551229000091,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.6721879839897156,0.2411282956600189,1.11039400100708,285.0128479003906,284.95001220703125,301.6582946777344,292.4921569824219,298.576904296875,297.2374267578125,285.0140380859375,1.0,0.7213597297668457,0.3425855934619903,0.3425855934619903,1.0,1.0,-3.8256101608276367,0.9928768873214722,2.832733392715454,-0.1650076806545257,0.9651814699172974,0.9651814699172974,0.0,236.42916870117188,243.0,64811.36328125,0.0,4741.66748046875,1.0,278.8027648925781,282.92266845703125,295.470947265625,299.5592956542969,293.1499938964844,293.1499938964844,278.8500061035156,34371.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975485622882843,1.0,0.0,0.0,3.7537121772766113,3.753736972808838,9.40189181619644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9137.1201171875,0.0,1639.1126708984375,1895.4371337890625,0.0,4089.3603515625,0.9286699295043944,1.0,0.0,3.0,1.0,0.0
18193080,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7922497391700745,0.4003519713878631,0.3645312190055847,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9354410171508788,0.6601144671440125,0.627021074295044,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8499518632888794,0.500235915184021,0.3524448275566101,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8144272565841675,0.4354073405265808,0.4165904521942138,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.6718131899833679,0.2414265424013137,1.1117879152297974,285.0072937011719,284.95001220703125,301.6478881835937,292.4737243652344,298.5754699707031,297.2400207519531,285.0063781738281,1.0,0.7227212190628052,0.3422015905380249,0.3422015905380249,1.0,1.0,-3.831753730773926,0.9934104084968568,2.838343381881714,-0.1662728637456894,0.9822440147399902,0.9822440147399902,0.0,237.5880889892578,231.0,64938.484375,0.0,4767.248046875,1.0,278.8428955078125,282.9180603027344,295.46112060546875,299.5933532714844,293.1499938964844,293.1499938964844,278.54998779296875,33683.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744006991386414,1.0,0.0,0.0,3.810027837753296,3.8100528717041016,9.686114026408177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9813.5146484375,0.0,1700.5067138671875,1895.4371337890625,0.0,4079.8642578125,0.939690113067627,1.0,0.0,3.0,1.0,0.0
18193140,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7937025427818298,0.400307297706604,0.3646984696388244,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9375998377799988,0.6606003046035767,0.6277086734771729,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.851891040802002,0.5011394619941711,0.3532144129276275,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8160823583602905,0.4359173774719238,0.4172099232673645,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.6731158494949341,0.2415264993906021,1.1124809980392456,284.8817749023437,284.95001220703125,301.6375427246094,292.4553527832031,298.5707092285156,297.23809814453125,284.8801574707031,1.0,0.7223131656646729,0.3418176174163818,0.3418176174163818,1.0,1.0,-3.83569598197937,0.993274986743927,2.842421054840088,-0.1674017012119293,0.896056592464447,0.896056592464447,0.0,236.2062225341797,231.0,65931.2890625,0.0,4769.7568359375,1.0,278.5950012207031,282.766357421875,295.4925231933594,299.7936096191406,293.1499938964844,293.1499938964844,278.54998779296875,37293.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808558225631714,1.0,0.0,0.0,3.783526659011841,3.7835521697998047,9.551836228638422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9513.3369140625,0.0,1696.8919677734375,1895.4371337890625,0.0,4136.158203125,0.9343597888946532,1.0,0.0,3.0,1.0,0.0
18193200,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.79558265209198,0.4000968635082245,0.3644272089004516,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.940466582775116,0.6609142422676086,0.6279116272926331,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.854368269443512,0.5019232630729675,0.353678435087204,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8182204365730286,0.4362793862819671,0.4174737632274627,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6748543381690979,0.2415276169776916,1.1121177673339844,284.8974914550781,284.95001220703125,301.6272888183594,292.43701171875,298.56500244140625,297.23455810546875,284.8987121582031,1.0,0.7211600542068481,0.3414336144924164,0.3414336144924164,1.0,1.0,-3.836106061935425,0.9920833110809326,2.844022750854492,-0.1686050146818161,0.8856011033058167,0.8856011033058167,0.0,233.8275756835937,219.0,65710.40625,0.0,4755.3740234375,1.0,278.5569152832031,282.78326416015625,295.4641418457031,299.71551513671875,293.1499938964844,293.1499938964844,278.8500061035156,38466.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833354949951172,1.0,0.0,0.0,3.714301586151123,3.714326858520508,9.2055051936768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8844.130859375,0.0,1624.668212890625,1895.4371337890625,0.0,4157.64892578125,0.9214369654655457,1.0,0.0,3.0,1.0,0.0
18193260,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7987453937530518,0.400396853685379,0.364301472902298,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9449385404586792,0.6617842316627502,0.628287672996521,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8581694960594177,0.503222644329071,0.3542725145816803,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8214909434318542,0.4369966387748718,0.4178117513656616,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.6776420474052429,0.2417395114898681,1.111830711364746,285.0106201171875,284.95001220703125,301.6171569824219,292.418701171875,298.5628662109375,297.2358093261719,285.0117492675781,1.0,0.7195719480514526,0.3410743772983551,0.3410743772983551,1.0,1.0,-3.8373095989227295,0.9912123084068298,2.846097230911255,-0.1698465049266815,0.9637491703033448,0.9637491703033448,0.0,230.20372009277344,219.0,64795.33203125,0.0,4735.1591796875,1.0,278.8028259277344,282.9207458496094,295.39666748046875,299.4842224121094,293.1499938964844,293.1499938964844,278.8500061035156,34455.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784305691719056,1.0,0.0,0.0,3.754617214202881,3.7546420097351074,9.406425647284776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9117.3349609375,0.0,1640.81982421875,1895.4371337890625,0.0,4115.06640625,0.9289264678955078,1.0,0.0,3.0,1.0,0.0
18193320,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8033661842346191,0.4008616805076599,0.3645150065422058,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.951095163822174,0.6628404259681702,0.6290569305419922,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8634701371192932,0.5046886801719666,0.355128526687622,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8260183334350586,0.4378508031368255,0.4183983206748962,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.6816505193710327,0.2420661747455597,1.112234354019165,285.0043640136719,284.95001220703125,301.6070861816406,292.40045166015625,298.5619201660156,297.23895263671875,285.00341796875,1.0,0.7178213596343994,0.3407151103019714,0.3407151103019714,1.0,1.0,-3.841106653213501,0.9911190271377563,2.849987745285034,-0.1710523813962936,0.9794708490371704,0.9794708490371704,0.0,225.4884185791016,207.0,64888.15234375,0.0,4715.34375,1.0,278.8428955078125,282.91607666015625,295.3866882324219,299.5159606933594,293.1499938964844,293.1499938964844,278.54998779296875,33786.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772076606750488,1.0,0.0,0.0,3.8089284896850586,3.8089537620544434,9.680525181465782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9787.4091796875,0.0,1699.99755859375,1895.4371337890625,0.0,4104.404296875,0.9395016431808472,1.0,0.0,3.0,1.0,0.0
18193380,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8081225156784058,0.4008310437202453,0.3645598590373993,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9573572278022766,0.6633678674697876,0.6296436786651611,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.869054913520813,0.5056951642036438,0.35586678981781,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8307472467422485,0.4383519291877746,0.4188685715198517,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.6858963370323181,0.2422090768814087,1.112443447113037,284.8797912597656,284.95001220703125,301.5971374511719,292.3822937011719,298.5577697753906,297.2376708984375,284.8783569335937,1.0,0.7158356308937073,0.3403558433055877,0.3403558433055877,1.0,1.0,-3.8438737392425537,0.9907119870185852,2.8531618118286133,-0.172156348824501,0.8930022716522217,0.8930022716522217,0.0,220.6058807373047,207.0,65850.65625,0.0,4691.36572265625,1.0,278.5950622558594,282.7659912109375,295.4180603027344,299.7138061523437,293.1499938964844,293.1499938964844,278.54998779296875,37466.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835101366043092,1.0,0.0,0.0,3.778941631317138,3.778967142105103,9.528700388727884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9483.9765625,0.0,1692.7738037109375,1895.4371337890625,0.0,4159.15966796875,0.9334255456924438,1.0,0.0,3.0,1.0,0.0
18193440,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8123934864997864,0.4006455540657043,0.3642179071903229,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.963115692138672,0.6637126207351685,0.629789412021637,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8744198679924011,0.5065778493881226,0.3563324809074402,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.835256814956665,0.4387160539627075,0.4190361797809601,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.68992680311203,0.2422603815793991,1.1118478775024414,284.8970642089844,284.95001220703125,301.5873107910156,292.3641662597656,298.5526428222656,297.23468017578125,284.8982849121094,1.0,0.7135206460952759,0.3399965763092041,0.3399965763092041,1.0,1.0,-3.843685150146485,0.9894239902496338,2.8542611598968506,-0.1732987314462661,0.8832243084907532,0.8832243084907532,0.0,215.8460235595703,195.0,65615.875,0.0,4659.55712890625,1.0,278.55694580078125,282.7845458984375,295.389892578125,299.63446044921875,293.1499938964844,293.1499938964844,278.8500061035156,38574.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858434200286864,1.0,0.0,0.0,3.707792043685913,3.707817077636719,9.17326701710408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8816.939453125,0.0,1617.9874267578125,1895.4371337890625,0.0,4179.30615234375,0.9200769662857056,1.0,0.0,3.0,1.0,0.0
18193500,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8174601197242737,0.4009711146354675,0.36405149102211,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9697116017341614,0.6645933389663696,0.6301165819168091,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8808555603027344,0.5079591870307922,0.3569397628307342,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8406654596328735,0.4394408166408539,0.4193118512630462,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.694750964641571,0.242521271109581,1.111466884613037,285.0100402832031,284.95001220703125,301.5776062011719,292.3461303710937,298.55096435546875,297.2364196777344,285.0111389160156,1.0,0.7111045718193054,0.3396373391151428,0.3396373391151428,1.0,1.0,-3.8445847034454346,0.9884645342826844,2.856120109558105,-0.1745535284280777,0.9611680507659912,0.9611680507659912,0.0,210.5042266845703,195.0,64700.73046875,0.0,4627.099609375,1.0,278.8026733398437,282.9218444824219,295.32281494140625,299.4033508300781,293.1499938964844,293.1499938964844,278.8500061035156,34488.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808200597763062,1.0,0.0,0.0,3.748016119003296,3.7480409145355225,9.373379725730048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9088.3017578125,0.0,1633.3651123046875,1895.4371337890625,0.0,4135.84765625,0.9274786114692688,1.0,0.0,3.0,1.0,0.0
18193560,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8236543536186218,0.4014555811882019,0.3642390370368957,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9773135781288148,0.6656538844108582,0.6308443546295166,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8887215852737427,0.5094886422157288,0.3578100800514221,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8473365306854248,0.440300703048706,0.419856309890747,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7006756663322449,0.2428888380527496,1.1118416786193848,285.0038452148437,284.95001220703125,301.5679931640625,292.3281555175781,298.5503845214844,297.2398376464844,285.0028991699219,1.0,0.7087646126747131,0.3393094837665558,0.3393094837665558,1.0,1.0,-3.848221063613892,0.9884179830551147,2.859802961349488,-0.1756769865751266,0.9767017364501952,0.9767017364501952,0.0,204.55584716796875,183.0,64791.9140625,0.0,4598.55615234375,1.0,278.8428955078125,282.91729736328125,295.3133544921875,299.435302734375,293.1499938964844,293.1499938964844,278.54998779296875,33808.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979507327079773,1.0,0.0,0.0,3.8020999431610094,3.802125215530396,9.64584614848718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9754.986328125,0.0,1691.9803466796875,1895.4371337890625,0.0,4124.439453125,0.9379761219024658,1.0,0.0,3.0,1.0,0.0
18193620,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.829797089099884,0.401441752910614,0.3642672896385193,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9844571352005004,0.6661742329597473,0.6313966512680054,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8966684341430664,0.5105471611022949,0.3585626780986786,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8541663885116577,0.4408049285411834,0.4202962517738342,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7066418528556824,0.2430682778358459,1.1120586395263672,284.880126953125,284.95001220703125,301.5585327148437,292.310302734375,298.5465393066406,297.2387390136719,284.8787841796875,1.0,0.7063581347465515,0.3389816284179687,0.3389816284179687,1.0,1.0,-3.850912809371948,0.9880911707878112,2.862821578979492,-0.1766887754201889,0.8907464742660522,0.8907464742660522,0.0,198.7952880859375,183.0,65748.3203125,0.0,4568.4482421875,1.0,278.59521484375,282.7682189941406,295.34539794921875,299.63336181640625,293.1499938964844,293.1499938964844,278.54998779296875,37518.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857601523399352,1.0,0.0,0.0,3.771060705184937,3.771085977554321,9.488996965956176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9452.9609375,0.0,1683.8114013671875,1895.4371337890625,0.0,4178.5888671875,0.931684672832489,1.0,0.0,3.0,1.0,0.0
18193680,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8354734182357788,0.4012716114521026,0.3639168441295624,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9906923174858092,0.6665018200874329,0.6315051913261414,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.904167413711548,0.5114796757698059,0.3590454161167145,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8606821894645691,0.441170871257782,0.4204417467117309,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7121157050132751,0.2431538850069046,1.1115074157714844,284.89794921875,284.95001220703125,301.5492248535156,292.29254150390625,298.54168701171875,297.2359313964844,284.899169921875,1.0,0.7037410140037537,0.3386537730693817,0.3386537730693817,1.0,1.0,-3.8507180213928223,0.986907124519348,2.863810777664185,-0.1777352690696716,0.8815920352935791,0.8815920352935791,0.0,193.4132843017578,171.0,65515.8828125,0.0,4532.47412109375,1.0,278.5570068359375,282.7871398925781,295.3178100585937,299.5547180175781,293.1499938964844,293.1499938964844,278.8500061035156,38581.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988062024116516,1.0,0.0,0.0,3.699919700622559,3.699944496154785,9.134354854722916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8790.0849609375,0.0,1608.998291015625,1895.4371337890625,0.0,4198.3984375,0.9183349609375,1.0,0.0,3.0,1.0,0.0
18193740,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.842196524143219,0.4016041457653045,0.3637439906597137,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9973429441452026,0.6673617362976074,0.6317974925041199,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9133641123771667,0.5129068493843079,0.359672874212265,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8683211803436279,0.4418926835060119,0.4206995069980621,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7181107401847839,0.2434424459934234,1.1111820936203003,285.0103454589844,284.95001220703125,301.5400390625,292.2748718261719,298.54022216796875,297.2377624511719,285.0113830566406,1.0,0.7011082172393799,0.3383259177207947,0.3383259177207947,1.0,1.0,-3.8516416549682617,0.986059546470642,2.865582227706909,-0.178893968462944,0.9593515992164612,0.9593515992164612,0.0,187.6272430419922,171.0,64607.76171875,0.0,4497.0693359375,1.0,278.802490234375,282.9237365722656,295.251220703125,299.3246459960937,293.1499938964844,293.1499938964844,278.8500061035156,34466.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830121994018556,1.0,0.0,0.0,3.74082350730896,3.740848064422608,9.337437631984358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9060.0673828125,0.0,1624.822265625,1895.4371337890625,0.0,4154.85107421875,0.9258509874343872,1.0,0.0,3.0,1.0,0.0
18193800,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8478745818138123,0.4020523726940155,0.36399045586586,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9990000128746032,0.6686335206031799,0.6260050535202026,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9214695692062378,0.514440655708313,0.3606168031692505,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8747274875640869,0.4427112340927124,0.4212985634803772,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7229028940200806,0.2437999099493026,1.111949443817139,284.9999084472656,284.95001220703125,301.531005859375,292.2572937011719,298.5392761230469,297.2415466308594,284.9979858398437,1.0,0.6980586051940918,0.3379980623722076,0.3379980623722076,1.0,1.0,-3.846291542053223,0.9833316802978516,2.862959861755371,-0.1795878261327743,0.9717165231704712,0.9717165231704712,0.0,183.0628662109375,159.0,64606.9296875,0.0,4452.939453125,1.0,278.8428039550781,282.9154052734375,295.2420959472656,299.3555603027344,293.1499938964844,293.1499938964844,278.54998779296875,33860.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816587567329408,1.0,0.0,0.0,3.7942416667938232,3.794266700744629,9.606014828023035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9714.79296875,0.0,1683.001220703125,1895.4371337890625,0.0,4143.12548828125,0.9361750483512878,1.0,0.0,3.0,1.0,0.0
18193860,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.8528510928153992,0.4019440710544586,0.3640394806861877,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.9990000128746032,0.6703540086746216,0.6148262619972229,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.92875337600708,0.5154460072517395,0.3614145517349243,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8804190158843994,0.4431245625019073,0.4217604994773865,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.7270463705062866,0.2439230978488922,1.1124131679534912,284.8682556152344,284.95001220703125,301.5221252441406,292.2398681640625,298.5381774902344,297.24346923828125,284.8667297363281,1.0,0.6944630146026611,0.3376943469047546,0.3376943469047546,1.0,1.0,-3.834831953048706,0.9788833260536194,2.8559486865997314,-0.1804976165294647,0.8775412440299988,0.8775412440299988,0.0,178.8899688720703,159.0,65321.92578125,0.0,4391.68408203125,1.0,278.5954895019531,282.7635192871094,295.27294921875,299.5419311523437,293.1499938964844,293.1499938964844,278.54998779296875,38118.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876457452774048,1.0,0.0,0.0,3.750575542449951,3.750600814819336,9.386185411131008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9381.9423828125,0.0,1664.2562255859375,1895.4371337890625,0.0,4194.82080078125,0.9272580146789552,1.0,0.0,3.0,1.0,0.0
18193920,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.857550859451294,0.4016839563846588,0.3636752068996429,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9990000128746032,0.6727015376091003,0.6039435267448425,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9357224702835084,0.5163317918777466,0.3619160950183868,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8858969211578369,0.4433997869491577,0.421893447637558,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7309647798538208,0.2439488768577575,1.111943006515503,284.8855895996094,284.95001220703125,301.5133972167969,292.2225341796875,298.5377502441406,297.2467041015625,284.8865051269531,1.0,0.6903902888298035,0.337390661239624,0.337390661239624,1.0,1.0,-3.8200466632843018,0.973455846309662,2.846590757369995,-0.1813834756612777,0.8641232252120972,0.8641232252120972,0.0,174.7461395263672,147.0,64803.0,0.0,4322.86767578125,1.0,278.5571594238281,282.78692626953125,295.242431640625,299.44390869140625,293.1499938964844,293.1499938964844,278.8500061035156,39440.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892449975013732,1.0,0.0,0.0,3.659810781478882,3.659835577011109,8.937386724028329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8697.0517578125,0.0,1569.9234619140625,1895.4371337890625,0.0,4208.55224609375,0.9099521040916444,1.0,0.0,3.0,1.0,0.0
18193980,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8632170557975769,0.4019197821617126,0.3634960353374481,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9990000128746032,0.6761875748634338,0.5917076468467712,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.943731963634491,0.5177100896835327,0.362570583820343,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8923144936561584,0.4440245628356933,0.4221434295177459,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7355501651763916,0.2441768050193786,1.1117174625396729,284.9909973144531,284.95001220703125,301.5048217773437,292.2053527832031,298.54296875,297.2577819824219,284.9911193847656,1.0,0.6860072016716003,0.337086945772171,0.337086945772171,1.0,1.0,-3.804384231567383,0.9677730202674866,2.836611270904541,-0.1823177337646484,0.9322095513343812,0.9322095513343812,0.0,170.20045471191406,147.0,63650.0,0.0,4249.50732421875,1.0,278.8013610839844,282.9202880859375,295.17315673828125,299.1959533691406,293.1499938964844,293.1499938964844,278.8500061035156,35141.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831749796867372,1.0,0.0,0.0,3.688363313674927,3.688387632369995,9.07738353816967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8931.89453125,0.0,1569.77978515625,1895.4371337890625,0.0,4156.26025390625,0.9145746231079102,1.0,0.0,3.0,1.0,0.0
18194040,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.8701707124710083,0.4022708237171173,0.3636519312858581,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.9990000128746032,0.6804391741752625,0.5779009461402893,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.9529211521148682,0.519196093082428,0.3634785413742065,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.8999526500701904,0.444749504327774,0.4226501286029815,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.7410802245140076,0.2444977462291717,1.1122506856918335,284.9765014648437,284.95001220703125,301.4964294433594,292.1883239746094,298.5517272949219,297.27398681640625,284.9751281738281,1.0,0.6814225912094116,0.336783230304718,0.336783230304718,1.0,1.0,-3.7887699604034415,0.9621066451072692,2.8266632556915283,-0.1832397282123565,0.9342054724693298,0.9342054724693298,0.0,165.25379943847656,165.0,63418.78515625,0.0,4174.25,1.0,278.8424072265625,282.9133605957031,295.1621398925781,299.2073974609375,293.1499938964844,293.1499938964844,278.54998779296875,34745.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806008338928224,1.0,0.0,0.0,3.724601984024048,3.724626302719116,9.256631869902776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9534.5595703125,0.0,1608.181396484375,1895.4371337890625,0.0,4133.9443359375,0.9210435152053832,1.0,0.0,3.0,1.0,0.0
18194100,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.8725584745407104,0.4021866023540497,0.3637486398220062,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.9990000128746032,0.6843942999839783,0.5733652710914612,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.9564489722251892,0.5202715396881104,0.3643461465835571,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.902764618396759,0.4451704323291778,0.4231575131416321,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.7431124448776245,0.2446874380111694,1.1132018566131592,284.8675231933594,284.95001220703125,301.4882202148437,292.1714172363281,298.5589294433594,297.2873229980469,284.8684387207031,1.0,0.6809003949165344,0.336479514837265,0.336479514837265,1.0,1.0,-3.785906791687012,0.9602451324462892,2.8256616592407227,-0.1846482455730438,0.850279688835144,0.850279688835144,0.0,163.71812438964844,165.0,64036.8671875,0.0,4156.50537109375,1.0,278.5973205566406,282.7865905761719,295.19317626953125,299.3791809082031,293.1499938964844,293.1499938964844,278.54998779296875,39361.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854069948196412,1.0,0.0,0.0,3.65433931350708,3.654363870620728,8.910683391150087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9200.5595703125,0.0,1563.1822509765625,1895.4371337890625,0.0,4175.54345703125,0.9066919684410096,1.0,0.0,3.0,1.0,0.0
18194160,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8715712428092957,0.4020662009716034,0.3636165261268616,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9990000128746032,0.6875120997428894,0.5750869512557983,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9560934901237488,0.521345317363739,0.3650597929954529,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.902091383934021,0.4455497860908508,0.4235075414180755,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.742574155330658,0.2448520809412002,1.1139719486236572,284.9035949707031,284.95001220703125,301.4801940917969,292.1546630859375,298.5625915527344,297.29595947265625,284.9051818847656,1.0,0.6820850372314453,0.3364359736442566,0.3364359736442566,1.0,1.0,-3.790460824966431,0.96139657497406,2.82906436920166,-0.18498495221138,0.853213369846344,0.853213369846344,0.0,164.42335510253906,183.0,63830.62890625,0.0,4173.603515625,1.0,278.55780029296875,282.82159423828125,295.1667785644531,299.29364013671875,293.1499938964844,293.1499938964844,278.8500061035156,39213.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863568544387816,1.0,0.0,0.0,3.575956106185913,3.5759799480438232,8.532526294402487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8582.5322265625,0.0,1475.8966064453125,1895.4371337890625,0.0,4183.73046875,0.8914884328842163,1.0,0.0,3.0,1.0,0.0
18194220,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.869036853313446,0.4024133086204529,0.3637550175189972,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9990000128746032,0.6901442408561707,0.5803157091140747,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9538655281066896,0.5228922367095947,0.3659960329532623,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8996974229812622,0.4462693333625793,0.4240661263465881,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7407653331756592,0.2452104389667511,1.115381360054016,285.01611328125,284.95001220703125,301.47235107421875,292.1380920410156,298.5660400390625,297.3041381835937,285.0171203613281,1.0,0.6847895979881287,0.3363924026489258,0.3363924026489258,1.0,1.0,-3.8014864921569824,0.9645223021507264,2.836964130401612,-0.1852991729974746,0.9331085085868835,0.9331085085868835,0.0,166.47666931152344,183.0,63156.56640625,0.0,4217.3779296875,1.0,278.7996826171875,282.95343017578125,295.1052551269531,299.0776672363281,293.1499938964844,293.1499938964844,278.8500061035156,34204.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805771708488464,1.0,0.0,0.0,3.62859320640564,3.628616571426392,8.785567615632317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8856.93359375,0.0,1496.126953125,1895.4371337890625,0.0,4133.73876953125,0.9006747603416443,1.0,0.0,3.0,1.0,0.0
18194280,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8655369281768799,0.4028491079807281,0.3642455041408539,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.6920168995857239,0.5881587266921997,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9503488540649414,0.5245290398597717,0.3672063648700714,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8961734771728516,0.4470770061016083,0.4249171018600464,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7381488680839539,0.2456341534852981,1.1176925897598269,285.01324462890625,284.95001220703125,301.4646911621094,292.1216735839844,298.5668029785156,297.30859375,285.0128173828125,1.0,0.6887944936752319,0.3363488316535949,0.3363488316535949,1.0,1.0,-3.818437337875366,0.969398319721222,2.849039077758789,-0.1856015473604202,0.95316082239151,0.95316082239151,0.0,169.60931396484375,201.0,63464.32421875,0.0,4284.96826171875,1.0,278.84197998046875,282.9486389160156,295.10284423828125,299.1271057128906,293.1499938964844,293.1499938964844,278.54998779296875,33297.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979131817817688,1.0,0.0,0.0,3.6946325302124015,3.694656372070313,9.108267136070936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9519.0478515625,0.0,1562.925537109375,1895.4371337890625,0.0,4121.17236328125,0.9134987592697144,1.0,0.0,3.0,1.0,0.0
18194340,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8605005741119385,0.4027801752090454,0.3645738959312439,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9990000128746032,0.6925539970397949,0.5991451144218445,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.944866180419922,0.5256838202476501,0.3682985305786133,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8910367488861084,0.4475186169147491,0.4256685376167297,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7343671321868896,0.2458424568176269,1.1198451519012451,284.9006042480469,284.95001220703125,301.4572448730469,292.1054382324219,298.5609130859375,297.3035888671875,284.90008544921875,1.0,0.6937985420227051,0.3363052904605865,0.3363052904605865,1.0,1.0,-3.8388710021972656,0.9752964973449708,2.863574743270874,-0.1858615130186081,0.8795109391212463,0.8795109391212463,0.0,173.92877197265625,201.0,64644.53515625,0.0,4370.7490234375,1.0,278.5974426269531,282.8067626953125,295.1425476074219,299.34490966796875,293.1499938964844,293.1499938964844,278.54998779296875,36888.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985879361629486,1.0,0.0,0.0,3.675276756286621,3.6753010749816895,9.013082831188513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9269.458984375,0.0,1568.16650390625,1895.4371337890625,0.0,4179.6162109375,0.9099120497703552,1.0,0.0,3.0,1.0,0.0
18194400,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.8540119528770447,0.4025555551052093,0.3645461797714233,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.9990000128746032,0.6920026540756226,0.6131079792976379,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.93741637468338,0.526710033416748,0.3691344559192657,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8843711614608765,0.4478138983249664,0.4261414110660553,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.7294427752494812,0.2459244132041931,1.1212058067321775,284.9227905273437,284.95001220703125,301.45001220703125,292.08935546875,298.5506286621094,297.2920837402344,284.9242248535156,1.0,0.699528157711029,0.3362617194652557,0.3362617194652557,1.0,1.0,-3.861029148101807,0.9816961884498596,2.8793327808380127,-0.1861319690942764,0.8811736702919006,0.8811736702919006,0.0,179.3623809814453,204.0,64794.4453125,0.0,4469.68701171875,1.0,278.5576477050781,282.8228759765625,295.1217956542969,299.2957763671875,293.1499938964844,293.1499938964844,278.8500061035156,37398.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891621470451356,1.0,0.0,0.0,3.6297645568847656,3.629788637161255,8.791241725703003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8675.080078125,0.0,1521.1806640625,1895.4371337890625,0.0,4207.84130859375,0.9019773006439208,1.0,0.0,3.0,1.0,0.0
18194460,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8493599891662598,0.4027577340602875,0.3646415770053863,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9990000128746032,0.6912282705307007,0.6237151026725769,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9321319460868835,0.5281687378883362,0.370075911283493,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8795871138572693,0.4484032392501831,0.4266710877418518,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.7258399128913879,0.2461361140012741,1.1224479675292969,285.03228759765625,284.95001220703125,301.4435729980469,292.0736694335937,298.54180908203125,297.2825622558594,285.03350830078125,1.0,0.7037662863731384,0.3357121348381042,0.3357121348381042,1.0,1.0,-3.8789541721344,0.9851972460746764,2.893756866455078,-0.18781179189682,0.964764416217804,0.964764416217804,0.0,183.620849609375,204.0,64213.2734375,0.0,4549.59326171875,1.0,278.8012084960937,282.9505310058594,295.0606689453125,299.0951232910156,293.1499938964844,293.1499938964844,278.8500061035156,33362.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853719472885132,1.0,0.0,0.0,3.6929969787597656,3.693021059036255,9.100205602408096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8967.515625,0.0,1561.5654296875,1895.4371337890625,0.0,4175.2412109375,0.9142899513244628,1.0,0.0,3.0,1.0,0.0
18194520,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8460143804550171,0.4030545949935913,0.3650195002555847,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9990000128746032,0.690442681312561,0.6321006417274475,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.9284313917160034,0.5297238826751709,0.3712385594844818,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8761261701583862,0.4490805566310882,0.427414208650589,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.723175048828125,0.2463989704847335,1.124134540557861,285.0256042480469,284.95001220703125,301.4385986328125,292.0585327148437,298.5346374511719,297.274658203125,285.024658203125,1.0,0.7076300382614136,0.3351625502109527,0.3351625502109527,1.0,1.0,-3.895452976226807,0.9881539344787598,2.907299041748047,-0.1897400468587875,0.987380027770996,0.987380027770996,0.0,187.12359619140625,207.0,64558.328125,0.0,4620.99755859375,1.0,278.84246826171875,282.9412536621094,295.0553894042969,299.1486511230469,293.1499938964844,293.1499938964844,278.54998779296875,32731.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853001832962036,1.0,0.0,0.0,3.766401052474976,3.766425609588623,9.46556269809662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9653.1748046875,0.0,1641.3341064453125,1895.4371337890625,0.0,4174.6220703125,0.929219663143158,1.0,0.0,3.0,1.0,0.0
18194580,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8428332209587097,0.4028303921222687,0.3651876151561737,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9990000128746032,0.6890769600868225,0.6399281024932861,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9249625205993652,0.5307683348655701,0.3722426891326904,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8728957772254944,0.4493703544139862,0.4280034005641937,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7206487655639648,0.2464386075735092,1.1253997087478638,284.8990173339844,284.95001220703125,301.4349975585937,292.0439453125,298.5245361328125,297.2621154785156,284.8971252441406,1.0,0.7110975980758667,0.3346129655838012,0.3346129655838012,1.0,1.0,-3.909950256347656,0.990505039691925,2.919445276260376,-0.1916317790746688,0.906542956829071,0.906542956829071,0.0,190.39498901367188,207.0,65793.0,0.0,4685.4990234375,1.0,278.595703125,282.7845458984375,295.09149169921875,299.3677978515625,293.1499938964844,293.1499938964844,278.54998779296875,36117.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992831826210022,1.0,0.0,0.0,3.761249303817749,3.761274576187134,9.439685868528612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9399.048828125,0.0,1661.3995361328125,1895.4371337890625,0.0,4239.22607421875,0.9287171959877014,1.0,0.0,3.0,1.0,0.0
18194640,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.839398205280304,0.4024242162704468,0.3649407923221588,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9990000128746032,0.6873739361763,0.6477446556091309,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9212315678596495,0.5316486358642578,0.3729353845119476,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8694707155227661,0.4494827687740326,0.4282467663288116,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7179062962532043,0.2463487535715103,1.1256552934646606,284.9095458984375,284.95001220703125,301.4327697753906,292.0298767089844,298.5141296386719,297.2483215332031,284.9106750488281,1.0,0.7141516208648682,0.3340633809566498,0.3340633809566498,1.0,1.0,-3.9216504096984863,0.9920228123664856,2.929627656936645,-0.1935240626335144,0.8973168134689331,0.8973168134689331,0.0,193.60693359375,210.0,65814.8203125,0.0,4741.7197265625,1.0,278.5570678710937,282.7923278808594,295.06793212890625,299.3111572265625,293.1499938964844,293.1499938964844,278.8500061035156,37391.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964420199394226,1.0,0.0,0.0,3.71297025680542,3.712995052337648,9.198906809615436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8765.828125,0.0,1614.953857421875,1895.4371337890625,0.0,4269.923828125,0.9203571677207948,1.0,0.0,3.0,1.0,0.0
18194700,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.835407018661499,0.4024920463562011,0.3648931086063385,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9974415302276612,0.6862194538116455,0.6505916118621826,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9167054891586304,0.5330142974853516,0.3737925589084625,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8653535842895508,0.4499245584011078,0.4286193549633026,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7145293354988098,0.2464291900396347,1.126209735870361,285.0204772949219,284.95001220703125,301.4317932128906,292.0163269042969,298.5087280273437,297.2413635253906,285.0215148925781,1.0,0.716632604598999,0.3335137963294983,0.3335137963294983,1.0,1.0,-3.9277830123901367,0.991895079612732,2.9358880519866943,-0.1952321529388427,0.9776617884635924,0.9776617884635924,0.0,197.3138122558593,210.0,65016.4921875,0.0,4784.88427734375,1.0,278.802978515625,282.9254455566406,295.00408935546875,299.09521484375,293.1499938964844,293.1499938964844,278.8500061035156,33822.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992477536201477,1.0,0.0,0.0,3.763391971588135,3.7634165287017822,9.450442917113832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9047.3857421875,0.0,1646.2222900390625,1895.4371337890625,0.0,4236.2041015625,0.9303492307662964,1.0,0.0,3.0,1.0,0.0
18194760,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8320637345314026,0.4026825726032257,0.3651801943778991,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.993865966796875,0.6858062148094177,0.6500384211540222,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9130041003227234,0.5345082879066467,0.3749154210090637,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8618656396865845,0.4504795670509338,0.429252952337265,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7115556597709656,0.2465918362140655,1.1274511814117432,285.0118408203125,284.95001220703125,301.4320983886719,292.00323486328125,298.50714111328125,297.2390441894531,285.0107116699219,1.0,0.7186660766601562,0.3330267965793609,0.3330267965793609,1.0,1.0,-3.9314143657684326,0.9912451505661012,2.940169095993042,-0.1969629824161529,0.9947288036346436,0.9947288036346436,0.0,200.66737365722656,213.0,65167.37890625,0.0,4818.318359375,1.0,278.843017578125,282.9176330566406,294.9968566894531,299.13507080078125,293.1499938964844,293.1499938964844,278.54998779296875,33327.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991880476474762,1.0,0.0,0.0,3.824347972869873,3.824373245239258,9.75906232270063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9721.8291015625,0.0,1714.978271484375,1895.4371337890625,0.0,4231.10693359375,0.9426526427268982,1.0,0.0,3.0,1.0,0.0
18194820,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8290764689445496,0.4023650884628296,0.3652683198451996,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.990717887878418,0.6852485537528992,0.6497551202774048,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9098690748214722,0.5355029702186584,0.3758887648582458,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8588396310806274,0.4506607055664062,0.4297437965869903,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.708881139755249,0.2465611696243286,1.1283750534057615,284.8827819824219,284.95001220703125,301.43359375,291.9906311035156,298.5035705566406,297.2335510253906,284.8807983398437,1.0,0.7204065918922424,0.3325397968292236,0.3325397968292236,1.0,1.0,-3.934339761734009,0.9903963804244996,2.943943500518799,-0.1985737830400467,0.9071155786514282,0.9071155786514282,0.0,203.63868713378903,213.0,66231.578125,0.0,4847.1005859375,1.0,278.5946350097656,282.7612609863281,295.03179931640625,299.34161376953125,293.1499938964844,293.1499938964844,278.54998779296875,36823.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986135363578796,1.0,0.0,0.0,3.806044816970825,3.806070566177368,9.66587322182022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9435.2490234375,0.0,1720.22900390625,1895.4371337890625,0.0,4288.30126953125,0.939176857471466,1.0,0.0,3.0,1.0,0.0
