time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194880,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8257620930671692,0.4018791913986206,0.3649545609951019,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9873128533363342,0.6847106218338013,0.6492831707000732,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9064806699752808,0.5363666415214539,0.3765637874603271,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8555634021759033,0.4506742060184479,0.4299008250236511,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.705903947353363,0.2464261204004287,1.1284213066101074,284.8944396972656,284.95001220703125,301.4362487792969,291.9784545898437,298.4999389648437,297.2273254394531,284.8955993652344,1.0,0.7217758893966675,0.3320527970790863,0.3320527970790863,1.0,1.0,-3.9344537258148193,0.9887274503707886,2.9457263946533203,-0.2001994550228119,0.8933522701263428,0.8933522701263428,0.0,206.61428833007807,216.0,66037.5078125,0.0,4867.470703125,1.0,278.5567626953125,282.7738342285156,295.01092529296875,299.2716369628906,293.1499938964844,293.1499938964844,278.8500061035156,38228.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.74104642868042,3.7410717010498047,9.33855119455984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8772.26171875,0.0,1653.9346923828125,1895.4371337890625,0.0,4300.0,0.927178144454956,1.0,0.0,3.0,1.0,0.0
18194940,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.823386549949646,0.4019058048725128,0.3648051619529724,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9848297834396362,0.6848968267440796,0.6491730213165283,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9043520092964172,0.5378009080886841,0.3774027824401855,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8532604575157166,0.4510504305362701,0.430145800113678,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7037517428398132,0.246503934264183,1.1286320686340332,285.0088806152344,284.95001220703125,301.44000244140625,291.9667358398437,298.50103759765625,297.22711181640625,285.0101928710937,1.0,0.7230271697044373,0.3315657675266266,0.3315657675266266,1.0,1.0,-3.93581795692444,0.9874268174171448,2.9483911991119385,-0.2019533067941665,0.9715814590454102,0.9715814590454102,0.0,208.89617919921875,216.0,65106.77734375,0.0,4886.96826171875,1.0,278.80340576171875,282.9130249023437,294.9474182128906,299.04620361328125,293.1499938964844,293.1499938964844,278.8500061035156,34449.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99612295627594,1.0,0.0,0.0,3.779923677444458,3.779948711395264,9.533653724247416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9043.1865234375,0.0,1670.5640869140625,1895.4371337890625,0.0,4267.21826171875,0.9345610737800598,1.0,0.0,3.0,1.0,0.0
18195000,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8221243023872375,0.4020938575267792,0.3650080859661102,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.983481228351593,0.685386061668396,0.6496084332466125,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.903576672077179,0.5394227504730225,0.3785439431667328,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8520814180374146,0.4515767097473144,0.4306670427322387,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.702608048915863,0.2466984987258911,1.129616141319275,285.00518798828125,284.95001220703125,301.4448547363281,291.9554138183594,298.5039978027344,297.2293395996094,285.0043334960937,1.0,0.7243600487709045,0.3310787677764892,0.3310787677764892,1.0,1.0,-3.940196990966797,0.9869999885559082,2.9531970024108887,-0.2036964446306228,0.988903820514679,0.988903820514679,0.0,210.4775390625,219.0,65220.09375,0.0,4910.892578125,1.0,278.84307861328125,282.9103088378906,294.94195556640625,299.0827331542969,293.1499938964844,293.1499938964844,278.54998779296875,33777.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947998523712158,1.0,0.0,0.0,3.8338911533355713,3.833916664123535,9.807828291741316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9714.12890625,0.0,1730.072998046875,1895.4371337890625,0.0,4255.982421875,0.945138454437256,1.0,0.0,3.0,1.0,0.0
18195060,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8205755352973938,0.4017830491065979,0.3650508224964142,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9818786382675172,0.6853805780410767,0.6499449610710144,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9025074243545532,0.5405588150024414,0.3795739710330963,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8506558537483215,0.4517347514629364,0.4310843348503113,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7012657523155212,0.2467023432254791,1.1304553747177124,284.8808898925781,284.95001220703125,301.4507141113281,291.9444885253906,298.50390625,297.2269592285156,284.8793334960937,1.0,0.7256293892860413,0.3307687044143677,0.3307687044143677,1.0,1.0,-3.943760395050049,0.9869075417518616,2.956852674484253,-0.2047426402568817,0.90298193693161,0.90298193693161,0.0,212.22218322753903,219.0,66251.2421875,0.0,4933.46826171875,1.0,278.5945129394531,282.7589416503906,294.9803161621094,299.2892150878906,293.1499938964844,293.1499938964844,278.54998779296875,37243.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8084332942962646,3.808459043502808,9.678008154878626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9422.740234375,0.0,1726.3900146484375,1895.4371337890625,0.0,4300.0,0.9399924874305724,1.0,0.0,3.0,1.0,0.0
18195120,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8182734251022339,0.4013119339942932,0.3647145330905914,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9795167446136476,0.6851963400840759,0.64986252784729,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.900631308555603,0.541557788848877,0.380321741104126,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8485268950462341,0.4517284333705902,0.4311865568161011,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6992830634117126,0.2466004192829132,1.1304913759231567,284.8960266113281,284.95001220703125,301.4575500488281,291.9339599609375,298.5030822753906,297.2229309082031,284.8972473144531,1.0,0.726683497428894,0.3304586112499237,0.3304586112499237,1.0,1.0,-3.9443788528442383,0.9859998226165771,2.958379030227661,-0.2057591378688812,0.8916453719139099,0.8916453719139099,0.0,214.35452270507807,222.0,66049.5234375,0.0,4949.73388671875,1.0,278.5567626953125,282.774658203125,294.9701538085937,299.2262878417969,293.1499938964844,293.1499938964844,278.8500061035156,38424.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.740874528884888,3.740899801254273,9.337692858935044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8763.8408203125,0.0,1655.234619140625,1895.4371337890625,0.0,4300.0,0.9273285865783693,1.0,0.0,3.0,1.0,0.0
18195180,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.816561222076416,0.4013457894325256,0.3645537793636322,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9777482748031616,0.6855842471122742,0.6499875783920288,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8994497060775757,0.5430858731269836,0.3812224268913269,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8469752669334412,0.4520859718322754,0.4313908219337463,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.6978010535240173,0.2467039078474044,1.1307250261306765,285.01092529296875,284.95001220703125,301.4653015136719,291.9237976074219,298.5062866210937,297.2240295410156,285.0122375488281,1.0,0.7277231812477112,0.3301485478878021,0.3301485478878021,1.0,1.0,-3.946103811264038,0.9854171276092528,2.960686683654785,-0.2069017887115478,0.9708410501480104,0.9708410501480104,0.0,216.06773376464844,222.0,65122.91796875,0.0,4966.56591796875,1.0,278.80340576171875,282.9140625,294.9078063964844,299.00634765625,293.1499938964844,293.1499938964844,278.8500061035156,34503.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973282217979432,1.0,0.0,0.0,3.779919147491455,3.7799441814422607,9.533629850011494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9035.30078125,0.0,1670.9781494140625,1895.4371337890625,0.0,4277.431640625,0.9346196055412292,1.0,0.0,3.0,1.0,0.0
18195240,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8157132863998413,0.401529312133789,0.3647433221340179,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9768746495246888,0.6861749887466431,0.6505481600761414,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8992365002632141,0.5447698831558228,0.382406085729599,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8462548851966858,0.4525892436504364,0.4318774342536926,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.6970832943916321,0.2469159364700317,1.1317341327667236,285.0074462890625,284.95001220703125,301.4739685058594,291.9139709472656,298.51092529296875,297.2270202636719,285.0066223144531,1.0,0.7289097309112549,0.3298384547233581,0.3298384547233581,1.0,1.0,-3.9506781101226807,0.9856576919555664,2.9650204181671143,-0.2080346196889877,0.9890239238739014,0.9890239238739014,0.0,217.2768096923828,225.0,65240.78125,0.0,4988.7109375,1.0,278.84307861328125,282.9114074707031,294.9023742675781,299.0435485839844,293.1499938964844,293.1499938964844,278.54998779296875,33785.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961115717887878,1.0,0.0,0.0,3.8340866565704346,3.8341121673583984,9.808828735913266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9706.1474609375,0.0,1730.3785400390625,1895.4371337890625,0.0,4267.12109375,0.9451998472213744,1.0,0.0,3.0,1.0,0.0
18195300,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8144415616989136,0.4012076556682586,0.3647698760032654,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9755630493164062,0.6862102150917053,0.6509407758712769,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8985581994056702,0.5459468960762024,0.383464515209198,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8451569080352783,0.4527199864387512,0.4322614669799804,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.696042537689209,0.2469298988580703,1.13258957862854,284.8831787109375,284.95001220703125,301.4834899902344,291.9044494628906,298.5122985839844,297.22515869140625,284.881591796875,1.0,0.7300748825073242,0.3295283913612366,0.3295283913612366,1.0,1.0,-3.95431137084961,0.9856191873550416,2.9686923027038574,-0.20904640853405,0.9038823246955872,0.9038823246955872,0.0,218.77932739257807,225.0,66281.4296875,0.0,5009.98779296875,1.0,278.594482421875,282.75982666015625,294.94366455078125,299.25146484375,293.1499938964844,293.1499938964844,278.54998779296875,37207.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.809471607208252,3.809497594833374,9.68328663475404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9417.2568359375,0.0,1727.3626708984375,1895.4371337890625,0.0,4300.0,0.9402212500572203,1.0,0.0,3.0,1.0,0.0
18195360,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8123257756233215,0.4007198810577392,0.3644157946109772,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9733619093894958,0.6860281229019165,0.6508720517158508,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8969829082489014,0.5469757914543152,0.384231835603714,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8432928919792175,0.4526820480823517,0.4323299825191498,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6942936778068542,0.2468308359384536,1.132625937461853,284.89764404296875,284.95001220703125,301.4937744140625,291.895263671875,298.51275634765625,297.2214660644531,284.8988342285156,1.0,0.7310515642166138,0.3291869759559631,0.3291869759559631,1.0,1.0,-3.954906702041626,0.9845987558364868,2.9703078269958496,-0.2101675420999527,0.8927525877952576,0.8927525877952576,0.0,220.75567626953125,228.0,66088.65625,0.0,5025.18310546875,1.0,278.5567321777344,282.774658203125,294.9383544921875,299.194091796875,293.1499938964844,293.1499938964844,278.8500061035156,38372.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.743177890777588,3.743203401565552,9.349195693175716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8760.671875,0.0,1657.52685546875,1895.4371337890625,0.0,4300.0,0.9278104305267334,1.0,0.0,3.0,1.0,0.0
18195420,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8107196092605591,0.4007322490215301,0.3642342984676361,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9716871976852416,0.6863950490951538,0.650983989238739,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8959994316101074,0.5485319495201111,0.3851494193077087,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8419089913368225,0.4530058801174164,0.4324995875358581,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.692963719367981,0.2469325214624405,1.1328431367874146,285.0122375488281,284.95001220703125,301.5048522949219,291.8863830566406,298.5170593261719,297.2227478027344,285.0135498046875,1.0,0.7320305705070496,0.3288455307483673,0.3288455307483673,1.0,1.0,-3.9565412998199454,0.983875811100006,2.972665309906006,-0.2114235758781433,0.972203493118286,0.972203493118286,0.0,222.36962890625,228.0,65163.015625,0.0,5041.14208984375,1.0,278.803466796875,282.9136962890625,294.8761901855469,298.9769592285156,293.1499938964844,293.1499938964844,278.8500061035156,34477.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983012676239014,1.0,0.0,0.0,3.782634258270264,3.782659292221069,9.547330819259514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9032.1669921875,0.0,1673.9930419921875,1895.4371337890625,0.0,4285.66259765625,0.9352060556411744,1.0,0.0,3.0,1.0,0.0
18195480,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.809932291507721,0.4008928835391998,0.364401638507843,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9708744287490844,0.6869524121284485,0.6515167355537415,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8959054946899414,0.5502417683601379,0.3863501846790313,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.841278076171875,0.4534752666950226,0.4329521954059601,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.6923350691795349,0.2471407353878021,1.1338285207748413,285.0086975097656,284.95001220703125,301.5166015625,291.8777770996094,298.5227355957031,297.2257995605469,285.0078430175781,1.0,0.7331677079200745,0.3285040855407715,0.3285040855407715,1.0,1.0,-3.960994958877564,0.9839643836021424,2.9770305156707764,-0.2126730978488922,0.9907751679420472,0.9907751679420472,0.0,223.5141143798828,231.0,65284.16015625,0.0,5062.6162109375,1.0,278.8431091308594,282.9108581542969,294.8695678710937,299.013427734375,293.1499938964844,293.1499938964844,278.54998779296875,33760.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972894787788392,1.0,0.0,0.0,3.8372011184692383,3.837226629257202,9.824771041166969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9703.2861328125,0.0,1733.9669189453125,1895.4371337890625,0.0,4277.103515625,0.9458874464035034,1.0,0.0,3.0,1.0,0.0
18195540,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8086961507797241,0.4005481600761413,0.3644063472747803,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9695885181427002,0.686945378780365,0.6518727540969849,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8953343629837036,0.5514373779296875,0.3874230980873108,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8402645587921143,0.4535707235336303,0.433302491903305,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.6913737654685974,0.2471482455730438,1.1346549987792969,284.88397216796875,284.95001220703125,301.5290222167969,291.8694152832031,298.5250244140625,297.2240295410156,284.8822937011719,1.0,0.734290599822998,0.328162670135498,0.328162670135498,1.0,1.0,-3.964485883712769,0.9837684631347656,2.980717420578003,-0.2138000279664993,0.905675172805786,0.905675172805786,0.0,224.9750213623047,231.0,66334.5078125,0.0,5083.2900390625,1.0,278.59442138671875,282.7585754394531,294.9137268066406,299.2222900390625,293.1499938964844,293.1499938964844,278.54998779296875,37148.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.813725471496582,3.813751220703125,9.704923513709218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9416.328125,0.0,1732.0462646484375,1895.4371337890625,0.0,4300.0,0.9411529898643494,1.0,0.0,3.0,1.0,0.0
18195600,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8065858483314514,0.4000356197357178,0.3640303611755371,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.967379629611969,0.6867135763168335,0.6517602205276489,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8938738107681274,0.5524808168411255,0.3882008194923401,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8385002017021179,0.4534955322742462,0.4333361685276031,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6897099614143372,0.2470391541719436,1.134650945663452,284.8976745605469,284.95001220703125,301.54205322265625,291.861328125,298.5263671875,297.22039794921875,284.8988342285156,1.0,0.7352288365364075,0.3278212249279022,0.3278212249279022,1.0,1.0,-3.964906930923462,0.982687532901764,2.9822194576263428,-0.214929923415184,0.8941447734832764,0.8941447734832764,0.0,226.9268493652344,234.0,66145.125,0.0,5097.82958984375,1.0,278.55670166015625,282.77264404296875,294.91180419921875,299.1690368652344,293.1499938964844,293.1499938964844,278.8500061035156,38337.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7481632232666016,3.7481884956359854,9.374114711135916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8760.1416015625,0.0,1663.1055908203125,1895.4371337890625,0.0,4300.0,0.9288894534111024,1.0,0.0,3.0,1.0,0.0
18195660,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8049688339233398,0.400023877620697,0.3638266623020172,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.965691328048706,0.687030017375946,0.6518248319625854,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8929717540740967,0.5540565848350525,0.389129638671875,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.837181031703949,0.4537840783596039,0.4334712326526642,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.6884375214576721,0.2471302598714828,1.1348198652267456,285.01239013671875,284.95001220703125,301.5556640625,291.8534545898437,298.5314636230469,297.2217102050781,285.0137023925781,1.0,0.7361718416213989,0.3275032639503479,0.3275032639503479,1.0,1.0,-3.966352939605713,0.9819830656051636,2.98436975479126,-0.216112732887268,0.9737051725387572,0.9737051725387572,0.0,228.5252990722656,234.0,65214.76953125,0.0,5113.166015625,1.0,278.8035888671875,282.911865234375,294.84979248046875,298.9537658691406,293.1499938964844,293.1499938964844,278.8500061035156,34477.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991866946220398,1.0,0.0,0.0,3.78737735748291,3.787402391433716,9.571289183440967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9031.6171875,0.0,1679.6285400390625,1895.4371337890625,0.0,4293.14111328125,0.936265468597412,1.0,0.0,3.0,1.0,0.0
18195720,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8041818141937256,0.4001628160476684,0.3639733791351318,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9648723602294922,0.6875382661819458,0.6523109078407288,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8929271697998047,0.5557876825332642,0.3903447389602661,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8365799784660339,0.4542211890220642,0.433892011642456,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6878402829170227,0.2473290413618087,1.1357598304748535,285.009033203125,284.95001220703125,301.56982421875,291.84576416015625,298.5378723144531,297.22479248046875,285.0081787109375,1.0,0.7372757792472839,0.3271852731704712,0.3271852731704712,1.0,1.0,-3.970632553100586,0.9820969700813292,2.9885356426239014,-0.2172871083021164,0.9924916625022888,0.9924916625022888,0.0,229.65689086914065,237.0,65335.2265625,0.0,5134.138671875,1.0,278.8431396484375,282.9091796875,294.8412780761719,298.9888000488281,293.1499938964844,293.1499938964844,278.54998779296875,33762.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983894228935242,1.0,0.0,0.0,3.8418257236480713,3.841851234436035,9.848465651884908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9702.7490234375,0.0,1739.615478515625,1895.4371337890625,0.0,4286.40771484375,0.9469338059425354,1.0,0.0,3.0,1.0,0.0
18195780,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8029507398605347,0.3997981548309326,0.363959401845932,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9635748267173768,0.687481164932251,0.6526206731796265,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8924182057380676,0.5569986701011658,0.3914304673671722,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8356121778488159,0.4542849957942962,0.4342123568058014,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.6869219541549683,0.2473266571760177,1.1365432739257812,284.884033203125,284.95001220703125,301.5844421386719,291.8383178710937,298.5408630371094,297.2230529785156,284.88232421875,1.0,0.73836749792099,0.3268672823905945,0.3268672823905945,1.0,1.0,-3.973956346511841,0.9819296002388,2.992026805877685,-0.2183370292186737,0.907298505306244,0.907298505306244,0.0,231.1079559326172,237.0,66391.4296875,0.0,5154.33203125,1.0,278.59429931640625,282.7565002441406,294.8883056640625,299.19830322265625,293.1499938964844,293.1499938964844,278.54998779296875,37121.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8189215660095215,3.818947315216065,9.73138639892568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9416.8623046875,0.0,1738.1273193359375,1895.4371337890625,0.0,4300.0,0.9423142671585084,1.0,0.0,3.0,1.0,0.0
18195840,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8008667230606079,0.3992656171321869,0.3635658025741577,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9613425135612488,0.687197208404541,0.6524604558944702,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.891042172908783,0.5580545663833618,0.3922173082828522,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8339192271232605,0.4541778266429901,0.4342162013053894,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6853206157684326,0.2472058832645416,1.1364911794662476,284.89727783203125,284.95001220703125,301.5994873046875,291.8310241699219,298.5428466796875,297.219482421875,284.8984680175781,1.0,0.7392753958702087,0.3265492916107178,0.3265492916107178,1.0,1.0,-3.974198341369629,0.9808769822120668,2.993321418762207,-0.2193863689899444,0.8953936100006104,0.8953936100006104,0.0,233.05426025390625,240.0,66202.25,0.0,5168.31689453125,1.0,278.5566711425781,282.7701110839844,294.8887634277344,299.1480712890625,293.1499938964844,293.1499938964844,278.8500061035156,38327.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7536139488220215,3.7536392211914062,9.401398983754916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8760.392578125,0.0,1669.435546875,1895.4371337890625,0.0,4300.0,0.9300947785377502,1.0,0.0,3.0,1.0,0.0
18195900,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7992907762527466,0.399235337972641,0.3633449375629425,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9596337080001832,0.6874634623527527,0.6524772047996521,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8902032375335693,0.5596482157707214,0.3931564092636108,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8326488733291626,0.4544373452663421,0.4343225657939911,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.6840929985046387,0.247285857796669,1.1366089582443235,285.01226806640625,284.95001220703125,301.61492919921875,291.8238830566406,298.54852294921875,297.2207946777344,285.0136108398437,1.0,0.7401889562606812,0.326231300830841,0.326231300830841,1.0,1.0,-3.975464344024658,0.9801226258277892,2.9953417778015137,-0.2205676883459091,0.9750391244888306,0.9750391244888306,0.0,234.64830017089844,240.0,65265.46875,0.0,5183.12158203125,1.0,278.8037109375,282.9096984863281,294.82733154296875,298.93414306640625,293.1499938964844,293.1499938964844,278.8500061035156,34492.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999663829803468,1.0,0.0,0.0,3.792379379272461,3.7924046516418457,9.59658791543916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9031.8955078125,0.0,1685.70068359375,1895.4371337890625,0.0,4299.716796875,0.9373955726623536,1.0,0.0,3.0,1.0,0.0
18195960,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.798528790473938,0.3993583619594574,0.3634760975837707,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.958803653717041,0.6879242658615112,0.652917742729187,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8901963233947754,0.5613985061645508,0.3943845629692077,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8320704698562622,0.4548488557338714,0.4347177147865295,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6835196018218994,0.247475191950798,1.1375030279159546,285.0091857910156,284.95001220703125,301.6307067871094,291.8169250488281,298.555419921875,297.2239074707031,285.00836181640625,1.0,0.7412649989128113,0.3259170055389404,0.3259170055389404,1.0,1.0,-3.979584455490112,0.9801965951919556,2.999387741088867,-0.2217370122671127,0.994019329547882,0.994019329547882,0.0,235.77394104003903,243.0,65383.75,0.0,5203.67041015625,1.0,278.8432006835937,282.90728759765625,294.8163146972656,298.9675598144531,293.1499938964844,293.1499938964844,278.54998779296875,33774.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9993833303451538,1.0,0.0,0.0,3.8465404510498047,3.846565961837769,9.87265366347856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9702.8359375,0.0,1745.4749755859375,1895.4371337890625,0.0,4294.7998046875,0.9480056762695312,1.0,0.0,3.0,1.0,0.0
18196020,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7973388433456421,0.3989798128604889,0.3634490072727203,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9574961066246032,0.6878198981285095,0.65318363904953,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8897404074668884,0.5626223087310791,0.395481675863266,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.831142008304596,0.4548881351947784,0.4350148141384125,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.6826395988464355,0.2474633753299713,1.1382454633712769,284.8840026855469,284.95001220703125,301.6468200683594,291.8100891113281,298.5589294433594,297.22222900390625,284.8822937011719,1.0,0.7423303723335266,0.3256026804447174,0.3256026804447174,1.0,1.0,-3.9827613830566406,0.9799948930740356,3.0027666091918945,-0.2227793037891388,0.9087370038032532,0.9087370038032532,0.0,237.2191619873047,243.0,66444.109375,0.0,5223.46240234375,1.0,278.5942077636719,282.7543029785156,294.86602783203125,299.1776733398437,293.1499938964844,293.1499938964844,278.54998779296875,37106.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.823967218399048,3.82399320602417,9.757119414643969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9417.6396484375,0.0,1744.141845703125,1895.4371337890625,0.0,4300.0,0.94344961643219,1.0,0.0,3.0,1.0,0.0
18196080,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7953187823295593,0.398433655500412,0.3630433678627014,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9552485346794128,0.6874874234199524,0.6529787182807922,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8884396553039551,0.5636876821517944,0.3962758183479309,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8295115232467651,0.4547566175460815,0.4349957704544067,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.6810972690582275,0.2473317682743072,1.138148546218872,284.8969116210937,284.95001220703125,301.66314697265625,291.8033447265625,298.5613098144531,297.2186889648437,284.8980712890625,1.0,0.7432123422622681,0.3252883851528168,0.3252883851528168,1.0,1.0,-3.982846975326538,0.9789081811904908,3.003938674926758,-0.2238177210092544,0.8965024352073669,0.8965024352073669,0.0,239.1623077392578,246.0,66254.1015625,0.0,5236.96923828125,1.0,278.556640625,282.7676086425781,294.8681030273437,299.12957763671875,293.1499938964844,293.1499938964844,278.8500061035156,38325.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7587695121765137,3.7587950229644775,9.427242275705794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8760.6396484375,0.0,1675.497802734375,1895.4371337890625,0.0,4300.0,0.9312414526939392,1.0,0.0,3.0,1.0,0.0
18196140,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7937911748886108,0.3983911573886871,0.3628110289573669,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9535266757011414,0.6877071857452393,0.6529511213302612,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8876568675041199,0.5652957558631897,0.3972229361534118,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8282846808433533,0.454994797706604,0.4350806474685669,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.679912805557251,0.247401550412178,1.1382193565368652,285.0121459960937,284.95001220703125,301.6797180175781,291.7967224121094,298.5673522949219,297.22003173828125,285.01348876953125,1.0,0.7441005706787109,0.3249740898609161,0.3249740898609161,1.0,1.0,-3.983957529067993,0.9781192541122437,3.005838394165039,-0.2249900996685028,0.9762263298034668,0.9762263298034668,0.0,240.75341796875,246.0,65310.74609375,0.0,5251.31787109375,1.0,278.8038024902344,282.9075622558594,294.8074035644531,298.9164733886719,293.1499938964844,293.1499938964844,278.8500061035156,34510.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.79706621170044,3.797091484069824,9.6203223165503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9032.1708984375,0.0,1691.4344482421875,1895.4371337890625,0.0,4300.0,0.9384578466415404,1.0,0.0,3.0,1.0,0.0
18196200,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7930576205253601,0.3985044956207275,0.3629325926303863,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9526900053024292,0.6881242990493774,0.6533498764038086,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8876828551292419,0.5670610070228577,0.3984617590904236,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8277286887168884,0.4553884267807007,0.4354576766490936,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.6793627142906189,0.2475823163986206,1.139072299003601,285.00927734375,284.95001220703125,301.6964416503906,291.7901916503906,298.5745544433594,297.2231750488281,285.0084533691406,1.0,0.7451528310775757,0.3246597945690155,0.3246597945690155,1.0,1.0,-3.987943649291992,0.9781500101089478,3.009793758392334,-0.2261657118797302,0.9953620433807372,0.9953620433807372,0.0,241.8740081787109,249.0,65426.75390625,0.0,5271.51953125,1.0,278.8432006835937,282.90533447265625,294.7942810058594,298.9488220214844,293.1499938964844,293.1499938964844,278.54998779296875,33790.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.850908279418945,3.850933790206909,9.895086350297788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9702.8173828125,0.0,1750.943115234375,1895.4371337890625,0.0,4300.0,0.9490048289299012,1.0,0.0,3.0,1.0,0.0
18196260,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7919108867645264,0.3981184661388397,0.3628976941108703,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9513781070709229,0.6879767179489136,0.6535751223564148,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8872725963592529,0.5682927370071411,0.3995669186115265,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8268358707427979,0.4554110765457153,0.43573859333992,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.6785190105438232,0.2475618422031402,1.139776587486267,284.88397216796875,284.95001220703125,301.7132568359375,291.7837219238281,298.57830810546875,297.2215270996094,284.8822021484375,1.0,0.7461954355239868,0.3243451714515686,0.3243451714515686,1.0,1.0,-3.9909942150115967,0.9779062271118164,3.0130879878997803,-0.2272147834300995,0.9099997878074646,0.9099997878074646,0.0,243.3147888183593,249.0,66489.921875,0.0,5290.97265625,1.0,278.5941162109375,282.75213623046875,294.8460693359375,299.1594543457031,293.1499938964844,293.1499938964844,278.54998779296875,37097.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8285741806030273,3.828600168228149,9.780643495105323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9418.1328125,0.0,1749.681396484375,1895.4371337890625,0.0,4300.0,0.944487988948822,1.0,0.0,3.0,1.0,0.0
18196320,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7899582982063293,0.3975653350353241,0.3624858558177948,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9491272568702698,0.6876002550125122,0.653329610824585,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8860394358634949,0.5693625807762146,0.4003648161888122,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8252606987953186,0.4552634358406067,0.435704231262207,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.677034318447113,0.247420385479927,1.1396387815475464,284.89654541015625,284.95001220703125,301.73016357421875,291.77734375,298.5809020996094,297.218017578125,284.897705078125,1.0,0.7470551133155823,0.3240305483341217,0.3240305483341217,1.0,1.0,-3.9909472465515137,0.9767786860466005,3.014168500900269,-0.2282567769289016,0.8974708318710327,0.8974708318710327,0.0,245.25518798828125,252.0,66298.5390625,0.0,5304.07080078125,1.0,278.5566101074219,282.7651672363281,294.8490905761719,299.1126403808594,293.1499938964844,293.1499938964844,278.8500061035156,38326.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.763422727584839,3.7634482383728014,9.450598099647324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8760.4794921875,0.0,1681.00634765625,1895.4371337890625,0.0,4300.0,0.9322785139083862,1.0,0.0,3.0,1.0,0.0
18196380,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7884828448295593,0.3975169658660888,0.3622478246688843,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.94740229845047,0.6877779960632324,0.6532618403434753,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8853064775466919,0.5709795355796814,0.4013163149356842,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.824073076248169,0.4554882943630218,0.4357753098011017,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.6758922934532166,0.2474809437990188,1.1396667957305908,285.0119934082031,284.95001220703125,301.74713134765625,291.7709655761719,298.5870666503906,297.2193908691406,285.01336669921875,1.0,0.7479215860366821,0.3237159252166748,0.3237159252166748,1.0,1.0,-3.991926670074463,0.975948452949524,3.0159783363342285,-0.2294345647096634,0.9772526025772096,0.9772526025772096,0.0,246.8436737060547,252.0,65348.7109375,0.0,5318.033203125,1.0,278.80389404296875,282.90545654296875,294.7886962890625,298.8998107910156,293.1499938964844,293.1499938964844,278.8500061035156,34529.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.801262855529785,3.80128812789917,9.6415988082299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9031.896484375,0.0,1696.5966796875,1895.4371337890625,0.0,4300.0,0.9394106268882751,1.0,0.0,3.0,1.0,0.0
18196440,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7877803444862366,0.3976263105869293,0.3623649477958679,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9465637803077698,0.6881552934646606,0.6536225080490112,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8853595852851868,0.5727540254592896,0.402561753988266,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8235387206077576,0.4558714032173157,0.4361412823200226,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.6753647327423096,0.2476538568735122,1.1404820680618286,285.0093078613281,284.95001220703125,301.7640380859375,291.7646484375,298.5943603515625,297.2225341796875,285.0085144042969,1.0,0.7489533424377441,0.3234013020992279,0.3234013020992279,1.0,1.0,-3.995799779891968,0.9759403467178344,3.019859313964844,-0.2306187152862548,0.9965162873268129,0.9965162873268129,0.0,247.96011352539065,255.0,65461.99609375,0.0,5337.94921875,1.0,278.8432312011719,282.9034423828125,294.7757568359375,298.9322509765625,293.1499938964844,293.1499938964844,278.54998779296875,33805.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8547844886779785,3.8548099994659424,9.915016789818765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9702.7783203125,0.0,1755.821533203125,1895.4371337890625,0.0,4300.0,0.9498913288116456,1.0,0.0,3.0,1.0,0.0
18196500,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.7866791486740112,0.3972376585006714,0.3623271882534027,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9452549815177916,0.6879680752754211,0.6538107991218567,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8849886655807495,0.5739879608154297,0.4036710858345032,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8226782083511353,0.4558840692043304,0.4364127218723297,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.6745561957359314,0.2476255148649215,1.141151785850525,284.8838806152344,284.95001220703125,301.7809143066406,291.7583312988281,298.59814453125,297.2209167480469,284.8821105957031,1.0,0.749976396560669,0.323086678981781,0.323086678981781,1.0,1.0,-3.998744010925293,0.9756616353988647,3.0230822563171387,-0.2316737622022628,0.911068320274353,0.911068320274353,0.0,249.39715576171875,255.0,66527.125,0.0,5357.12353515625,1.0,278.5940246582031,282.75006103515625,294.8277587890625,299.14312744140625,293.1499938964844,293.1499938964844,278.54998779296875,37093.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.832595586776733,3.832621574401856,9.801200349102146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9418.001953125,0.0,1754.5504150390625,1895.4371337890625,0.0,4300.0,0.945396602153778,1.0,0.0,3.0,1.0,0.0
18196560,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.784795343875885,0.3966814875602722,0.361913114786148,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9430127739906312,0.687550961971283,0.6535279750823975,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8838151693344116,0.5750567317008972,0.4044689536094665,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8211492300033569,0.4557259380817413,0.4363688826560974,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.6731271147727966,0.2474751472473144,1.140977144241333,284.8962097167969,284.95001220703125,301.79766845703125,291.75201416015625,298.6006774902344,297.2174377441406,284.8973693847656,1.0,0.7508167028427124,0.3227847516536712,0.3227847516536712,1.0,1.0,-3.998582124710083,0.974541962146759,3.0240399837493896,-0.2326762974262237,0.8982812166213989,0.8982812166213989,0.0,251.33575439453125,258.0,66333.8828125,0.0,5369.86865234375,1.0,278.5565795898437,282.762939453125,294.8309326171875,299.096435546875,293.1499938964844,293.1499938964844,278.8500061035156,38330.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7674155235290527,3.7674410343170166,9.470662121202622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8759.6044921875,0.0,1685.7645263671875,1895.4371337890625,0.0,4300.0,0.933173418045044,1.0,0.0,3.0,1.0,0.0
18196620,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7833724617958069,0.3966300785541534,0.3616724610328674,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.941293478012085,0.687688946723938,0.6534226536750793,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.883124828338623,0.5766773819923401,0.4054211378097534,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8199936151504517,0.4559418261051178,0.436430811882019,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6720259189605713,0.2475272566080093,1.140966534614563,285.0118103027344,284.95001220703125,301.81427001953125,291.7456970214844,298.6067810058594,297.21881103515625,285.0132141113281,1.0,0.7516639828681946,0.3224828541278839,0.3224828541278839,1.0,1.0,-3.999444723129273,0.9737209677696228,3.025723934173584,-0.233813539147377,0.978070080280304,0.978070080280304,0.0,252.9228515625,258.0,65377.71484375,0.0,5383.49072265625,1.0,278.8039855957031,282.9034729003906,294.7704772949219,298.88330078125,293.1499938964844,293.1499938964844,278.8500061035156,34547.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8048255443573,3.804850816726685,9.6596818366379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9030.6982421875,0.0,1701.01025390625,1895.4371337890625,0.0,4300.0,0.940221667289734,1.0,0.0,3.0,1.0,0.0
18196680,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7827004194259644,0.3967373669147491,0.3617873191833496,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9404560327529908,0.6880279183387756,0.653747022151947,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8831989169120789,0.5784556865692139,0.4066695868968963,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8194772005081177,0.4563175439834595,0.4367892742156982,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.6715191602706909,0.2476929128170013,1.141747236251831,285.0093078613281,284.95001220703125,301.8306579589844,291.7393798828125,298.6139221191406,297.2219543457031,285.00848388671875,1.0,0.752677321434021,0.3221809267997741,0.3221809267997741,1.0,1.0,-4.003213882446289,0.973723292350769,3.0294907093048096,-0.2349600195884704,0.9974133372306824,0.9974133372306824,0.0,254.03680419921875,261.0,65487.96875,0.0,5403.15380859375,1.0,278.84326171875,282.9016418457031,294.7574462890625,298.9154357910156,293.1499938964844,293.1499938964844,278.54998779296875,33821.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.858025550842285,3.858051300048828,9.931698059517655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9701.546875,0.0,1759.931884765625,1895.4371337890625,0.0,4300.0,0.95063453912735,1.0,0.0,3.0,1.0,0.0
