time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18196740,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7816433310508728,0.3963476121425628,0.3617482185363769,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9391555190086364,0.6878023743629456,0.6538996696472168,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8828603029251099,0.5796865820884705,0.4077794253826141,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8186420798301697,0.4563226103782654,0.4370538890361786,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.6707434058189392,0.2476572543382644,1.1423852443695068,284.8837585449219,284.95001220703125,301.8468322753906,291.7330017089844,298.61749267578125,297.2203369140625,284.8819580078125,1.0,0.7536824345588684,0.3218790292739868,0.3218790292739868,1.0,1.0,-4.006058216094971,0.9734569787979126,3.032601118087769,-0.235975906252861,0.9118760228157043,0.9118760228157043,0.0,255.4718017578125,261.0,66553.8203125,0.0,5422.07275390625,1.0,278.5939636230469,282.7481689453125,294.8094482421875,299.1262512207031,293.1499938964844,293.1499938964844,278.54998779296875,37093.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.835865259170532,3.8358914852142334,9.817931641009636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9416.5595703125,0.0,1758.5533447265625,1895.4371337890625,0.0,4300.0,0.9461379051208496,1.0,0.0,3.0,1.0,0.0
18196800,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.779826819896698,0.3957899510860443,0.3613332211971283,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9369332790374756,0.6873461008071899,0.6535808444023132,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8817386627197266,0.5807494521141052,0.408573716878891,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8171475529670715,0.4561562240123749,0.4370026886463165,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6693674325942993,0.2474987059831619,1.1421765089035034,284.8958435058594,284.95001220703125,301.8627014160156,291.7265625,298.6197814941406,297.21685791015625,284.8970031738281,1.0,0.7545047998428345,0.3215771317481994,0.3215771317481994,1.0,1.0,-4.005786895751953,0.9723078012466432,3.0334789752960205,-0.2369783073663711,0.898837685585022,0.898837685585022,0.0,257.4096984863281,264.0,66357.8984375,0.0,5434.4833984375,1.0,278.5565795898437,282.7608947753906,294.81256103515625,299.07940673828125,293.1499938964844,293.1499938964844,278.25,38339.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.770580053329468,3.770605564117432,9.486578278483648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9891.6083984375,0.0,1689.58642578125,1895.4371337890625,0.0,4300.0,0.9338809251785278,1.0,0.0,3.0,1.0,0.0
18196860,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.7781055569648743,0.3951934576034546,0.3609293401241302,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320007324219,0.934803068637848,0.686813235282898,0.6532415151596069,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.8807193636894226,0.5817659497261047,0.4093823134899139,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.8157104253768921,0.4559322595596313,0.4369263350963592,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300476074219,0.6680335402488708,0.2472921758890152,1.141798734664917,284.831787109375,284.95001220703125,301.87823486328125,291.7200622558594,298.62188720703125,297.2132568359375,284.8360290527344,1.0,0.7552573084831238,0.3212936222553253,0.3212936222553253,1.0,1.0,-4.005261421203613,0.971148669719696,3.034112930297852,-0.2379358261823654,0.8245738744735718,0.8245738744735718,0.0,259.2525634765625,264.0,66707.203125,0.0,5445.4287109375,1.0,278.2991638183594,282.6800537109375,294.8427124023437,299.206787109375,293.1499938964844,293.1499938964844,278.25,42839.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.634193181991577,3.634218454360962,8.812706937533221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9480.455078125,0.0,1566.610107421875,1895.4371337890625,0.0,4300.0,0.9050590991973876,1.0,0.0,3.0,1.0,0.0
18196920,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7764544486999512,0.3948215544223785,0.3605217337608337,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9327433705329896,0.6865147948265076,0.6528717279434204,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8797733783721924,0.5830313563346863,0.410187304019928,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8143154382705688,0.4558621346950531,0.4368225038051605,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.666732907295227,0.2471578270196914,1.1412683725357056,284.8865661621094,284.95001220703125,301.8934020996094,291.7135009765625,298.6254272460937,297.21173095703125,284.8886108398437,1.0,0.7559455633163452,0.3210101425647735,0.3210101425647735,1.0,1.0,-4.004439353942871,0.9699118733406068,3.03452730178833,-0.2389386445283889,0.8327372074127197,0.8327372074127197,0.0,261.0112609863281,267.0,66343.4140625,0.0,5454.84912109375,1.0,278.2582092285156,282.7334289550781,294.82379150390625,299.109375,293.1499938964844,293.1499938964844,278.54998779296875,40944.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5397307872772217,3.539754629135132,8.360528340745077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8838.3056640625,0.0,1449.7921142578125,1895.4371337890625,0.0,4300.0,0.884917140007019,1.0,0.0,3.0,1.0,0.0
18196980,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7754892110824585,0.3949220180511474,0.3604267537593841,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9315105080604552,0.686765730381012,0.6528719067573547,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8795351982116699,0.5848094820976257,0.4112582504749298,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8135126829147339,0.4561797082424164,0.4369676411151886,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.6659603118896484,0.2472542822360992,1.1413512229919434,284.99725341796875,284.95001220703125,301.9081420898437,291.70684814453125,298.63214111328125,297.2147827148437,284.9974365234375,1.0,0.7567474246025085,0.3207266628742218,0.3207266628742218,1.0,1.0,-4.006032943725586,0.969361126422882,3.036672115325928,-0.2400410622358322,0.906414031982422,0.906414031982422,0.0,262.2774353027344,267.0,65518.2578125,0.0,5468.66015625,1.0,278.4986572265625,282.8656921386719,294.7537536621094,298.88262939453125,293.1499938964844,293.1499938964844,278.54998779296875,35154.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.581291675567627,3.5813148021698,8.55800806220941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9096.2509765625,0.0,1451.8516845703125,1895.4371337890625,0.0,4300.0,0.8908281326293945,1.0,0.0,3.0,1.0,0.0
18197040,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7750462889671326,0.395065426826477,0.360611230134964,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9309131503105164,0.6870970726013184,0.6532303094863892,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8798230290412903,0.5866170525550842,0.4125597178936004,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.813180685043335,0.4565820693969726,0.4373744428157806,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6656262278556824,0.2474309504032135,1.1422123908996582,284.9923400878906,284.95001220703125,301.9223937988281,291.7001037597656,298.6390075683594,297.2184753417969,284.99176025390625,1.0,0.7577348351478577,0.32044318318367,0.32044318318367,1.0,1.0,-4.010186195373535,0.9695307612419128,3.0406556129455566,-0.241126611828804,0.9181969165802002,0.9181969165802002,0.0,263.23516845703125,270.0,65600.015625,0.0,5488.59423828125,1.0,278.54156494140625,282.863525390625,294.7361145019531,298.9053955078125,293.1499938964844,293.1499938964844,278.25,34303.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.628434181213379,3.628457546234131,8.784797955740942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9733.71875,0.0,1496.687255859375,1895.4371337890625,0.0,4300.0,0.8993315696716309,1.0,0.0,3.0,1.0,0.0
18197100,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.774150013923645,0.3947420418262481,0.3606069982051849,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9297618865966796,0.6868975162506104,0.6533790230751038,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8796224594116211,0.5879027843475342,0.4136899709701538,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.812460720539093,0.4566369354724884,0.4376652240753174,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6649783849716187,0.2474217712879181,1.1429003477096558,284.8897705078125,284.95001220703125,301.9361572265625,291.6932373046875,298.64239501953125,297.21759033203125,284.8905639648437,1.0,0.7587217092514038,0.3201597034931183,0.3201597034931183,1.0,1.0,-4.013200283050537,0.969373106956482,3.0438270568847656,-0.2420955151319503,0.8451166749000549,0.8451166749000549,0.0,264.5868530273437,270.0,66383.828125,0.0,5507.57958984375,1.0,278.2992858886719,282.738525390625,294.782958984375,299.0984191894531,293.1499938964844,293.1499938964844,278.25,38525.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.575650215148926,3.575674057006836,8.53106712384033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9439.8232421875,0.0,1470.5235595703125,1895.4371337890625,0.0,4300.0,0.8887543678283691,1.0,0.0,3.0,1.0,0.0
18197160,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.7726474404335022,0.3943417370319366,0.3602947890758514,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9278619289398192,0.6865758895874023,0.6531391143798828,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8787897825241089,0.5891181826591492,0.4145582914352417,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.811191201210022,0.4565977752208709,0.4376969039440155,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.6638547778129578,0.2473392933607101,1.1429030895233154,284.91485595703125,284.95001220703125,301.9493408203125,291.6862487792969,298.64501953125,297.2157287597656,284.9156799316406,1.0,0.7595717906951904,0.3198827803134918,0.3198827803134918,1.0,1.0,-4.013662815093994,0.9685179591178894,3.04514479637146,-0.2430496960878372,0.8466052412986755,0.8466052412986755,0.0,266.3683776855469,273.0,66204.640625,0.0,5521.30615234375,1.0,278.2583923339844,282.7613220214844,294.78179931640625,299.0445251464844,293.1499938964844,293.1499938964844,278.54998779296875,38507.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5130836963653564,3.5131068229675293,8.235127211264626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8821.9921875,0.0,1404.1707763671875,1895.4371337890625,0.0,4300.0,0.8768618106842041,1.0,0.0,3.0,1.0,0.0
18197220,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7715207934379578,0.3943419456481933,0.3601477742195129,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9264092445373536,0.6866966485977173,0.6530727744102478,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8783518075942993,0.5907800197601318,0.4155757427215576,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.810235857963562,0.4568610489368438,0.4378372728824615,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.6629974246025085,0.2474237531423568,1.1431095600128174,285.0114440917969,284.95001220703125,301.9619445800781,291.6791381835937,298.6502990722656,297.2176818847656,285.0113525390625,1.0,0.7604511976242065,0.3196058571338653,0.3196058571338653,1.0,1.0,-4.015186786651611,0.9679669737815856,3.04721999168396,-0.2441125065088272,0.9172978401184082,0.9172978401184082,0.0,267.8547058105469,273.0,65455.8828125,0.0,5536.455078125,1.0,278.4981994628906,282.87908935546875,294.7220764160156,298.8402404785156,293.1499938964844,293.1499938964844,278.54998779296875,33998.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.567189216613769,3.567212104797364,8.490741265632096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9082.0849609375,0.0,1428.3385009765625,1895.4371337890625,0.0,4300.0,0.8865965008735657,1.0,0.0,3.0,1.0,0.0
18197280,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7708781361579895,0.3943952322006225,0.3602561354637146,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9255419969558716,0.6868914365768433,0.653315544128418,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8784074783325195,0.5924835205078125,0.4168084263801574,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8097139000892639,0.4571951627731323,0.438195526599884,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6625233888626099,0.2475679069757461,1.143913507461548,284.9984741210937,284.95001220703125,301.973876953125,291.671875,298.6557006835937,297.2203063964844,284.9974365234375,1.0,0.7614622712135315,0.3193289637565613,0.3193289637565613,1.0,1.0,-4.018850326538086,0.9680164456367492,3.0508337020874023,-0.2451696395874023,0.9271621108055116,0.9271621108055116,0.0,269.0267028808594,276.0,65599.5703125,0.0,5556.38037109375,1.0,278.5414733886719,282.8680114746094,294.70965576171875,298.874755859375,293.1499938964844,293.1499938964844,278.25,33544.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.625355243682861,3.625378608703613,8.769895316618204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9727.8349609375,0.0,1487.6708984375,1895.4371337890625,0.0,4300.0,0.8979854583740234,1.0,0.0,3.0,1.0,0.0
18197340,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7698342204093933,0.39399054646492,0.3601824641227722,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9241802096366882,0.6865562200546265,0.653344452381134,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8780274391174316,0.5936674475669861,0.4178731143474579,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8088306188583374,0.4571759104728699,0.4384268522262573,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.661760687828064,0.2475147247314453,1.144465446472168,284.8886413574219,284.95001220703125,301.9851379394531,291.6644287109375,298.6576538085937,297.2184753417969,284.888916015625,1.0,0.7624381184577942,0.3190520405769348,0.3190520405769348,1.0,1.0,-4.021262168884277,0.96770840883255,3.053553581237793,-0.2461092323064804,0.8501670360565186,0.8501670360565186,0.0,270.5448913574219,276.0,66434.40625,0.0,5574.64111328125,1.0,278.2992553710937,282.7352294921875,294.7596130371094,299.0755310058594,293.1499938964844,293.1499938964844,278.25,37943.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.581939220428467,3.581962823867798,8.561102617932193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9442.3232421875,0.0,1473.0311279296875,1895.4371337890625,0.0,4300.0,0.8896421194076538,1.0,0.0,3.0,1.0,0.0
18197400,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7682380676269531,0.3935195505619049,0.359806478023529,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9221375584602356,0.686107873916626,0.6529858112335205,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8770682215690613,0.594790518283844,0.4186768233776092,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8074225187301636,0.4570648670196533,0.4383944571018219,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.660556435585022,0.2473838478326797,1.1442856788635254,284.9110717773437,284.95001220703125,301.9956359863281,291.6568603515625,298.6589050292969,297.2157287597656,284.9118957519531,1.0,0.7632521986961365,0.3187751471996307,0.3187751471996307,1.0,1.0,-4.021064281463623,0.9666671752929688,3.054396867752075,-0.2470544725656509,0.8487890958786011,0.8487890958786011,0.0,272.4502258300781,279.0,66242.4609375,0.0,5587.10693359375,1.0,278.25836181640625,282.75604248046875,294.760009765625,299.0243835449219,293.1499938964844,293.1499938964844,278.54998779296875,38340.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.519181966781616,3.519205093383789,8.263742188319156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8820.2919921875,0.0,1409.3228759765625,1895.4371337890625,0.0,4300.0,0.8780171871185303,1.0,0.0,3.0,1.0,0.0
18197460,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7670604586601257,0.3934776484966278,0.3596131503582001,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9206013679504396,0.6861350536346436,0.6528207659721375,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8765519261360168,0.5963943004608154,0.4196453094482422,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.806374192237854,0.457278162240982,0.4384815096855163,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.6596466302871704,0.2474296540021896,1.1443147659301758,285.00787353515625,284.95001220703125,302.0053405761719,291.6490783691406,298.6629333496094,297.2171630859375,285.0078125,1.0,0.7640852332115173,0.3185010254383087,0.3185010254383087,1.0,1.0,-4.022019863128662,0.9659633040428162,3.0560567378997803,-0.248107835650444,0.91836678981781,0.91836678981781,0.0,274.00567626953125,279.0,65475.09375,0.0,5600.9326171875,1.0,278.49835205078125,282.8744201660156,294.7002868652344,298.8197937011719,293.1499938964844,293.1499938964844,278.54998779296875,33990.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.572044134140014,3.5720670223236084,8.513868579029804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9078.798828125,0.0,1433.4422607421875,1895.4371337890625,0.0,4300.0,0.8876477479934692,1.0,0.0,3.0,1.0,0.0
18197520,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7664014101028442,0.393508642911911,0.3596947491168976,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9196968674659728,0.6862610578536987,0.65298992395401,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8765688538551331,0.5980586409568787,0.4208462536334991,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8058074712753296,0.4575797319412231,0.4388030767440796,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6591454744338989,0.2475451529026031,1.1449767351150513,284.9952392578125,284.95001220703125,302.0142517089844,291.64111328125,298.6672058105469,297.2194519042969,284.9942321777344,1.0,0.7650499939918518,0.3182269036769867,0.3182269036769867,1.0,1.0,-4.025267124176025,0.965901792049408,3.059365510940552,-0.2491592168807983,0.9273523092269896,0.9273523092269896,0.0,275.2017822265625,282.0,65605.546875,0.0,5619.75537109375,1.0,278.54150390625,282.86395263671875,294.6872863769531,298.8531799316406,293.1499938964844,293.1499938964844,278.25,33583.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.629064321517944,3.629087686538696,8.78784931046539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9723.068359375,0.0,1492.024169921875,1895.4371337890625,0.0,4300.0,0.8988329768180847,1.0,0.0,3.0,1.0,0.0
18197580,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7653834223747253,0.3930928409099579,0.3596067130565643,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.918355405330658,0.6858720183372498,0.6529621481895447,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8761903643608093,0.5992077589035034,0.4218859076499939,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8049070835113525,0.4575383961200714,0.4390093982219696,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.6583907604217529,0.2474702596664428,1.1454187631607056,284.8859558105469,284.95001220703125,302.0222473144531,291.6329345703125,298.6680603027344,297.2174377441406,284.88629150390625,1.0,0.7659828662872314,0.3179527819156647,0.3179527819156647,1.0,1.0,-4.027369976043701,0.965514063835144,3.0618560314178467,-0.2500926256179809,0.8497070074081421,0.8497070074081421,0.0,276.7199401855469,282.0,66426.1015625,0.0,5637.0712890625,1.0,278.2991943359375,282.73199462890625,294.736572265625,299.0523986816406,293.1499938964844,293.1499938964844,278.25,38024.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.583914279937744,3.5839381217956543,8.570547151975916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9435.0361328125,0.0,1475.7535400390625,1895.4371337890625,0.0,4300.0,0.8901283144950867,1.0,0.0,3.0,1.0,0.0
18197640,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7638475298881531,0.3926185369491577,0.359224408864975,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9163853526115416,0.685381293296814,0.6525586843490601,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8752633929252625,0.6003032326698303,0.4226675629615783,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8035069108009338,0.4574138820171356,0.4389602243900299,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.6572245955467224,0.247323602437973,1.1451547145843506,284.9091796875,284.95001220703125,302.02935791015625,291.6245422363281,298.668212890625,297.214599609375,284.9100341796875,1.0,0.7667587399482727,0.317678689956665,0.317678689956665,1.0,1.0,-4.026939392089844,0.9644166231155396,3.062522649765014,-0.251030832529068,0.8481136560440063,0.8481136560440063,0.0,278.61236572265625,285.0,66219.5546875,0.0,5648.70166015625,1.0,278.25836181640625,282.75390625,294.73602294921875,298.9994201660156,293.1499938964844,293.1499938964844,278.54998779296875,38421.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5195255279541016,3.5195486545562744,8.265355404546426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8811.6826171875,0.0,1410.2645263671875,1895.4371337890625,0.0,4300.0,0.8781563639640808,1.0,0.0,3.0,1.0,0.0
18197700,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7627242207527161,0.3925765454769134,0.3590293526649475,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9149165749549866,0.6853704452514648,0.6523564457893372,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8747754096984863,0.6018813252449036,0.4236184954643249,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.802483856678009,0.4576192498207092,0.4390369653701782,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.6563498377799988,0.2473580539226532,1.1451215744018557,285.00634765625,284.95001220703125,302.03546142578125,291.6159362792969,298.6711120605469,297.2159423828125,285.0063171386719,1.0,0.7675589919090271,0.317404568195343,0.317404568195343,1.0,1.0,-4.027722358703613,0.9636633396148682,3.064059257507324,-0.2520880997180938,0.9174046516418456,0.9174046516418456,0.0,280.1492919921875,285.0,65442.046875,0.0,5661.86962890625,1.0,278.49835205078125,282.87286376953125,294.6752014160156,298.7930908203125,293.1499938964844,293.1499938964844,278.54998779296875,34046.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5714757442474365,3.5714986324310303,8.511158853252709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9068.6240234375,0.0,1433.247802734375,1895.4371337890625,0.0,4300.0,0.8875659108161926,1.0,0.0,3.0,1.0,0.0
18197760,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7620996832847595,0.392609179019928,0.3591113090515136,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9140464067459106,0.6854457259178162,0.6524845361709595,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8747898936271667,0.6034715175628662,0.4247863590717315,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8019381761550903,0.4579160511493683,0.4393523633480072,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.655868411064148,0.2474641948938369,1.1457366943359375,284.9940185546875,284.95001220703125,302.04058837890625,291.6070861816406,298.674072265625,297.21795654296875,284.9930419921875,1.0,0.7684933543205261,0.3171424269676208,0.3171424269676208,1.0,1.0,-4.030800819396973,0.963590919971466,3.0672097206115723,-0.2531038820743561,0.9261235594749452,0.9261235594749452,0.0,281.3335266113281,288.0,65562.609375,0.0,5680.1279296875,1.0,278.54150390625,282.8628845214844,294.66119384765625,298.8247985839844,293.1499938964844,293.1499938964844,278.25,33637.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.627527475357056,3.627550840377808,8.78040850693651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9710.3984375,0.0,1490.7418212890625,1895.4371337890625,0.0,4300.0,0.8985270857810974,1.0,0.0,3.0,1.0,0.0
18197820,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.7611226439476013,0.3921976685523987,0.359026163816452,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9127466678619384,0.6849960088729858,0.6524046063423157,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8743885159492493,0.6045064330101013,0.4257602095603943,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8010634779930115,0.4578723013401031,0.4395556449890136,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.6551383137702942,0.2473807334899902,1.146140217781067,284.8853454589844,284.95001220703125,302.0446472167969,291.5979919433594,298.6734313964844,297.21551513671875,284.8857116699219,1.0,0.7693948745727539,0.316880315542221,0.316880315542221,1.0,1.0,-4.032694339752197,0.9631847143173218,3.069509506225586,-0.2539969384670257,0.8485317230224609,0.8485317230224609,0.0,282.84979248046875,288.0,66369.4375,0.0,5696.79541015625,1.0,278.2992248535156,282.7318115234375,294.7095642089844,299.022216796875,293.1499938964844,293.1499938964844,278.25,38098.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5809123516082764,3.5809361934661865,8.556195325581939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9420.916015625,0.0,1473.05615234375,1895.4371337890625,0.0,4300.0,0.8895118236541748,1.0,0.0,3.0,1.0,0.0
18197880,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7596436142921448,0.3917290866374969,0.3586490750312805,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.910849153995514,0.6844406127929688,0.6519433259963989,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8734384179115295,0.6054738163948059,0.4264578819274902,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7996998429298401,0.4577476382255554,0.4395059049129486,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6540098190307617,0.2472261935472488,1.1458418369293213,284.9088134765625,284.95001220703125,302.0475769042969,291.5886535644531,298.67205810546875,297.2122497558594,284.90966796875,1.0,0.7701388597488403,0.3166181743144989,0.3166181743144989,1.0,1.0,-4.032034397125244,0.9620653986930848,3.069968938827514,-0.2548931837081909,0.8469794392585754,0.8469794392585754,0.0,284.74298095703125,291.0,66153.6875,0.0,5707.68701171875,1.0,278.2583923339844,282.7541809082031,294.7079772949219,298.9676513671875,293.1499938964844,293.1499938964844,278.54998779296875,38469.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5157792568206787,3.515802383422852,8.247769187619269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8797.9462890625,0.0,1406.7066650390625,1895.4371337890625,0.0,4300.0,0.8773652911186218,1.0,0.0,3.0,1.0,0.0
18197940,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.758560836315155,0.3916897177696228,0.3584584295749664,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9094281196594238,0.684360682964325,0.6516788601875305,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8729093670845032,0.6069239974021912,0.4273194074630737,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.7987023591995239,0.4579519629478454,0.4395827949047088,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6531597971916199,0.247251957654953,1.1457743644714355,285.00567626953125,284.95001220703125,302.04937744140625,291.5790405273437,298.67333984375,297.213134765625,285.005615234375,1.0,0.7709062695503235,0.3163560330867767,0.3163560330867767,1.0,1.0,-4.032575607299805,0.9612857699394226,3.071289539337158,-0.2559091746807098,0.9159085750579834,0.9159085750579834,0.0,286.2826232910156,291.0,65369.84375,0.0,5720.103515625,1.0,278.4982604980469,282.8729858398437,294.64599609375,298.7598571777344,293.1499938964844,293.1499938964844,278.54998779296875,34075.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.567346334457397,3.567369222640991,8.491488188155927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9052.9248046875,0.0,1429.0675048828125,1895.4371337890625,0.0,4300.0,0.8866652846336365,1.0,0.0,3.0,1.0,0.0
18198000,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7579600811004639,0.3917216062545776,0.3585414886474609,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9085788130760192,0.6843768954277039,0.6517466306686401,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8728811144828796,0.6084287166595459,0.4284125566482544,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7981715202331543,0.4582447409629822,0.4398962557315826,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.6526899337768555,0.2473487257957458,1.1463508605957031,284.99322509765625,284.95001220703125,302.04998779296875,291.5691223144531,298.6747436523437,297.21490478515625,284.99224853515625,1.0,0.7718077898025513,0.3160939216613769,0.3160939216613769,1.0,1.0,-4.035419940948486,0.9611478447914124,3.0742721557617188,-0.2569267451763153,0.9242839217185974,0.9242839217185974,0.0,287.4672546386719,294.0,65481.25,0.0,5737.65771484375,1.0,278.5414733886719,282.8631286621094,294.6308898925781,298.7898254394531,293.1499938964844,293.1499938964844,278.25,33672.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.622738838195801,3.6227622032165527,8.757241971579788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9691.3779296875,0.0,1485.7628173828125,1895.4371337890625,0.0,4300.0,0.8974757194519043,1.0,0.0,3.0,1.0,0.0
18198060,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7570235729217529,0.3913102149963379,0.3584558069705963,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.907343566417694,0.6838821768760681,0.6516180634498596,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8724743723869324,0.6094098091125488,0.4293391704559326,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.7973254323005676,0.458196073770523,0.4400951862335205,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.6519862413406372,0.2472569793462753,1.1467145681381226,284.8852233886719,284.95001220703125,302.04998779296875,291.56060791015625,298.6728515625,297.2123718261719,284.8856811523437,1.0,0.7726792693138123,0.3158340454101562,0.3158340454101562,1.0,1.0,-4.037125587463379,0.9606947302818298,3.0764310359954834,-0.2578173577785492,0.8469677567481995,0.8469677567481995,0.0,288.97613525390625,294.0,66276.1171875,0.0,5753.6982421875,1.0,278.29937744140625,282.73309326171875,294.6786193847656,298.9854736328125,293.1499938964844,293.1499938964844,278.25,38158.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.574789524078369,3.57481336593628,8.526960755261825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9401.326171875,0.0,1466.9102783203125,1895.4371337890625,0.0,4300.0,0.8881944417953491,1.0,0.0,3.0,1.0,0.0
18198120,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7556077241897583,0.3908445239067077,0.3580801486968994,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9055684208869934,0.6832931637763977,0.6511203050613403,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8715509176254272,0.6103413701057434,0.4300057888031006,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7960082292556763,0.4580685496330261,0.4400416910648346,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6509037613868713,0.2470966130495071,1.1463836431503296,284.9092102050781,284.95001220703125,302.04998779296875,291.5550537109375,298.6706237792969,297.2091979980469,284.9100646972656,1.0,0.7733975052833557,0.3155741691589355,0.3155741691589355,1.0,1.0,-4.0363287925720215,0.9595452547073364,3.0767834186553955,-0.2587103545665741,0.8458294868469238,0.8458294868469238,0.0,290.85516357421875,297.0,66065.203125,0.0,5764.04345703125,1.0,278.2584228515625,282.75592041015625,294.6778564453125,298.930908203125,293.1499938964844,293.1499938964844,278.54998779296875,38482.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5097334384918213,3.509756565093994,8.219427627409459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8781.4921875,0.0,1400.5006103515625,1895.4371337890625,0.0,4300.0,0.8760436177253723,1.0,0.0,3.0,1.0,0.0
18198180,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.7545750737190247,0.3908064663410187,0.3578910529613495,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9042481184005736,0.683181881904602,0.6508253216743469,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8710431456565857,0.6117637753486633,0.4308450222015381,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7950484156608582,0.4582694470882416,0.4401153028011322,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.6500903367996216,0.2471172660589218,1.1462901830673218,285.0061340332031,284.95001220703125,302.04998779296875,291.5523681640625,298.6714172363281,297.2101135253906,285.00604248046875,1.0,0.7741428017616272,0.3153142929077148,0.3153142929077148,1.0,1.0,-4.036762237548828,0.9587427973747252,3.078019380569458,-0.2597241699695587,0.9149404168128968,0.9149404168128968,0.0,292.3807678222656,297.0,65297.45703125,0.0,5776.02734375,1.0,278.49810791015625,282.8745422363281,294.6188659667969,298.7257385253906,293.1499938964844,293.1499938964844,278.54998779296875,34053.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.561989545822144,3.562012195587158,8.466005851914815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9037.5986328125,0.0,1423.22802734375,1895.4371337890625,0.0,4300.0,0.8854578733444214,1.0,0.0,3.0,1.0,0.0
18198240,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7540066242218018,0.3908400535583496,0.3579749464988708,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9034608602523804,0.683168888092041,0.6508642435073853,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8710228800773621,0.6132422685623169,0.4319194257259369,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7945420145988464,0.4585586786270141,0.4404251277446747,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.6496430039405823,0.2472098171710968,1.1468442678451538,284.9942321777344,284.95001220703125,302.04998779296875,291.5524597167969,298.6726989746094,297.2119140625,284.9932861328125,1.0,0.7750243544578552,0.3150544464588165,0.3150544464588165,1.0,1.0,-4.0395097732543945,0.9585832357406616,3.080926418304444,-0.2607415914535522,0.923930048942566,0.923930048942566,0.0,293.5546264648437,300.0,65430.3515625,0.0,5793.24072265625,1.0,278.5414123535156,282.8649597167969,294.6092529296875,298.7609558105469,293.1499938964844,293.1499938964844,278.25,33628.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.618306636810303,3.618330001831055,8.735827350392356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9678.42578125,0.0,1480.6031494140625,1895.4371337890625,0.0,4300.0,0.8964593410491943,1.0,0.0,3.0,1.0,0.0
18198300,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.7531147003173828,0.3904332220554352,0.3578918874263763,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9023213386535645,0.6826497316360474,0.65071040391922,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8706343770027161,0.6141952276229858,0.4328272640705108,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7937291264533997,0.4585078358650207,0.4406211674213409,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.6489719152450562,0.2471153736114502,1.1471914052963257,284.88690185546875,284.95001220703125,302.04998779296875,291.55523681640625,298.6708984375,297.20953369140625,284.8873291015625,1.0,0.7758782505989075,0.3147945702075958,0.3147945702075958,1.0,1.0,-4.041133880615234,0.9581063389778136,3.083027601242065,-0.2616391777992248,0.8475115895271301,0.8475115895271301,0.0,295.0532531738281,300.0,66255.6875,0.0,5808.978515625,1.0,278.2994384765625,282.7350158691406,294.66473388671875,298.9649353027344,293.1499938964844,293.1499938964844,278.25,38065.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.572256803512573,3.5722804069519043,8.514881528753904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9395.505859375,0.0,1463.5078125,1895.4371337890625,0.0,4300.0,0.8875829577445984,1.0,0.0,3.0,1.0,0.0
18198360,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7517576813697815,0.3899702727794647,0.3575195670127868,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9006633758544922,0.6820358037948608,0.6501897573471069,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8697399497032166,0.6150959730148315,0.4334731698036194,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7924551963806152,0.4583770036697387,0.4405650496482849,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.6479343175888062,0.2469520717859268,1.1468476057052612,284.9107666015625,284.95001220703125,302.04998779296875,291.5605773925781,298.6687316894531,297.2064208984375,284.91162109375,1.0,0.7765809297561646,0.3145491182804107,0.3145491182804107,1.0,1.0,-4.040262222290039,0.9569844603538512,3.083277940750122,-0.2624891400337219,0.8468338251113892,0.8468338251113892,0.0,296.9237060546875,303.0,66077.8125,0.0,5819.01708984375,1.0,278.2584228515625,282.7572021484375,294.6726989746094,298.9208374023437,293.1499938964844,293.1499938964844,278.54998779296875,38371.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5094735622406006,3.509496688842773,8.218210609811649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8781.923828125,0.0,1399.4320068359375,1895.4371337890625,0.0,4300.0,0.8759103417396545,1.0,0.0,3.0,1.0,0.0
18198420,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.750766932964325,0.3899329006671905,0.3573318421840668,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8994048237800598,0.6818978786468506,0.6498705744743347,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8692463636398315,0.6164889931678772,0.4342912435531616,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7915257215499878,0.4585737287998199,0.4406349956989288,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.6471527218818665,0.2469694018363952,1.1467397212982178,285.0078125,284.95001220703125,302.04998779296875,291.56842041015625,298.6695556640625,297.2073669433594,285.0078125,1.0,0.7773112058639526,0.3143036663532257,0.3143036663532257,1.0,1.0,-4.040612697601318,0.9562095403671264,3.084403276443481,-0.2634573876857757,0.9165410399436952,0.9165410399436952,0.0,298.4447326660156,303.0,65336.359375,0.0,5830.7099609375,1.0,278.49810791015625,282.8755798339844,294.62255859375,298.7263488769531,293.1499938964844,293.1499938964844,278.54998779296875,33968.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.563229322433472,3.563252210617065,8.471900514450681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9042.9228515625,0.0,1423.919921875,1895.4371337890625,0.0,4300.0,0.8856694102287292,1.0,0.0,3.0,1.0,0.0
18198480,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7502251267433167,0.3899687528610229,0.3574171066284179,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8986426591873169,0.6818596720695496,0.6498852968215942,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8692277073860168,0.6179386973381042,0.4353458881378174,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7910385131835938,0.458859771490097,0.4409414529800415,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6467245817184448,0.2470593601465225,1.1472808122634888,284.9962158203125,284.95001220703125,302.04998779296875,291.5786437988281,298.6708984375,297.209228515625,284.9952697753906,1.0,0.7781783938407898,0.3140582144260406,0.3140582144260406,1.0,1.0,-4.043281555175781,0.95607727766037,3.0872042179107666,-0.2644310593605041,0.9263501763343812,0.9263501763343812,0.0,299.615234375,306.0,65498.71484375,0.0,5847.6884765625,1.0,278.5414123535156,282.86578369140625,294.6217041015625,298.7722473144531,293.1499938964844,293.1499938964844,278.25,33529.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6214311122894287,3.6214544773101807,8.750920983402466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9690.7275390625,0.0,1483.27587890625,1895.4371337890625,0.0,4300.0,0.8970940113067627,1.0,0.0,3.0,1.0,0.0
18198540,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7493699193000793,0.3895630538463592,0.3573358952999115,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8975288271903992,0.6813145875930786,0.6497079133987427,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8688482046127319,0.6188558340072632,0.4362318515777588,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7902519702911377,0.4588039815425873,0.4411340355873108,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6460805535316467,0.2469616830348968,1.1476160287857056,284.88824462890625,284.95001220703125,302.04998779296875,291.5911560058594,298.66912841796875,297.20684814453125,284.8885803222656,1.0,0.7790184020996094,0.313812792301178,0.313812792301178,1.0,1.0,-4.044826984405518,0.9556283950805664,3.089198589324951,-0.2652833461761474,0.8501231074333191,0.8501231074333191,0.0,301.11163330078125,306.0,66363.5703125,0.0,5863.18310546875,1.0,278.2993469238281,282.7345275878906,294.6857604980469,298.98736572265625,293.1499938964844,293.1499938964844,278.25,37906.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5786232948303223,3.5786468982696533,8.545259788661497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9414.5498046875,0.0,1469.1817626953125,1895.4371337890625,0.0,4300.0,0.8888967633247375,1.0,0.0,3.0,1.0,0.0
