time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18198600,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7480578422546387,0.3890959918498993,0.3569622933864593,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8958995342254639,0.6806696057319641,0.6491607427597046,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8679677248001099,0.6197143197059631,0.4368502497673034,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.7890094518661499,0.4586640000343323,0.4410713613033294,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.6450774073600769,0.246792584657669,1.1472527980804443,284.9115600585937,284.95001220703125,302.04998779296875,291.6058349609375,298.6669921875,297.2037353515625,284.91241455078125,1.0,0.7797059416770935,0.3135673403739929,0.3135673403739929,1.0,1.0,-4.04384708404541,0.954479992389679,3.089367151260376,-0.266133040189743,0.8493512868881226,0.8493512868881226,0.0,302.9847106933594,309.0,66212.1328125,0.0,5872.8759765625,1.0,278.2583923339844,282.7557678222656,294.7021484375,298.9538269042969,293.1499938964844,293.1499938964844,278.54998779296875,38263.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.51767373085022,3.5176968574523926,8.2566594983291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8803.0908203125,0.0,1407.19482421875,1895.4371337890625,0.0,4300.0,0.8776345252990723,1.0,0.0,3.0,1.0,0.0
18198660,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7470986247062683,0.3890565931797027,0.3567719161510467,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8946586847305298,0.6805029511451721,0.648813784122467,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8674770593643188,0.621071457862854,0.4376412332057953,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7881013751029968,0.4588536918163299,0.4411338269710541,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.6443195343017578,0.2468049973249435,1.1471219062805176,285.0093078613281,284.95001220703125,302.04998779296875,291.62261962890625,298.6678161621094,297.2046813964844,285.0093688964844,1.0,0.7804202437400818,0.3133381903171539,0.3133381903171539,1.0,1.0,-4.044079780578613,0.9537263512611388,3.09035325050354,-0.2670517861843109,0.9198955297470092,0.9198955297470092,0.0,304.5086669921875,309.0,65488.5625,0.0,5884.2109375,1.0,278.49835205078125,282.8746032714844,294.6600952148437,298.7688903808594,293.1499938964844,293.1499938964844,278.54998779296875,33902.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5723955631256104,3.572418451309204,8.515543186149443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9069.91015625,0.0,1433.171630859375,1895.4371337890625,0.0,4300.0,0.8876633644104004,1.0,0.0,3.0,1.0,0.0
18198720,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7465798854827881,0.3890945613384247,0.3568575382232666,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8939084410667419,0.6804406046867371,0.6488041281700134,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8674560189247131,0.6224894523620605,0.4386731088161468,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7876303791999817,0.4591358602046966,0.4414355456829071,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.6439075469970703,0.2468921095132827,1.14764666557312,284.9981689453125,284.95001220703125,302.04998779296875,291.641357421875,298.669189453125,297.2065734863281,284.9972229003906,1.0,0.7812724113464355,0.3131090402603149,0.3131090402603149,1.0,1.0,-4.046657562255859,0.953624963760376,3.0930325984954834,-0.2679746448993683,0.9306034445762634,0.9306034445762634,0.0,305.6773681640625,312.0,65676.125,0.0,5900.9208984375,1.0,278.54150390625,282.86480712890625,294.6669006347656,298.8243408203125,293.1499938964844,293.1499938964844,278.25,33447.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6321346759796143,3.632158041000366,8.802725801615452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9726.56640625,0.0,1494.3768310546875,1895.4371337890625,0.0,4300.0,0.8994425535202026,1.0,0.0,3.0,1.0,0.0
18198780,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7457584738731384,0.3886888027191162,0.3567777574062347,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8928166627883911,0.6798696517944336,0.6486039161682129,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8670828938484192,0.6233668923377991,0.4395349621772766,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7868685722351074,0.459073930978775,0.4416239261627197,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.6432883143424988,0.2467907220125198,1.1479687690734863,284.8890991210937,284.95001220703125,302.04998779296875,291.6619873046875,298.66748046875,297.2042236328125,284.8892822265625,1.0,0.7820980548858643,0.3128798902034759,0.3128798902034759,1.0,1.0,-4.048119068145752,0.9532098174095154,3.094909429550171,-0.2687742114067077,0.8541796803474426,0.8541796803474426,0.0,307.1717834472656,312.0,66581.7890625,0.0,5916.15234375,1.0,278.2990417480469,282.7317199707031,294.7382202148437,299.0494079589844,293.1499938964844,293.1499938964844,278.25,37745.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.592719793319702,3.5927436351776123,8.612713031652675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9455.2099609375,0.0,1483.2266845703125,1895.4371337890625,0.0,4300.0,0.891934335231781,1.0,0.0,3.0,1.0,0.0
18198840,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.74448561668396,0.3882148861885071,0.3564009666442871,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8912137150764465,0.6791918873786926,0.6480292081832886,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8662112951278687,0.6241776943206787,0.44012251496315,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7856538891792297,0.4589222967624664,0.4415528476238251,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.6423153281211853,0.2466146945953369,1.147582769393921,284.91180419921875,284.95001220703125,302.04998779296875,291.68438720703125,298.665283203125,297.2010498046875,284.9126892089844,1.0,0.7827693819999695,0.3126507699489593,0.3126507699489593,1.0,1.0,-4.047015190124512,0.9520856142044068,3.0949296951293945,-0.2695677578449249,0.8530897498130798,0.8530897498130798,0.0,309.0494384765625,315.0,66451.3203125,0.0,5925.45654296875,1.0,278.2582702636719,282.75213623046875,294.7616882324219,299.02471923828125,293.1499938964844,293.1499938964844,278.54998779296875,38172.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5331294536590576,3.5331528186798096,8.329374736604223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8842.3984375,0.0,1422.7216796875,1895.4371337890625,0.0,4300.0,0.8809843063354492,1.0,0.0,3.0,1.0,0.0
18198900,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7435539364814758,0.3881727755069732,0.3562063872814178,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8899894952774048,0.6789970993995667,0.6476538181304932,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8657205104827881,0.6254966259002686,0.4408836960792541,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7847649455070496,0.4591039717197418,0.441606193780899,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6415782570838928,0.2466219663619995,1.1474257707595823,285.0107116699219,284.95001220703125,302.04998779296875,291.7084655761719,298.6661376953125,297.2019958496094,285.0108642578125,1.0,0.7834664583206177,0.3124216198921203,0.3124216198921203,1.0,1.0,-4.047117233276367,0.951299250125885,3.095818042755127,-0.2704872786998749,0.9246474504470824,0.9246474504470824,0.0,310.5768127441406,315.0,65736.1875,0.0,5936.38916015625,1.0,278.4987487792969,282.8720703125,294.72637939453125,298.8473815917969,293.1499938964844,293.1499938964844,278.54998779296875,33864.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5881600379943848,3.5881829261779785,8.590864695179334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9115.3125,0.0,1449.741943359375,1895.4371337890625,0.0,4300.0,0.891156017780304,1.0,0.0,3.0,1.0,0.0
18198960,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7430578470230103,0.3882136642932892,0.3562925159931183,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8892530798912048,0.6789130568504333,0.6476213932037354,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8656975030899048,0.6268827319145203,0.4418920278549194,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7843106389045715,0.4593827128410339,0.4419029653072357,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.6411823630332947,0.2467069774866104,1.1479352712631226,285.00018310546875,284.95001220703125,302.04998779296875,291.7341003417969,298.66754150390625,297.2038879394531,284.9992370605469,1.0,0.7843033075332642,0.3121971786022186,0.3121971786022186,1.0,1.0,-4.049606800079346,0.9511873126029968,3.098419427871704,-0.2714017033576965,0.9363745450973512,0.9363745450973512,0.0,311.74169921875,318.0,65944.46875,0.0,5952.8203125,1.0,278.5416259765625,282.86248779296875,294.7394714355469,298.9107971191406,293.1499938964844,293.1499938964844,278.25,33386.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6490514278411865,3.6490750312805176,8.884914564077917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9782.216796875,0.0,1512.5660400390625,1895.4371337890625,0.0,4300.0,0.9032049179077148,1.0,0.0,3.0,1.0,0.0
18199020,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7422688603401184,0.3878074288368225,0.3562144339084625,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8881852626800537,0.6783174276351929,0.6474001407623291,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8653309941291809,0.6277191638946533,0.4427293837070465,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7835739254951477,0.4593141078948974,0.442087173461914,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6405874490737915,0.2466023415327072,1.1482468843460083,284.8896484375,284.95001220703125,302.04998779296875,291.76123046875,298.66583251953125,297.2015686035156,284.8896484375,1.0,0.7851147651672363,0.3119727373123169,0.3119727373123169,1.0,1.0,-4.050990581512451,0.9507663249969482,3.100224256515503,-0.2721894979476928,0.8594802021980286,0.8594802021980286,0.0,313.2323608398437,318.0,66891.2265625,0.0,5967.79248046875,1.0,278.2986145019531,282.7272033691406,294.81658935546875,299.14434814453125,293.1499938964844,293.1499938964844,278.25,37587.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.613115072250366,3.613138914108277,8.710776455700397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9513.9306640625,0.0,1504.2752685546875,1895.4371337890625,0.0,4300.0,0.8963841199874878,1.0,0.0,3.0,1.0,0.0
18199080,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.7410303950309753,0.3873243331909179,0.3558330535888672,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8866078853607178,0.6776057481765747,0.6467978358268738,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.864465594291687,0.6284785270690918,0.4432843029499054,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.782384991645813,0.4591487050056457,0.4420062899589538,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.6396416425704956,0.2464189678430557,1.1478378772735596,284.9116516113281,284.95001220703125,302.04998779296875,291.78973388671875,298.66363525390625,297.19830322265625,284.9125671386719,1.0,0.785769522190094,0.3117482960224151,0.3117482960224151,1.0,1.0,-4.0497565269470215,0.94962340593338,3.100132942199707,-0.2729673683643341,0.8578687310218811,0.8578687310218811,0.0,315.1153869628906,321.0,66776.671875,0.0,5976.68798828125,1.0,278.25811767578125,282.74676513671875,294.845703125,299.1267395019531,293.1499938964844,293.1499938964844,278.54998779296875,38096.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.554515838623047,3.554539442062378,8.430517368651635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8896.7490234375,0.0,1444.7835693359375,1895.4371337890625,0.0,4300.0,0.8856673240661621,1.0,0.0,3.0,1.0,0.0
18199140,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7401219606399536,0.3872800767421722,0.3556333184242248,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8853978514671326,0.6773792505264282,0.6463924646377563,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.863967776298523,0.6297343969345093,0.4440082311630249,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7815124988555908,0.4593226015567779,0.4420494735240936,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.6389223337173462,0.2464211285114288,1.1476542949676514,285.0120849609375,284.95001220703125,302.04998779296875,291.8194885253906,298.6644287109375,297.1991271972656,285.0123596191406,1.0,0.7864484190940857,0.3115238547325134,0.3115238547325134,1.0,1.0,-4.049712181091309,0.9488133788108826,3.1008989810943604,-0.273873507976532,0.9305784702301024,0.9305784702301024,0.0,316.64825439453125,321.0,66061.8515625,0.0,5987.17529296875,1.0,278.499267578125,282.8682861328125,294.816162109375,298.9551696777344,293.1499938964844,293.1499938964844,278.54998779296875,33851.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9993094205856324,1.0,0.0,0.0,3.609309196472168,3.609332323074341,8.692434789736581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9175.9765625,0.0,1472.4693603515625,1895.4371337890625,0.0,4294.17626953125,0.8958743214607239,1.0,0.0,3.0,1.0,0.0
18199200,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.739644467830658,0.3873285055160522,0.3557228147983551,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8846669793128967,0.677262544631958,0.6463308930397034,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8639163374900818,0.6310181617736816,0.4449599981307983,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7810712456703186,0.4596019983291626,0.4423438012599945,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.638538122177124,0.2465041428804397,1.1481508016586304,285.002197265625,284.95001220703125,302.04998779296875,291.85040283203125,298.6656494140625,297.2008056640625,285.00128173828125,1.0,0.7872670292854309,0.3112994134426117,0.3112994134426117,1.0,1.0,-4.05207109451294,0.9486647844314576,3.1034061908721924,-0.2747916579246521,0.9433887600898744,0.9433887600898744,0.0,317.8153076171875,324.0,66285.4921875,0.0,6003.22119140625,1.0,278.54180908203125,282.8591003417969,294.84136962890625,299.0291748046875,293.1499938964844,293.1499938964844,278.25,33347.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997793436050415,1.0,0.0,0.0,3.670957088470459,3.670980930328369,8.991909794531239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9855.943359375,0.0,1536.65185546875,1895.4371337890625,0.0,4281.3681640625,0.9081057906150818,1.0,0.0,3.0,1.0,0.0
18199260,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7388814091682434,0.3869262337684631,0.3556511402130127,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8836075663566589,0.6766238808631897,0.6460754871368408,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8635099530220032,0.6317165493965149,0.4457148909568786,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7803537249565125,0.4595315158367157,0.4425286650657654,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.6379595398902893,0.2463950365781784,1.1484525203704834,284.889892578125,284.95001220703125,302.04998779296875,291.8824157714844,298.6636962890625,297.1980895996094,284.8896789550781,1.0,0.7880582213401794,0.3110769987106323,0.3110769987106323,1.0,1.0,-4.053295135498047,0.9482054114341736,3.105089902877808,-0.2755743265151977,0.8657840490341187,0.8657840490341187,0.0,319.3126220703125,324.0,67270.8203125,0.0,6017.72607421875,1.0,278.298095703125,282.7213134765625,294.9191589355469,299.27105712890625,293.1499938964844,293.1499938964844,278.25,37436.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6384003162384033,3.638424634933472,8.833122819851269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9587.916015625,0.0,1531.0185546875,1895.4371337890625,0.0,4300.0,0.9019413590431212,1.0,0.0,3.0,1.0,0.0
18199320,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.737667977809906,0.3864369690418243,0.35526904463768,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8820359706878662,0.6758551001548767,0.6454265713691711,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8625943064689636,0.6323162317276001,0.4461662173271179,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7791829109191895,0.4593564867973327,0.4424428939819336,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.6370300650596619,0.2462015300989151,1.148014783859253,284.9110412597656,284.95001220703125,302.04998779296875,291.9153747558594,298.6611633300781,297.1943664550781,284.9119873046875,1.0,0.7886870503425598,0.3108545541763305,0.3108545541763305,1.0,1.0,-4.051814556121826,0.9470022916793824,3.1048123836517334,-0.2763420343399048,0.8633787631988525,0.8633787631988525,0.0,321.2135925292969,327.0,67165.40625,0.0,6025.90283203125,1.0,278.2579345703125,282.7400207519531,294.9501647949219,299.2555847167969,293.1499938964844,293.1499938964844,278.54998779296875,38040.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.580385446548462,3.580409049987793,8.553677162126405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8962.900390625,0.0,1472.068359375,1895.4371337890625,0.0,4300.0,0.891365110874176,1.0,0.0,3.0,1.0,0.0
18199380,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7367756366729736,0.386391669511795,0.3550668060779571,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8808234930038452,0.6755809187889099,0.6449722051620483,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8620411157608032,0.6334450840950012,0.4467888176441192,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7783217430114746,0.4595249891281128,0.4424797892570495,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.6363195180892944,0.2461957782506942,1.1477940082550049,285.01318359375,284.95001220703125,302.04998779296875,291.94921875,298.6617126464844,297.1948547363281,285.0135803222656,1.0,0.7893368601799011,0.3106321096420288,0.3106321096420288,1.0,1.0,-4.05150842666626,0.9461271166801452,3.10538101196289,-0.2772419154644012,0.9372764229774476,0.9372764229774476,0.0,322.7597351074219,327.0,66441.703125,0.0,6035.60009765625,1.0,278.4998779296875,282.8635559082031,294.9281005859375,299.0873718261719,293.1499938964844,293.1499938964844,278.54998779296875,33867.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996958076953888,1.0,0.0,0.0,3.6343204975128174,3.634343862533569,8.813323688627861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9248.9443359375,0.0,1499.904296875,1895.4371337890625,0.0,4274.296875,0.9014813303947448,1.0,0.0,3.0,1.0,0.0
18199440,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7363171577453613,0.3864440619945526,0.3551583290100097,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.880098819732666,0.675433337688446,0.6448747515678406,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8619591593742371,0.6346583962440491,0.4476739466190338,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7778962254524231,0.4598024189472198,0.4427713453769684,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.6359464526176453,0.2462752908468246,1.1482666730880735,285.004150390625,284.95001220703125,302.04998779296875,291.9837951660156,298.6629333496094,297.1964416503906,285.00323486328125,1.0,0.7901298403739929,0.310409665107727,0.310409665107727,1.0,1.0,-4.053696632385254,0.94593745470047,3.1077592372894287,-0.2781586647033691,0.9512109756469728,0.9512109756469728,0.0,323.9215087890625,330.0,66674.53125,0.0,6051.06787109375,1.0,278.5420227050781,282.85498046875,294.9642639160156,299.1726989746094,293.1499938964844,293.1499938964844,278.25,33336.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947967529296876,1.0,0.0,0.0,3.696176767349243,3.696200609207153,9.115883017329908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9942.388671875,0.0,1564.9700927734375,1895.4371337890625,0.0,4255.9560546875,0.9137792587280272,1.0,0.0,3.0,1.0,0.0
18199500,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7355835437774658,0.3860394656658172,0.3550880551338196,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8790633082389832,0.6747646927833557,0.6445916295051575,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8615512847900391,0.6353014707565308,0.4483866989612579,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7772051692008972,0.4597236216068268,0.442951887845993,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.6353895664215088,0.2461617141962051,1.1485514640808103,284.8899841308594,284.95001220703125,302.04998779296875,292.0190734863281,298.6610412597656,297.1937866210937,284.8895568847656,1.0,0.7908992171287537,0.3101872205734253,0.3101872205734253,1.0,1.0,-4.054800987243652,0.9454448223114014,3.109356164932251,-0.2789444923400879,0.872810423374176,0.872810423374176,0.0,325.4081115722656,330.0,67696.2421875,0.0,6065.11181640625,1.0,278.2975158691406,282.71466064453125,295.0442199707031,299.424072265625,293.1499938964844,293.1499938964844,278.25,37298.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997671246528624,1.0,0.0,0.0,3.666826725006104,3.666851282119751,8.971686611403129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9673.91015625,0.0,1561.7333984375,1895.4371337890625,0.0,4298.03662109375,0.908222198486328,1.0,0.0,3.0,1.0,0.0
18199560,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7343971133232117,0.385535329580307,0.3546975255012512,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8775182962417603,0.6739568710327148,0.6439099311828613,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8606401085853577,0.6358433365821838,0.4487980902194977,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7760595679283142,0.4595297574996948,0.4428529143333435,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.6344830989837646,0.2459590882062912,1.148083209991455,284.9101867675781,284.95001220703125,302.04998779296875,292.054931640625,298.65850830078125,297.1900634765625,284.9111633300781,1.0,0.791504979133606,0.3099802434444427,0.3099802434444427,1.0,1.0,-4.0531535148620605,0.9442484974861144,3.108905076980591,-0.2796594500541687,0.8695001006126404,0.8695001006126404,0.0,327.3089599609375,333.0,67597.7109375,0.0,6072.7080078125,1.0,278.2577209472656,282.73248291015625,295.07049560546875,299.406005859375,293.1499938964844,293.1499938964844,278.54998779296875,37995.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6092934608459473,3.609317541122437,8.692359756423684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9037.896484375,0.0,1503.1114501953125,1895.4371337890625,0.0,4300.0,0.8977543711662292,1.0,0.0,3.0,1.0,0.0
18199620,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7335217595100403,0.3854820132255554,0.3544847667217254,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8763232231140137,0.6736525893211365,0.6434229612350464,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8600863218307495,0.6369324922561646,0.4493866562843323,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7752140760421753,0.4596843421459198,0.4428741931915283,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.6337878704071045,0.2459475249052047,1.1478286981582642,285.0142517089844,284.95001220703125,302.04998779296875,292.0912475585937,298.6591186523437,297.19061279296875,285.01483154296875,1.0,0.7921316623687744,0.3097732961177826,0.3097732961177826,1.0,1.0,-4.052678108215332,0.9433823823928832,3.109295606613159,-0.2805065214633941,0.9446684122085572,0.9446684122085572,0.0,328.85418701171875,333.0,66860.4921875,0.0,6081.82373046875,1.0,278.50054931640625,282.8582763671875,295.0566711425781,299.23944091796875,293.1499938964844,293.1499938964844,278.54998779296875,33900.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942432641983032,1.0,0.0,0.0,3.662010908126831,3.662034749984741,8.948135814534908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9331.1943359375,0.0,1530.8095703125,1895.4371337890625,0.0,4251.24853515625,0.9077040553092957,1.0,0.0,3.0,1.0,0.0
18199680,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7330820560455322,0.3855376541614532,0.3545740842819214,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8756164908409119,0.6734852194786072,0.6433026790618896,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8600078225135803,0.6381189823150635,0.4502496421337127,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7748047709465027,0.4599542319774627,0.4431560635566711,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6334300637245178,0.2460260838270187,1.1482863426208496,285.0061340332031,284.95001220703125,302.04998779296875,292.1279296875,298.6603088378906,297.192138671875,285.0052185058594,1.0,0.7929057478904724,0.3095663189888,0.3095663189888,1.0,1.0,-4.054770469665527,0.943220555782318,3.1115498542785645,-0.2813740074634552,0.9597963094711304,0.9597963094711304,0.0,330.0043029785156,336.0,67098.421875,0.0,6096.91259765625,1.0,278.542236328125,282.8504638671875,295.1005249023437,299.3335266113281,293.1499938964844,293.1499938964844,278.25,33341.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916008114814758,1.0,0.0,0.0,3.72375750541687,3.72378158569336,9.252435120288284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10037.927734375,0.0,1596.4947509765625,1895.4371337890625,0.0,4228.71826171875,0.9199979901313782,1.0,0.0,3.0,1.0,0.0
18199740,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7323763370513916,0.3851313889026642,0.3545063138008117,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8746089339256287,0.6727920770645142,0.6429994702339172,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8596120476722717,0.6387250423431396,0.4509410262107849,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7741374969482422,0.4598628878593445,0.4433276355266571,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.632895290851593,0.2459101676940918,1.1485645771026611,284.8900451660156,284.95001220703125,302.04998779296875,292.1648864746094,298.6586303710937,297.1898193359375,284.8893737792969,1.0,0.7936590313911438,0.3093593716621399,0.3093593716621399,1.0,1.0,-4.055801868438721,0.9427627325057985,3.113039016723633,-0.2821077406406402,0.8805391192436218,0.8805391192436218,0.0,331.4801025390625,336.0,68154.8203125,0.0,6110.6494140625,1.0,278.296875,282.7075500488281,295.1854858398437,299.59307861328125,293.1499938964844,293.1499938964844,278.25,37165.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962992668151855,1.0,0.0,0.0,3.697512865066528,3.697537660598755,9.122475148615194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9768.912109375,0.0,1595.508544921875,1895.4371337890625,0.0,4268.712890625,0.9150282740592957,1.0,0.0,3.0,1.0,0.0
18199800,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7312092781066895,0.3846074342727661,0.3541049063205719,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8730897903442383,0.6719467639923096,0.6422883868217468,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8587080240249634,0.6392154693603516,0.4513209462165832,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7730122208595276,0.4596462249755859,0.4432118237018585,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.6320087909698486,0.2456996440887451,1.1480737924575806,284.9090270996094,284.95001220703125,302.04998779296875,292.2020263671875,298.6561279296875,297.18609619140625,284.9100341796875,1.0,0.7942460179328918,0.3091523945331573,0.3091523945331573,1.0,1.0,-4.054006576538086,0.9415302872657776,3.112476110458374,-0.2828170657157898,0.8760775923728943,0.8760775923728943,0.0,333.38507080078125,339.0,68060.3203125,0.0,6117.75341796875,1.0,278.25750732421875,282.7242431640625,295.2125549316406,299.57843017578125,293.1499938964844,293.1499938964844,278.54998779296875,37959.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997097909450531,1.0,0.0,0.0,3.640443801879883,3.640468120574951,8.843047680784366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9121.7236328125,0.0,1537.1832275390625,1895.4371337890625,0.0,4275.4814453125,0.9046475887298584,1.0,0.0,3.0,1.0,0.0
18199860,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7303427457809448,0.3845424652099609,0.353877991437912,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8719090223312378,0.6716122627258301,0.6417694687843323,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.858151912689209,0.6402674317359924,0.4518784582614898,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7721771001815796,0.4597833454608917,0.4432140588760376,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.6313253045082092,0.2456829994916916,1.1477906703948977,285.01519775390625,284.95001220703125,302.04998779296875,292.2392578125,298.6567687988281,297.1866760253906,285.0158996582031,1.0,0.7948521971702576,0.3089637160301208,0.3089637160301208,1.0,1.0,-4.053363800048828,0.9406798481941224,3.1126840114593506,-0.2836042642593384,0.9525663256645204,0.9525663256645204,0.0,334.9348449707031,339.0,67304.359375,0.0,6126.32861328125,1.0,278.50128173828125,282.8525390625,295.2021484375,299.4132385253906,293.1499938964844,293.1499938964844,278.54998779296875,33949.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907657504081726,1.0,0.0,0.0,3.6915671825408936,3.691591262817383,9.093160429074488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9421.326171875,0.0,1564.39208984375,1895.4371337890625,0.0,4221.57861328125,0.9143599271774292,1.0,0.0,3.0,1.0,0.0
18199920,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7299168705940247,0.3846000730991363,0.3539636135101318,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8712172508239746,0.6714245676994324,0.6416262984275818,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8580750823020935,0.6414285898208618,0.4527208209037781,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.771779477596283,0.4600429534912109,0.4434834420681,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.6309802532196045,0.2457613050937652,1.1482373476028442,285.008056640625,284.95001220703125,302.04998779296875,292.2764892578125,298.657958984375,297.1882019042969,285.00714111328125,1.0,0.7956092953681946,0.3087750077247619,0.3087750077247619,1.0,1.0,-4.055361270904541,0.9405564069747924,3.114804983139038,-0.2844113409519195,0.9688802361488342,0.9688802361488342,0.0,336.0771789550781,342.0,67542.3125,0.0,6141.06591796875,1.0,278.5424499511719,282.8456115722656,295.2479248046875,299.5100402832031,293.1499938964844,293.1499938964844,278.25,33366.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988085150718689,1.0,0.0,0.0,3.752774953842163,3.7527995109558105,9.397197118232724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10140.0419921875,0.0,1630.28955078125,1895.4371337890625,0.0,4198.59716796875,0.9265604615211488,1.0,0.0,3.0,1.0,0.0
18199980,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7292324304580688,0.3841895163059234,0.3538955748081207,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8702348470687866,0.6707062721252441,0.6413025856018066,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8576892018318176,0.6419984102249146,0.453391820192337,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7711320519447327,0.4599367678165436,0.4436438381671905,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.6304645538330078,0.2456436157226562,1.148512363433838,284.88995361328125,284.95001220703125,302.04998779296875,292.3135986328125,298.6563720703125,297.1859741210937,284.8890380859375,1.0,0.7963477969169617,0.3085863292217254,0.3085863292217254,1.0,1.0,-4.056318759918213,0.9401432275772096,3.116175651550293,-0.2850817441940307,0.888693630695343,0.888693630695343,0.0,337.5452575683594,342.0,68629.0234375,0.0,6154.50830078125,1.0,278.29620361328125,282.7000732421875,295.33367919921875,299.7725524902344,293.1499938964844,293.1499938964844,278.25,37044.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927653074264526,1.0,0.0,0.0,3.729405879974365,3.729430675506592,9.280525432586728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9868.4736328125,0.0,1631.3045654296875,1895.4371337890625,0.0,4238.65869140625,0.9221271872520448,1.0,0.0,3.0,1.0,0.0
18200040,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7280779480934143,0.3836436867713928,0.353482186794281,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8687394261360168,0.6698217988014221,0.6405611634254456,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8567901253700256,0.6424364447593689,0.4537402689456939,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7700238823890686,0.4596945345401764,0.4435088634490967,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.6295943856239319,0.2454252988100052,1.1480013132095337,284.9075927734375,284.95001220703125,302.04998779296875,292.3505249023437,298.6539306640625,297.1824035644531,284.9086303710937,1.0,0.7969167828559875,0.3083976209163666,0.3083976209163666,1.0,1.0,-4.054372310638428,0.9389356970787048,3.115436792373657,-0.2857222259044647,0.8829308748245239,0.8829308748245239,0.0,339.4569091796875,345.0,68535.3515625,0.0,6161.12353515625,1.0,278.2572631835937,282.71563720703125,295.36102294921875,299.7587280273437,293.1499938964844,293.1499938964844,278.54998779296875,37932.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993591606616974,1.0,0.0,0.0,3.6726949214935294,3.6727194786071777,9.000424938676588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9209.041015625,0.0,1573.1107177734375,1895.4371337890625,0.0,4245.701171875,0.9118030071258544,1.0,0.0,3.0,1.0,0.0
18200100,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.727213978767395,0.3835648894309997,0.3532388806343078,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8675706386566162,0.6694552898406982,0.6400087475776672,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8562292456626892,0.6434488892555237,0.454265683889389,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7691959738731384,0.4598116278648376,0.4434896409511566,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.628919243812561,0.2454034686088562,1.147689938545227,285.015869140625,284.95001220703125,302.04998779296875,292.3871459960937,298.6545104980469,297.1828918457031,285.0166931152344,1.0,0.7975026369094849,0.3082089424133301,0.3082089424133301,1.0,1.0,-4.053553581237793,0.9380417466163636,3.115511894226074,-0.2865047752857208,0.960636019706726,0.960636019706726,0.0,341.01373291015625,345.0,67754.9609375,0.0,6169.1396484375,1.0,278.50201416015625,282.8465270996094,295.3504943847656,299.5922241210937,293.1499938964844,293.1499938964844,278.54998779296875,34017.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873306155204772,1.0,0.0,0.0,3.721837520599365,3.7218620777130127,9.242897363037628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9513.69140625,0.0,1599.4429931640625,1895.4371337890625,0.0,4192.111328125,0.9211921095848083,1.0,0.0,3.0,1.0,0.0
18200160,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7267972230911255,0.3836210966110229,0.3533186614513397,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8668913245201111,0.6692458987236023,0.6398410797119141,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8561512231826782,0.6445819735527039,0.4550856351852417,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7688069343566895,0.4600588977336883,0.4437443912029266,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6285844445228577,0.245481476187706,1.1481252908706665,285.0097351074219,284.95001220703125,302.04998779296875,292.4233703613281,298.6557922363281,297.1845092773437,285.0088806152344,1.0,0.7982423901557922,0.308025985956192,0.308025985956192,1.0,1.0,-4.055446147918701,0.937907874584198,3.11753797531128,-0.287295788526535,0.978096604347229,0.978096604347229,0.0,342.1502380371094,348.0,67987.765625,0.0,6183.49853515625,1.0,278.5426940917969,282.84063720703125,295.3955078125,299.6884460449219,293.1499938964844,293.1499938964844,278.25,33412.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847354292869568,1.0,0.0,0.0,3.7820866107940674,3.782111406326294,9.544565955366124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10243.3515625,0.0,1665.0894775390625,1895.4371337890625,0.0,4169.748046875,0.9332058429718018,1.0,0.0,3.0,1.0,0.0
18200220,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.726128339767456,0.3832036852836609,0.3532476723194122,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8659321665763855,0.6685017943382263,0.6394961476325989,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8557726144790649,0.6451122164726257,0.4557342827320099,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7681769728660583,0.4599363505840301,0.4438920617103576,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.6280851364135742,0.2453621327877044,1.1483979225158691,284.8896789550781,284.95001220703125,302.04998779296875,292.4591369628906,298.6542663574219,297.182373046875,284.8885498046875,1.0,0.7989656925201416,0.3078430294990539,0.3078430294990539,1.0,1.0,-4.056321144104004,0.937492311000824,3.118828773498535,-0.2879458367824554,0.8969409465789795,0.8969409465789795,0.0,343.6116638183594,348.0,69099.0859375,0.0,6196.623046875,1.0,278.2955627441406,282.692626953125,295.47979736328125,299.9510803222656,293.1499938964844,293.1499938964844,278.25,36943.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894729256629944,1.0,0.0,0.0,3.761171102523804,3.761196374893189,9.439293080504284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9967.7509765625,0.0,1667.681396484375,1895.4371337890625,0.0,4210.50634765625,0.929223656654358,1.0,0.0,3.0,1.0,0.0
18200280,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7249806523323059,0.3826363086700439,0.3528216183185577,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8644599318504333,0.6675776839256287,0.6387239098548889,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8548761606216431,0.64549320936203,0.4560486078262329,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7670845985412598,0.4596672356128692,0.4437367618083954,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6272279620170593,0.245136022567749,1.1478670835494995,284.9058837890625,284.95001220703125,302.04998779296875,292.49432373046875,298.65185546875,297.1788330078125,284.9069519042969,1.0,0.7995162606239319,0.3076601028442383,0.3076601028442383,1.0,1.0,-4.054217338562012,0.936263382434845,3.1179540157318115,-0.2885605096817016,0.8897342681884766,0.8897342681884766,0.0,345.5302429199219,351.0,69002.046875,0.0,6202.72705078125,1.0,278.2570495605469,282.7069702148437,295.50555419921875,299.93572998046875,293.1499938964844,293.1499938964844,278.54998779296875,37918.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903791546821594,1.0,0.0,0.0,3.704665184020996,3.704689979553223,9.157801059700432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9295.068359375,0.0,1609.41357421875,1895.4371337890625,0.0,4218.26953125,0.918912947177887,1.0,0.0,3.0,1.0,0.0
18200340,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7241143584251404,0.3825426399707794,0.3525614738464355,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.86330246925354,0.6671781539916992,0.6381373405456543,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8543077707290649,0.646460771560669,0.456538438796997,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7662624716758728,0.4597627222537994,0.4436946809291839,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.6265583634376526,0.2451087981462478,1.147527098655701,285.01617431640625,284.95001220703125,302.04998779296875,292.5288391113281,298.65240478515625,297.17926025390625,285.01715087890625,1.0,0.800081193447113,0.3074771463871002,0.3074771463871002,1.0,1.0,-4.053214073181152,0.9353399872779846,3.1178739070892334,-0.2893199026584625,0.9685046076774596,0.9685046076774596,0.0,347.09478759765625,351.0,68192.8671875,0.0,6210.1552734375,1.0,278.5027160644531,282.8404541015625,295.49322509765625,299.76580810546875,293.1499938964844,293.1499938964844,278.54998779296875,34101.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842348694801332,1.0,0.0,0.0,3.751535654067993,3.7515602111816406,9.390990953761502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9603.74609375,0.0,1634.4893798828125,1895.4371337890625,0.0,4165.4248046875,0.9279094338417052,1.0,0.0,3.0,1.0,0.0
18200400,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7237029075622559,0.382594496011734,0.3526337146759033,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8626342415809631,0.6669461131095886,0.6379444599151611,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8542255163192749,0.6475605964660645,0.4573325216770172,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.765880286693573,0.4599960744380951,0.4439334869384765,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.6262317895889282,0.2451862543821334,1.1479507684707642,285.0110778808594,284.95001220703125,302.04998779296875,292.5625915527344,298.6537170410156,297.18096923828125,285.0102233886719,1.0,0.8008028268814087,0.3072941899299621,0.3072941899299621,1.0,1.0,-4.054991245269775,0.9351752996444702,3.119815826416016,-0.2901102900505066,0.986983358860016,0.986983358860016,0.0,348.2262878417969,354.0,68415.65625,0.0,6224.1025390625,1.0,278.5428771972656,282.83563232421875,295.535888671875,299.8594665527344,293.1499938964844,293.1499938964844,278.25,33477.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817653298377992,1.0,0.0,0.0,3.810464382171631,3.810489654541016,9.68833433034888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10342.9619140625,0.0,1699.4287109375,1895.4371337890625,0.0,4144.0498046875,0.9396564960479736,1.0,0.0,3.0,1.0,0.0
