time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18200460,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7230437994003296,0.3821682929992676,0.3525574505329132,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8616965413093567,0.6661757230758667,0.6375773549079895,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8538506031036377,0.6480466723442078,0.4579552412033081,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7652655243873596,0.4598559141159057,0.444066971540451,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.6257458925247192,0.2450650036334991,1.1482194662094116,284.88922119140625,284.95001220703125,302.04998779296875,292.5954895019531,298.6522521972656,297.17889404296875,284.88787841796875,1.0,0.8015097975730896,0.3071131408214569,0.3071131408214569,1.0,1.0,-4.0557708740234375,0.9347397685050964,3.1210310459136963,-0.2907519340515136,0.9048603177070618,0.9048603177070618,0.0,349.6819152832031,354.0,69543.953125,0.0,6236.8662109375,1.0,278.294921875,282.6854553222656,295.6170959472656,300.1201477050781,293.1499938964844,293.1499938964844,278.25,36870.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986587941646576,1.0,0.0,0.0,3.79140853881836,3.7914340496063232,9.591675507181208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10062.1416015625,0.0,1703.021728515625,1895.4371337890625,0.0,4185.72021484375,0.9360045194625854,1.0,0.0,3.0,1.0,0.0
18200520,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.721896767616272,0.3815798163414001,0.352118045091629,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8602476716041565,0.6652126908302307,0.6367745995521545,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8529551029205322,0.6483669877052307,0.4582327604293823,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7641884088516235,0.4595593512058258,0.4438905119895935,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6248986721038818,0.2448313236236572,1.1476688385009766,284.9039611816406,284.95001220703125,302.04998779296875,292.6274719238281,298.6498107910156,297.1753234863281,284.905029296875,1.0,0.802041232585907,0.3069320917129516,0.3069320917129516,1.0,1.0,-4.053504943847656,0.9334743618965148,3.120030403137207,-0.2913524210453033,0.8961396217346191,0.8961396217346191,0.0,351.606689453125,357.0,69439.1640625,0.0,6242.43310546875,1.0,278.2568664550781,282.6986389160156,295.6397705078125,300.1014099121094,293.1499938964844,293.1499938964844,278.54998779296875,37921.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876030087471008,1.0,0.0,0.0,3.73491644859314,3.734941482543945,9.307971140515292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9375.8720703125,0.0,1644.4254150390625,1895.4371337890625,0.0,4194.45361328125,0.9256568551063538,1.0,0.0,3.0,1.0,0.0
18200580,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7210237979888916,0.3814705610275268,0.3518412411212921,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8591018319129944,0.6647798418998718,0.6361539959907532,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8523777723312378,0.6492851972579956,0.4586841166019439,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7633717656135559,0.4596320390701294,0.4438247978687286,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.6242321729660034,0.2447985708713531,1.1473002433776855,285.0160827636719,284.95001220703125,302.04998779296875,292.6584167480469,298.6503295898437,297.1757202148437,285.0172119140625,1.0,0.8025846481323242,0.3067510724067688,0.3067510724067688,1.0,1.0,-4.05231237411499,0.9325069189071656,3.1198055744171143,-0.2920998334884643,0.9757720232009888,0.9757720232009888,0.0,353.1784362792969,357.0,68597.953125,0.0,6249.2509765625,1.0,278.5033569335937,282.8345642089844,295.6241760253906,299.9263610839844,293.1499938964844,293.1499938964844,278.54998779296875,34197.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816085696220398,1.0,0.0,0.0,3.779316902160645,3.77934193611145,9.53059270614176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9687.3779296875,0.0,1667.88818359375,1895.4371337890625,0.0,4142.68994140625,0.9342079758644104,1.0,0.0,3.0,1.0,0.0
18200640,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.720613420009613,0.3815155029296875,0.3519041538238525,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8584433197975159,0.664524257183075,0.6359352469444275,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8522884845733643,0.6503469347953796,0.4594490528106689,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.762994647026062,0.4598497748374939,0.4440461993217468,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.6239115595817566,0.244874969124794,1.147710919380188,285.0119323730469,284.95001220703125,302.04998779296875,292.688232421875,298.65167236328125,297.1774597167969,285.0110778808594,1.0,0.8032872676849365,0.3065700232982635,0.3065700232982635,1.0,1.0,-4.053962707519531,0.9323137402534484,3.1216487884521484,-0.2928813099861145,0.99506938457489,0.99506938457489,0.0,354.3058166503906,360.0,68805.546875,0.0,6262.748046875,1.0,278.5430908203125,282.8308410644531,295.6629943847656,300.0156555175781,293.1499938964844,293.1499938964844,278.25,33559.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792946577072144,1.0,0.0,0.0,3.8366057872772217,3.8366312980651855,9.821721960179277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10434.2822265625,0.0,1731.658935546875,1895.4371337890625,0.0,4122.58935546875,0.9456151723861694,1.0,0.0,3.0,1.0,0.0
18200700,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7199587225914001,0.3810789287090301,0.3518208265304565,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8575258255004883,0.6637275815010071,0.635545551776886,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8519147038459778,0.6507852673530579,0.4600430130958557,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7623932957649231,0.4596907794475555,0.4441641569137573,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.6234362721443176,0.2447515875101089,1.147974133491516,284.88848876953125,284.95001220703125,302.04998779296875,292.7168273925781,298.65020751953125,297.1754455566406,284.8869323730469,1.0,0.8039769530296326,0.3063889741897583,0.3063889741897583,1.0,1.0,-4.054636001586914,0.931849479675293,3.1227867603302,-0.2935178279876709,0.9119760394096376,0.9119760394096376,0.0,355.7560119628906,360.0,69942.5,0.0,6275.11328125,1.0,278.2943725585937,282.6788024902344,295.7396850585937,300.2723999023437,293.1499938964844,293.1499938964844,278.25,36829.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984232783317566,1.0,0.0,0.0,3.8187408447265625,3.8187665939331055,9.73046667240851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10147.1845703125,0.0,1735.6199951171875,1895.4371337890625,0.0,4165.40673828125,0.9421567916870116,1.0,0.0,3.0,1.0,0.0
18200760,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7188056111335754,0.3804700970649719,0.3513676226139068,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.856100857257843,0.6627271175384521,0.6347131133079529,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8510193228721619,0.6510425806045532,0.4602817595005035,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7613313794136047,0.4593667387962341,0.4439660608768463,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6225959062576294,0.2445107251405716,1.1474041938781738,284.9018859863281,284.95001220703125,302.04998779296875,292.744140625,298.6477355957031,297.1718139648437,284.9029541015625,1.0,0.8044887185096741,0.3062224984169006,0.3062224984169006,1.0,1.0,-4.052206039428711,0.9305891394615172,3.1216166019439697,-0.2940598726272583,0.9017713069915771,0.9017713069915771,0.0,357.6857604980469,363.0,69825.265625,0.0,6280.1240234375,1.0,278.2566833496094,282.6910095214844,295.7578125,300.2484130859375,293.1499938964844,293.1499938964844,278.1499938964844,37943.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853865504264832,1.0,0.0,0.0,3.761966466903688,3.7619919776916495,9.443285762245068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10253.9150390625,0.0,1676.3277587890625,1895.4371337890625,0.0,4175.3671875,0.9317071437835692,1.0,0.0,3.0,1.0,0.0
18200820,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.717767596244812,0.3799879252910614,0.3509694635868072,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8548083305358887,0.6618502736091614,0.6339317560195923,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.850267767906189,0.651452898979187,0.4605864286422729,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7603775858879089,0.4591212868690491,0.4437873959541321,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.6218187212944031,0.2443030476570129,1.146785020828247,284.89208984375,284.95001220703125,302.04998779296875,292.77008056640625,298.64605712890625,297.16925048828125,284.893798828125,1.0,0.8049596548080444,0.3060560524463653,0.3060560524463653,1.0,1.0,-4.049961566925049,0.9293851256370544,3.1205763816833496,-0.294654369354248,0.8767508268356323,0.8767508268356323,0.0,359.4327697753906,363.0,69925.640625,0.0,6284.50830078125,1.0,278.1669616699219,282.6746520996094,295.77880859375,300.2908020019531,293.1499938964844,293.1499938964844,278.1499938964844,38940.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860234260559082,1.0,0.0,0.0,3.705501317977905,3.705526351928711,9.16193528155418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10104.7666015625,0.0,1618.1337890625,1895.4371337890625,0.0,4180.857421875,0.9194011092185974,1.0,0.0,3.0,1.0,0.0
18200880,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.7168599367141724,0.3796450793743133,0.3506515026092529,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.8536577224731445,0.6611235737800598,0.6332332491874695,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.8496594429016113,0.652025043964386,0.4609624743461609,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.7595468759536743,0.4589809477329254,0.4436610043048858,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.6211283802986145,0.2441536337137222,1.1462653875350952,284.9189453125,284.95001220703125,302.04998779296875,292.7945251464844,298.6452941894531,297.1679382324219,284.9201965332031,1.0,0.8054290413856506,0.3058895766735077,0.3058895766735077,1.0,1.0,-4.048232555389404,0.9283225536346436,3.11991024017334,-0.2952740490436554,0.8802087903022766,0.8802087903022766,0.0,361.0152282714844,351.0,69785.125,0.0,6289.5244140625,1.0,278.1526794433594,282.700927734375,295.7901306152344,300.26873779296875,293.1499938964844,293.1499938964844,278.45001220703125,38194.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849165678024292,1.0,0.0,0.0,3.664984941482544,3.665009498596192,8.962676361079502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9475.0126953125,0.0,1566.3939208984375,1895.4371337890625,0.0,4171.3115234375,0.9104328155517578,1.0,0.0,3.0,1.0,0.0
18200940,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.7174107432365417,0.3796752989292145,0.3504204750061035,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8542499542236328,0.6608229279518127,0.6326526403427124,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8507776260375977,0.6530494689941406,0.4614376723766327,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7602657079696655,0.4591523110866546,0.443583607673645,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.6216219067573547,0.2441934049129486,1.1456291675567627,285.0250244140625,284.95001220703125,302.04998779296875,292.8174133300781,298.6467590332031,297.1697998046875,285.02557373046875,1.0,0.8042886853218079,0.3057231307029724,0.3057231307029724,1.0,1.0,-4.046833515167236,0.9273504614830016,3.11948299407959,-0.2959136068820953,0.9601582884788512,0.9601582884788512,0.0,359.2805480957031,351.0,68995.71875,0.0,6272.71630859375,1.0,278.4011535644531,282.8301086425781,295.7752990722656,300.1027526855469,293.1499938964844,293.1499938964844,278.45001220703125,33984.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785807728767396,1.0,0.0,0.0,3.7182695865631104,3.7182939052581774,9.225184385286412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9795.4033203125,0.0,1595.0927734375,1895.4371337890625,0.0,4116.375,0.9203806519508362,1.0,0.0,3.0,1.0,0.0
18201000,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7188705205917358,0.3797768056392669,0.3503966927528381,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8559021949768066,0.6606042981147766,0.6323298215866089,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8529491424560547,0.654108464717865,0.4621026813983917,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.761941134929657,0.4594085812568664,0.4436877369880676,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.6228630542755127,0.2443214505910873,1.1454609632492063,285.01470947265625,284.95001220703125,302.04998779296875,292.838623046875,298.6485290527344,297.1722106933594,285.0135803222656,1.0,0.8027914762496948,0.3055566549301147,0.3055566549301147,1.0,1.0,-4.047187805175781,0.9268556237220764,3.1203320026397705,-0.2965896129608154,0.9771616458892822,0.9771616458892822,0.0,355.80194091796875,339.0,69197.375,0.0,6249.8681640625,1.0,278.4425354003906,282.8210144042969,295.81158447265625,300.1934509277344,293.1499938964844,293.1499938964844,278.1499938964844,33394.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976418435573578,1.0,0.0,0.0,3.7789289951324463,3.778953790664673,9.528635587230384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10542.4951171875,0.0,1661.2119140625,1895.4371337890625,0.0,4097.513671875,0.9324729442596436,1.0,0.0,3.0,1.0,0.0
18201060,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7203772068023682,0.3793822228908539,0.3501553237438202,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8576940894126892,0.6598204970359802,0.6317505240440369,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8552343845367432,0.6545152068138123,0.462527722120285,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7637504935264587,0.4592722952365875,0.4436224699020386,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.6242128610610962,0.24424909055233,1.1449514627456665,284.8915100097656,284.95001220703125,302.04998779296875,292.85809326171875,298.6474914550781,297.1707763671875,284.8902893066406,1.0,0.8008736968040466,0.3054226636886596,0.3054226636886596,1.0,1.0,-4.0459184646606445,0.9260234832763672,3.1198952198028564,-0.2970076203346252,0.8949589133262634,0.8949589133262634,0.0,351.84283447265625,339.0,70247.09375,0.0,6218.11474609375,1.0,278.19561767578125,282.6709899902344,295.8813171386719,300.44244384765625,293.1499938964844,293.1499938964844,278.1499938964844,37002.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981521725654602,1.0,0.0,0.0,3.756683349609375,3.75670862197876,9.416780812898652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10246.5361328125,0.0,1662.8499755859375,1895.4371337890625,0.0,4141.93701171875,0.9282253384590148,1.0,0.0,3.0,1.0,0.0
18201120,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7216484546661377,0.3788389563560486,0.3495287299156189,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.859315037727356,0.658851146697998,0.6307059526443481,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8573376536369324,0.6547614932060242,0.4625795483589172,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7654015421867371,0.4589862823486328,0.4432195127010345,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.6254236102104187,0.24407559633255,1.1435366868972778,284.9060363769531,284.95001220703125,302.04998779296875,292.875732421875,298.6455078125,297.1678771972656,284.90692138671875,1.0,0.79849773645401,0.3052886426448822,0.3052886426448822,1.0,1.0,-4.041347503662109,0.9243022203445436,3.1170451641082764,-0.2973759770393371,0.8870089054107666,0.8870089054107666,0.0,347.7449645996094,327.0,70077.734375,0.0,6174.16259765625,1.0,278.1570739746094,282.6846008300781,295.89068603515625,300.40704345703125,293.1499938964844,293.1499938964844,278.45001220703125,38012.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828513860702516,1.0,0.0,0.0,3.6981236934661865,3.698148727416992,9.125489555117384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9540.7421875,0.0,1602.628173828125,1895.4371337890625,0.0,4153.45947265625,0.9174988865852356,1.0,0.0,3.0,1.0,0.0
18201180,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.723394513130188,0.3787678182125091,0.3490533530712127,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8615001440048218,0.6583960056304932,0.6298237442970276,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8600363731384277,0.6556015014648438,0.4627945125102997,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7675526142120361,0.4590635597705841,0.4429119229316711,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.6269903182983398,0.2441064417362213,1.1422607898712158,285.01300048828125,284.95001220703125,302.04998779296875,292.8914489746094,298.6464538574219,297.1688537597656,285.013671875,1.0,0.7959340214729309,0.3051546514034271,0.3051546514034271,1.0,1.0,-4.037717342376709,0.9228419661521912,3.114875555038452,-0.2978865802288055,0.9631431102752686,0.9631431102752686,0.0,342.86474609375,327.0,69209.203125,0.0,6128.11865234375,1.0,278.40252685546875,282.8158569335937,295.86163330078125,300.2159423828125,293.1499938964844,293.1499938964844,278.45001220703125,34209.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773889780044556,1.0,0.0,0.0,3.742777347564697,3.7428019046783447,9.347194236397628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9845.9306640625,0.0,1625.122802734375,1895.4371337890625,0.0,4105.986328125,0.9260025024414062,1.0,0.0,3.0,1.0,0.0
18201240,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7257554531097412,0.3788367211818695,0.348894327878952,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8644022345542908,0.658099353313446,0.6293127536773682,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8634744882583618,0.6565719246864319,0.4633076786994934,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7703546285629272,0.4592743217945099,0.4428702890872955,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.6290481090545654,0.2442452311515808,1.1417112350463867,285.0043640136719,284.95001220703125,302.04998779296875,292.9051513671875,298.6480712890625,297.1710205078125,285.0033264160156,1.0,0.7933811545372009,0.305020660161972,0.305020660161972,1.0,1.0,-4.036739826202393,0.9221020936965942,3.114637613296509,-0.2984265685081482,0.9775497913360596,0.9775497913360596,0.0,337.2528076171875,315.0,69353.203125,0.0,6086.07275390625,1.0,278.4428405761719,282.8092041015625,295.88494873046875,300.2869873046875,293.1499938964844,293.1499938964844,278.1499938964844,33674.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756152629852296,1.0,0.0,0.0,3.7976925373077393,3.797717571258545,9.623496453059488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10587.0830078125,0.0,1685.6695556640625,1895.4371337890625,0.0,4090.493896484375,0.9368733167648317,1.0,0.0,3.0,1.0,0.0
18201300,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7280054092407227,0.3784440159797668,0.348582923412323,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8672345876693726,0.6572805047035217,0.6286212801933289,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8668253421783447,0.6569294333457947,0.463641881942749,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.7731029391288757,0.4591196477413177,0.442715585231781,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.6310754418373108,0.2441955506801605,1.1409934759140017,284.8829040527344,284.95001220703125,302.04998779296875,292.916748046875,298.6470642089844,297.1696472167969,284.88189697265625,1.0,0.7907108068466187,0.3048866391181946,0.3048866391181946,1.0,1.0,-4.034713268280029,0.9210730195045472,3.113640546798706,-0.2988233864307403,0.8933060765266418,0.8933060765266418,0.0,331.7447509765625,315.0,70344.421875,0.0,6041.208984375,1.0,278.1952819824219,282.66180419921875,295.9434814453125,300.5196228027344,293.1499938964844,293.1499938964844,278.1499938964844,37352.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980889618396759,1.0,0.0,0.0,3.768846035003662,3.768871545791626,9.477855655859456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10274.5537109375,0.0,1679.9058837890625,1895.4371337890625,0.0,4136.45166015625,0.9311530590057372,1.0,0.0,3.0,1.0,0.0
18201360,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7298941016197205,0.3779289126396179,0.3479287326335907,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8697131276130676,0.6563060283660889,0.6275148391723633,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8698110580444336,0.6571508646011353,0.4636359214782715,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7755290269851685,0.4588354229927063,0.4422614276409149,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6328521966934204,0.2440543174743652,1.1394953727722168,284.90057373046875,284.95001220703125,302.04998779296875,292.9261779785156,298.6451721191406,297.1668395996094,284.901611328125,1.0,0.7877994775772095,0.3047760426998138,0.3047760426998138,1.0,1.0,-4.029769420623779,0.9193304181098938,3.1104393005371094,-0.2991048097610473,0.8851564526557922,0.8851564526557922,0.0,326.5289306640625,303.0,70121.5390625,0.0,5988.61328125,1.0,278.1570129394531,282.67926025390625,295.9430236816406,300.46942138671875,293.1499938964844,293.1499938964844,278.45001220703125,38316.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982318878173828,1.0,0.0,0.0,3.704454898834229,3.704479932785034,9.156761962003656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9557.16796875,0.0,1612.1934814453125,1895.4371337890625,0.0,4148.84716796875,0.9191451072692872,1.0,0.0,3.0,1.0,0.0
18201420,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7321963906288147,0.3778907656669616,0.3474515676498413,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8726837635040283,0.6558572053909302,0.6266025304794312,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8733245730400085,0.6579774618148804,0.4638147950172424,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7783896923065186,0.4589234590530395,0.4419287741184234,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.6349407434463501,0.2441213428974151,1.1382242441177368,285.0091247558594,284.95001220703125,302.04998779296875,292.93328857421875,298.646240234375,297.16802978515625,285.00982666015625,1.0,0.7848568558692932,0.3046654164791107,0.3046654164791107,1.0,1.0,-4.02602481842041,0.9179237484931946,3.1081011295318604,-0.2995248138904571,0.9608566164970398,0.9608566164970398,0.0,320.8434753417969,303.0,69218.5078125,0.0,5936.93115234375,1.0,278.4026184082031,282.8125,295.9051513671875,300.26629638671875,293.1499938964844,293.1499938964844,278.45001220703125,34400.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770075082778932,1.0,0.0,0.0,3.7461578845977774,3.746182441711426,9.364086963614682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9858.2587890625,0.0,1630.522705078125,1895.4371337890625,0.0,4102.6572265625,0.9269159436225892,1.0,0.0,3.0,1.0,0.0
18201480,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7350888252258301,0.3779827356338501,0.347296267747879,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8763419985771179,0.6555653810501099,0.6260740756988525,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8775517344474792,0.6589316129684448,0.4643013477325439,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7818723917007446,0.4591437876224518,0.4418742060661316,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6375128626823425,0.2442947179079055,1.1377261877059937,285.0010681152344,284.95001220703125,302.04998779296875,292.9380187988281,298.6480712890625,297.1705322265625,285.00006103515625,1.0,0.7820346355438232,0.30455482006073,0.30455482006073,1.0,1.0,-4.025046825408936,0.917267918586731,3.107779026031494,-0.2999732494354248,0.9744328260421752,0.9744328260421752,0.0,314.6597900390625,291.0,69329.53125,0.0,5891.115234375,1.0,278.4428405761719,282.806884765625,295.919677734375,300.3264465332031,293.1499938964844,293.1499938964844,278.1499938964844,33838.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754304885864258,1.0,0.0,0.0,3.798329114913941,3.798354148864746,9.626722885514027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10593.5615234375,0.0,1687.7119140625,1895.4371337890625,0.0,4088.877685546875,0.9371280074119568,1.0,0.0,3.0,1.0,0.0
18201540,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7378263473510742,0.377612441778183,0.3469889461994171,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8798480033874512,0.6547528505325317,0.6253713965415955,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8816046714782715,0.6592671871185303,0.4646106362342834,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7852252721786499,0.4589978456497192,0.441711962223053,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.6400200128555298,0.2442781329154968,1.137083649635315,284.8807067871094,284.95001220703125,302.04998779296875,292.9403076171875,298.6470947265625,297.1692199707031,284.8798217773437,1.0,0.7791703939437866,0.3044441938400268,0.3044441938400268,1.0,1.0,-4.023069858551025,0.9163364171981812,3.106733560562134,-0.3002784550189972,0.8899332880973816,0.8899332880973816,0.0,308.7516174316406,291.0,70276.0546875,0.0,5843.88671875,1.0,278.1953125,282.6612548828125,295.9689636230469,300.54736328125,293.1499938964844,293.1499938964844,278.1499938964844,37575.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809010028839112,1.0,0.0,0.0,3.76534104347229,3.765366554260254,9.460234764446797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10271.3740234375,0.0,1677.4764404296875,1895.4371337890625,0.0,4136.55029296875,0.9304907321929932,1.0,0.0,3.0,1.0,0.0
18201600,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.740159273147583,0.3771253824234009,0.3463475704193115,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8829159140586853,0.6537891626358032,0.6242620348930359,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.885201632976532,0.6594668626785278,0.4645810723304748,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7881788015365601,0.458724707365036,0.4412559568881988,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.6422348022460938,0.2441701591014862,1.1356806755065918,284.8996887207031,284.95001220703125,302.04998779296875,292.9400329589844,298.64532470703125,297.1666564941406,284.9007568359375,1.0,0.7761183977127075,0.3043335676193237,0.3043335676193237,1.0,1.0,-4.018233299255371,0.9146295189857484,3.103603839874268,-0.3005464971065521,0.8822380900382996,0.8822380900382996,0.0,303.25457763671875,279.0,70020.5625,0.0,5790.0947265625,1.0,278.1570129394531,282.680419921875,295.9589538574219,300.4851989746094,293.1499938964844,293.1499938964844,278.45001220703125,38473.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982541561126709,1.0,0.0,0.0,3.698141098022461,3.698165893554688,9.125574820245674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9549.2119140625,0.0,1606.14453125,1895.4371337890625,0.0,4150.77685546875,0.91785728931427,1.0,0.0,3.0,1.0,0.0
18201660,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.7429357767105103,0.3771058022975921,0.3458839356899261,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8864935636520386,0.6533433198928833,0.6233487725257874,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8893432021141052,0.6602663993835449,0.4647373557090759,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7915778160095215,0.4588187038898468,0.4409237205982208,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.644791841506958,0.2442663460969925,1.1345125436782837,285.0078125,284.95001220703125,302.04998779296875,292.9379577636719,298.6463928222656,297.1679077148437,285.0084228515625,1.0,0.7730718851089478,0.3042485415935516,0.3042485415935516,1.0,1.0,-4.014614105224609,0.913342833518982,3.101271390914917,-0.3008712828159332,0.9573400616645812,0.9573400616645812,0.0,297.3734436035156,279.0,69100.171875,0.0,5737.8056640625,1.0,278.4024658203125,282.8134460449219,295.9118347167969,300.27117919921875,293.1499938964844,293.1499938964844,278.45001220703125,34475.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774330854415894,1.0,0.0,0.0,3.738948345184326,3.7389729022979736,9.328078363068926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9845.0537109375,0.0,1622.711181640625,1895.4371337890625,0.0,4106.37109375,0.9253616333007812,1.0,0.0,3.0,1.0,0.0
18201720,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7463607788085938,0.3772068321704864,0.3457355499267578,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8908000588417053,0.6530454754829407,0.6228129267692566,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8942381739616394,0.6611859798431396,0.4651986062526703,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7956288456916809,0.459037721157074,0.440865695476532,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6478894352912903,0.2444633841514587,1.1341065168380735,284.9992370605469,284.95001220703125,302.04998779296875,292.9349975585937,298.6482238769531,297.1704406738281,284.99822998046875,1.0,0.7701694369316101,0.3041634857654571,0.3041634857654571,1.0,1.0,-4.013720989227295,0.9128011465072632,3.1009199619293213,-0.3012172877788543,0.9700116515159608,0.9700116515159608,0.0,291.0587158203125,267.0,69188.578125,0.0,5691.54345703125,1.0,278.4428100585937,282.80767822265625,295.91802978515625,300.32098388671875,293.1499938964844,293.1499938964844,278.1499938964844,33914.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759657979011536,1.0,0.0,0.0,3.7898573875427246,3.7898824214935294,9.583828841641662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10572.5400390625,0.0,1678.202880859375,1895.4371337890625,0.0,4093.55810546875,0.9352649450302124,1.0,0.0,3.0,1.0,0.0
18201780,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7496241927146912,0.3768459558486938,0.3454322218894958,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8949176073074341,0.6522291898727417,0.6221013069152832,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8989151120185852,0.6614847779273987,0.4654803872108459,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.799513578414917,0.4588899910449981,0.440697968006134,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.6509160399436951,0.2444689273834228,1.133548140525818,284.8798217773437,284.95001220703125,302.04998779296875,292.9311218261719,298.6472473144531,297.1691589355469,284.87908935546875,1.0,0.7672404646873474,0.3040784299373626,0.3040784299373626,1.0,1.0,-4.011806011199951,0.9119777083396912,3.0998284816741943,-0.3014211356639862,0.8856365084648132,0.8856365084648132,0.0,285.06353759765625,267.0,70098.9609375,0.0,5644.1474609375,1.0,278.1955261230469,282.66363525390625,295.96026611328125,300.5319519042969,293.1499938964844,293.1499938964844,278.1499938964844,37733.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814408421516418,1.0,0.0,0.0,3.7537102699279785,3.7537357807159424,9.401882152815232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10244.7431640625,0.0,1664.977294921875,1895.4371337890625,0.0,4141.2353515625,0.9279624819755554,1.0,0.0,3.0,1.0,0.0
18201840,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7524569034576416,0.376374214887619,0.3448000252246856,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8985493183135986,0.6512694954872131,0.620989978313446,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9030815362930298,0.6616523861885071,0.4654251635074615,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8029550313949585,0.4586198627948761,0.4402401149272918,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.6536233425140381,0.2443848252296447,1.1322360038757324,284.9000244140625,284.95001220703125,302.04998779296875,292.9263916015625,298.64556884765625,297.1667175292969,284.90106201171875,1.0,0.7641354203224182,0.3039933741092682,0.3039933741092682,1.0,1.0,-4.007063865661621,0.9103879928588868,3.0966758728027344,-0.3015900254249573,0.8787463903427124,0.8787463903427124,0.0,279.5043640136719,255.0,69828.1953125,0.0,5590.6162109375,1.0,278.1571044921875,282.6841125488281,295.9449462890625,300.4620361328125,293.1499938964844,293.1499938964844,278.45001220703125,38558.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829992651939392,1.0,0.0,0.0,3.685032844543457,3.685057640075684,9.060997854248852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9523.810546875,0.0,1591.8251953125,1895.4371337890625,0.0,4154.7392578125,0.915009081363678,1.0,0.0,3.0,1.0,0.0
18201900,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.755809485912323,0.3763633072376251,0.3443456888198852,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9027485251426696,0.6508210897445679,0.620076060295105,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.90800678730011,0.6624160408973694,0.4655567705631256,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8068786859512329,0.4587128460407257,0.4399073421955108,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.6567397117614746,0.2445018142461776,1.1311599016189575,285.0073547363281,284.95001220703125,302.04998779296875,292.9208374023437,298.6466064453125,297.16796875,285.0079040527344,1.0,0.7610443830490112,0.3039083182811737,0.3039083182811737,1.0,1.0,-4.003545761108398,0.9091350436210632,3.0944106578826904,-0.3018990159034729,0.9533405303955078,0.9533405303955078,0.0,273.5794677734375,255.0,68910.09375,0.0,5538.6708984375,1.0,278.40216064453125,282.81622314453125,295.89422607421875,300.2434997558594,293.1499938964844,293.1499938964844,278.45001220703125,34484.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778292179107666,1.0,0.0,0.0,3.726172924041748,3.726197481155396,9.26444272408844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9816.482421875,0.0,1608.0047607421875,1895.4371337890625,0.0,4109.82568359375,0.922511875629425,1.0,0.0,3.0,1.0,0.0
18201960,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7599115371704102,0.3764664232730865,0.3442004323005676,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9079055190086364,0.6505131125450134,0.6195323467254639,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9140703678131104,0.6632943749427795,0.465990275144577,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8113901615142822,0.4589249193668365,0.4398440420627594,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6604866981506348,0.2447153627872467,1.1308308839797974,284.9981689453125,284.95001220703125,302.04998779296875,292.9145202636719,298.6483459472656,297.1703796386719,284.9971618652344,1.0,0.7581014633178711,0.3038296401500702,0.3038296401500702,1.0,1.0,-4.002705097198486,0.9086290001869202,3.094076156616211,-0.3022128343582153,0.9653040170669556,0.9653040170669556,0.0,267.23876953125,243.0,68989.3984375,0.0,5492.5712890625,1.0,278.4427185058594,282.8100891113281,295.8973388671875,300.2893371582031,293.1499938964844,293.1499938964844,278.1499938964844,33933.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97635418176651,1.0,0.0,0.0,3.776809692382813,3.776834726333618,9.517951866655494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10537.6455078125,0.0,1662.8828125,1895.4371337890625,0.0,4096.9521484375,0.9323346614837646,1.0,0.0,3.0,1.0,0.0
18202020,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7638499736785889,0.3761104345321655,0.3438991010189056,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9130879044532776,0.6496909260749817,0.618811845779419,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.920065701007843,0.6635518670082092,0.4662429392337799,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8156130313873291,0.4587715268135071,0.4396692812442779,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.6641597151756287,0.2447372376918792,1.1303415298461914,284.8796691894531,284.95001220703125,302.04998779296875,292.9074401855469,298.6473999023437,297.1691589355469,284.87908935546875,1.0,0.7551342844963074,0.3037509322166443,0.3037509322166443,1.0,1.0,-4.000824928283691,0.9078379273414612,3.092986822128296,-0.3023844361305237,0.881279468536377,0.881279468536377,0.0,261.2284240722656,243.0,69873.796875,0.0,5445.40478515625,1.0,278.1958312988281,282.6674194335937,295.9366760253906,300.4958801269531,293.1499938964844,293.1499938964844,278.1499938964844,37836.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818514585494996,1.0,0.0,0.0,3.7384657859802246,3.7384908199310303,9.32567104428017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10208.041015625,0.0,1647.90673828125,1895.4371337890625,0.0,4144.79638671875,0.9245920777320862,1.0,0.0,3.0,1.0,0.0
18202080,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7673253417015076,0.3756491243839264,0.3432737290859222,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9178460836410522,0.6487331986427307,0.6176987290382385,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9255387187004088,0.663682758808136,0.4661604762077331,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8193331956863403,0.4585010111331939,0.4392083287239074,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.6674817204475403,0.2446718364953994,1.1291054487228394,284.90069580078125,284.95001220703125,302.04998779296875,292.899658203125,298.645751953125,297.16680908203125,284.9017333984375,1.0,0.7519935965538025,0.3036722540855407,0.3036722540855407,1.0,1.0,-3.996150255203247,0.9062896966934204,3.089860677719116,-0.3025229275226593,0.8751320242881775,0.8751320242881775,0.0,255.6568145751953,231.0,69595.28125,0.0,5392.3779296875,1.0,278.1571960449219,282.688720703125,295.9184265136719,300.4222106933594,293.1499938964844,293.1499938964844,278.45001220703125,38600.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834367036819458,1.0,0.0,0.0,3.66910982131958,3.669134378433228,8.982861459116975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9490.9619140625,0.0,1574.0936279296875,1895.4371337890625,0.0,4158.5244140625,0.911499798297882,1.0,0.0,3.0,1.0,0.0
18202140,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7714218497276306,0.3756420910358429,0.3428257405757904,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.923434555530548,0.6482794880867004,0.6167832612991333,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9318302869796752,0.6644051671028137,0.4662648737430572,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8235452771186829,0.4585892558097839,0.4388730525970459,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6712988615036011,0.2448047250509262,1.128105640411377,285.0069274902344,284.95001220703125,302.04998779296875,292.89117431640625,298.646728515625,297.16796875,285.0073547363281,1.0,0.7488687038421631,0.3035935461521148,0.3035935461521148,1.0,1.0,-3.9927008152008057,0.9050784111022948,3.0876224040985107,-0.3027998208999634,0.9490479230880736,0.9490479230880736,0.0,249.7230834960937,231.0,68682.9609375,0.0,5340.89990234375,1.0,278.4017944335937,282.819580078125,295.8648986816406,300.2010498046875,293.1499938964844,293.1499938964844,278.45001220703125,34470.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783093333244324,1.0,0.0,0.0,3.710911989212036,3.710936307907105,9.188710805574374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9780.3212890625,0.0,1590.3624267578125,1895.4371337890625,0.0,4114.01025390625,0.91908460855484,1.0,0.0,3.0,1.0,0.0
18202200,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7763944864273071,0.3757432103157043,0.3426806926727295,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9301227927207948,0.6479592323303223,0.6162306070327759,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9391647577285768,0.6652378439903259,0.4666681587696075,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.828490138053894,0.4587912559509277,0.4388023614883423,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6758558750152588,0.245030403137207,1.1278377771377563,284.9969787597656,284.95001220703125,302.04998779296875,292.882080078125,298.6483764648437,297.1702575683594,284.9959411621094,1.0,0.7458916902542114,0.3035148680210113,0.3035148680210113,1.0,1.0,-3.991880178451538,0.90457946062088,3.0873007774353027,-0.3031018078327179,0.9601877331733704,0.9601877331733704,0.0,243.3803253173828,219.0,68755.203125,0.0,5295.0146484375,1.0,278.4425964355469,282.8128662109375,295.8653564453125,300.24371337890625,293.1499938964844,293.1499938964844,278.1499938964844,33938.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768841862678528,1.0,0.0,0.0,3.761496543884277,3.761521339416504,9.440926760362344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10494.541015625,0.0,1644.8909912109375,1895.4371337890625,0.0,4101.58056640625,0.9288814663887024,1.0,0.0,3.0,1.0,0.0
18202260,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7811957001686096,0.3753893673419952,0.3423787653446197,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9365702271461488,0.6471302509307861,0.615500271320343,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9461261630058287,0.6654513478279114,0.4668895602226257,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8332897424697876,0.4586301445960998,0.4386186599731445,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.6803299784660339,0.2450649738311767,1.1274023056030271,284.8795166015625,284.95001220703125,302.04998779296875,292.8723449707031,298.6474304199219,297.1690979003906,284.87908935546875,1.0,0.7428895831108093,0.3034396469593048,0.3034396469593048,1.0,1.0,-3.990004062652588,0.9038013815879822,3.086202621459961,-0.3032535910606384,0.876583456993103,0.876583456993103,0.0,237.3710174560547,219.0,69613.0625,0.0,5248.0869140625,1.0,278.1961975097656,282.6717834472656,295.90203857421875,300.4460754394531,293.1499938964844,293.1499938964844,278.1499938964844,37935.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824312329292296,1.0,0.0,0.0,3.72089433670044,3.720919370651245,9.238212896889308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10163.7998046875,0.0,1628.24609375,1895.4371337890625,0.0,4149.82080078125,0.9207011461257936,1.0,0.0,3.0,1.0,0.0
