time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18202320,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7854945063591003,0.3749372065067291,0.3417588770389557,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.942346692085266,0.6461750864982605,0.614385724067688,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9523139595985411,0.6655443906784058,0.4667789936065674,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8376781940460205,0.4583583772182464,0.4381537139415741,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6844146251678467,0.2450156211853027,1.1262304782867432,284.9013977050781,284.95001220703125,302.04998779296875,292.86199951171875,298.6458740234375,297.1668701171875,284.90240478515625,1.0,0.7397149801254272,0.3033644258975982,0.3033644258975982,1.0,1.0,-3.985377788543701,0.9022791981697084,3.0830986499786377,-0.3033739626407623,0.8712053298950195,0.8712053298950195,0.0,231.796630859375,222.0,69328.8984375,0.0,5195.5595703125,1.0,278.1573181152344,282.6938781738281,295.8811950683594,300.3691711425781,293.1499938964844,293.1499938964844,278.45001220703125,38634.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840526580810548,1.0,0.0,0.0,3.651039123535156,3.651063680648804,8.894597272046667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9451.845703125,0.0,1554.0450439453125,1895.4371337890625,0.0,4163.85009765625,0.9075087308883668,1.0,0.0,3.0,1.0,0.0
18202380,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7879485487937927,0.3749296367168426,0.3414218127727508,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9454782009124756,0.6457164287567139,0.6135814189910889,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9559085369110109,0.6662233471870422,0.4669379889965057,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8402034640312195,0.4584404826164245,0.43792724609375,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.6867919564247131,0.2451608628034591,1.1258271932601929,285.007080078125,284.95001220703125,302.04998779296875,292.85113525390625,298.64678955078125,297.1679382324219,285.0074768066406,1.0,0.7382986545562744,0.3032892048358917,0.3032892048358917,1.0,1.0,-3.9832239151000977,0.9014338254928588,3.0817902088165283,-0.3037019073963165,0.94489848613739,0.94489848613739,0.0,228.7430725097656,222.0,68439.4296875,0.0,5168.04296875,1.0,278.4013671875,282.8238220214844,295.8252868652344,300.1463317871094,293.1499938964844,293.1499938964844,278.45001220703125,34430.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789679646492004,1.0,0.0,0.0,3.693980216979981,3.694004535675049,9.105052072300168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9739.4521484375,0.0,1570.7685546875,1895.4371337890625,0.0,4119.74609375,0.915274143218994,1.0,0.0,3.0,1.0,0.0
18202440,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7898720502853394,0.37500861287117,0.3414258956909179,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9477614164352416,0.6453753709793091,0.6131839752197266,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9586774110794068,0.6669981479644775,0.4674302041530609,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8421396613121033,0.4586207568645477,0.4380112886428833,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6886512041091919,0.2453831136226654,1.1263772249221802,284.99725341796875,284.95001220703125,302.04998779296875,292.8397827148437,298.6482238769531,297.1699523925781,284.9962463378906,1.0,0.7375920414924622,0.3032139539718628,0.3032139539718628,1.0,1.0,-3.984209060668945,0.9014375805854796,3.0827715396881104,-0.3040328025817871,0.9561371207237244,0.9561371207237244,0.0,226.739990234375,225.0,68529.84375,0.0,5157.48291015625,1.0,278.4424743652344,282.8169250488281,295.8236694335937,300.18756103515625,293.1499938964844,293.1499938964844,278.1499938964844,33892.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776145815849304,1.0,0.0,0.0,3.745550394058228,3.745574951171875,9.361050388179136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10449.94140625,0.0,1625.916015625,1895.4371337890625,0.0,4107.9541015625,0.9252633452415466,1.0,0.0,3.0,1.0,0.0
18202500,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7905052304267883,0.3746188580989837,0.3412907421588897,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9484077095985411,0.6445193886756897,0.6126338243484497,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9598320722579956,0.6671427488327026,0.4677578508853912,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8428645730018616,0.458427369594574,0.4380051493644714,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.6894267201423645,0.2453994899988174,1.1268576383590698,284.8812561035156,284.95001220703125,302.04998779296875,292.8279113769531,298.6470947265625,297.1685485839844,284.8809814453125,1.0,0.7372946739196777,0.3031387329101562,0.3031387329101562,1.0,1.0,-3.9843766689300537,0.9012150764465332,3.0831613540649414,-0.3042275309562683,0.8738271594047546,0.8738271594047546,0.0,225.9734802246093,225.0,69399.265625,0.0,5152.77734375,1.0,278.196533203125,282.6771240234375,295.85858154296875,300.388671875,293.1499938964844,293.1499938964844,278.1499938964844,37913.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832735657691956,1.0,0.0,0.0,3.7051687240600586,3.705193519592285,9.160290801446536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10124.0,0.0,1609.9525146484375,1895.4371337890625,0.0,4157.11328125,0.917171597480774,1.0,0.0,3.0,1.0,0.0
18202560,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.789760410785675,0.374116986989975,0.340850293636322,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9473676681518556,0.643530011177063,0.6117197871208191,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.959347665309906,0.6671546101570129,0.4677643477916717,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.842310905456543,0.458113431930542,0.4377342164516449,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.6890255808830261,0.245317667722702,1.126658320426941,284.9037780761719,284.95001220703125,302.04998779296875,292.81561279296875,298.645263671875,297.1659851074219,284.90478515625,1.0,0.7371349930763245,0.3030627965927124,0.3030627965927124,1.0,1.0,-3.981947422027588,0.9002871513366699,3.081660270690918,-0.3043944835662842,0.8696258068084717,0.8696258068084717,0.0,226.28683471679688,228.0,69148.5234375,0.0,5147.3359375,1.0,278.15740966796875,282.6991882324219,295.8360595703125,300.3118896484375,293.1499938964844,293.1499938964844,278.45001220703125,38537.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850362539291382,1.0,0.0,0.0,3.637502431869507,3.637526750564575,8.828763498058834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9421.1513671875,0.0,1538.231201171875,1895.4371337890625,0.0,4172.3447265625,0.90444678068161,1.0,0.0,3.0,1.0,0.0
18202620,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7891051769256592,0.3740417659282684,0.3405883312225342,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.94637268781662,0.6430188417434692,0.6110096573829651,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.958933413028717,0.6677370071411133,0.4679610729217529,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8417866230010986,0.4581376910209656,0.4375954866409302,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.6886319518089294,0.2454142123460769,1.1267120838165283,285.00811767578125,284.95001220703125,302.04998779296875,292.80291748046875,298.64569091796875,297.1664428710937,285.0084228515625,1.0,0.7372116446495056,0.3029868602752685,0.3029868602752685,1.0,1.0,-3.980787515640259,0.8997073769569397,3.081080198287964,-0.3046967089176178,0.9429837465286256,0.9429837465286256,0.0,226.70465087890625,228.0,68280.6640625,0.0,5146.578125,1.0,278.4010925292969,282.8273010253906,295.7784423828125,300.08935546875,293.1499938964844,293.1499938964844,278.45001220703125,34340.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801037311553956,1.0,0.0,0.0,3.682389259338379,3.682413339614868,9.048001743394708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9707.7255859375,0.0,1556.9739990234375,1895.4371337890625,0.0,4129.625,0.9126040935516356,1.0,0.0,3.0,1.0,0.0
18202680,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7888519763946533,0.3740536570549011,0.3406191170215606,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9458014965057372,0.6426210403442383,0.6106523871421814,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9589428901672364,0.668415904045105,0.4684545695781708,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8415865302085876,0.4582569599151611,0.4377153217792511,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6885457038879395,0.2455843836069107,1.1274722814559937,284.9973449707031,284.95001220703125,302.04998779296875,292.7898254394531,298.64666748046875,297.1678466796875,284.996337890625,1.0,0.7375884652137756,0.3029109239578247,0.3029109239578247,1.0,1.0,-3.982182741165161,0.8998191952705383,3.082363605499268,-0.3050231039524078,0.9537906646728516,0.9537906646728516,0.0,227.0561981201172,231.0,68375.5,0.0,5153.3271484375,1.0,278.4423828125,282.8194885253906,295.7750244140625,300.1293334960937,293.1499938964844,293.1499938964844,278.1499938964844,33833.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978875994682312,1.0,0.0,0.0,3.73493242263794,3.734956979751587,9.308051858170074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10414.2041015625,0.0,1613.1395263671875,1895.4371337890625,0.0,4118.9453125,0.9228244423866272,1.0,0.0,3.0,1.0,0.0
18202740,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7878991365432739,0.3736059963703155,0.340490847826004,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9443709254264832,0.6417152285575867,0.6101182103157043,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9581045508384703,0.6684690117835999,0.4687665700912475,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8407531976699829,0.4580072462558746,0.4377201497554779,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.6878969669342041,0.2455516010522842,1.128040075302124,284.8814697265625,284.95001220703125,302.04998779296875,292.7763977050781,298.645263671875,297.1660461425781,284.8812255859375,1.0,0.73804771900177,0.3028349578380584,0.3028349578380584,1.0,1.0,-3.982484579086304,0.8996302485466003,3.0828542709350586,-0.3052128255367279,0.8715614676475525,0.8715614676475525,0.0,227.9793395996093,231.0,69236.1328125,0.0,5160.54541015625,1.0,278.19677734375,282.67999267578125,295.80816650390625,300.3282470703125,293.1499938964844,293.1499938964844,278.1499938964844,37913.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846373200416564,1.0,0.0,0.0,3.694228410720825,3.694253206253052,9.10627591110824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10089.2578125,0.0,1597.4237060546875,1895.4371337890625,0.0,4168.90087890625,0.9147096872329712,1.0,0.0,3.0,1.0,0.0
18202800,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7860440611839294,0.3730567991733551,0.3400487899780273,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9418447017669678,0.6406850814819336,0.6092097163200378,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9561935663223268,0.6683956980705261,0.468747079372406,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8391121625900269,0.4576448798179626,0.4374476671218872,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6864913105964661,0.2454269081354141,1.1278599500656128,284.9039001464844,284.95001220703125,302.04998779296875,292.7626647949219,298.6432189941406,297.1632080078125,284.9049072265625,1.0,0.7384135127067566,0.3027590215206146,0.3027590215206146,1.0,1.0,-3.9800446033477774,0.8986995220184326,3.0813450813293457,-0.3053730428218841,0.8674237728118896,0.8674237728118896,0.0,229.4962158203125,234.0,68982.5078125,0.0,5163.25634765625,1.0,278.15753173828125,282.7019958496094,295.7839050292969,300.2496337890625,293.1499938964844,293.1499938964844,278.45001220703125,38534.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864701628684998,1.0,0.0,0.0,3.626601934432984,3.6266260147094727,8.775928108661901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9389.9267578125,0.0,1526.1373291015625,1895.4371337890625,0.0,4184.7060546875,0.902006208896637,1.0,0.0,3.0,1.0,0.0
18202860,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7846078872680664,0.3729380965232849,0.3397787809371948,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9397910237312316,0.6401338577270508,0.6084960699081421,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9547560214996338,0.6688979268074036,0.468911737203598,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8378250598907471,0.4576240181922912,0.4372992217540741,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.6853873133659363,0.2454853057861328,1.1278942823410034,285.0074157714844,284.95001220703125,302.04998779296875,292.7486267089844,298.6434020996094,297.1632995605469,285.0076599121094,1.0,0.7388515472412109,0.3026803433895111,0.3026803433895111,1.0,1.0,-3.978783845901489,0.8980835676193237,3.080700159072876,-0.3056777119636535,0.9401664137840272,0.9401664137840272,0.0,230.7707061767578,234.0,68116.734375,0.0,5168.005859375,1.0,278.4008483886719,282.8292236328125,295.7247314453125,300.02557373046875,293.1499938964844,293.1499938964844,278.45001220703125,34323.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815787076950072,1.0,0.0,0.0,3.671849489212036,3.671873569488525,8.996281621875823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9673.6689453125,0.0,1544.9976806640625,1895.4371337890625,0.0,4142.43115234375,0.9102280735969543,1.0,0.0,3.0,1.0,0.0
18202920,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7837913632392883,0.3729100227355957,0.3397952020168304,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.9384583234786988,0.6396971344947815,0.6081258058547974,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.9540278911590576,0.6695023775100708,0.4693699181079864,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8370749354362488,0.4577004313468933,0.4374020099639892,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.6847869753837585,0.2456210106611251,1.1286073923110962,284.99615478515625,284.95001220703125,302.04998779296875,292.734375,298.6441345214844,297.16436767578125,284.9951171875,1.0,0.7394720911979675,0.3026016354560852,0.3026016354560852,1.0,1.0,-3.9800071716308594,0.8981388807296753,3.0818681716918945,-0.306008368730545,0.95028418302536,0.95028418302536,0.0,231.7339324951172,237.0,68204.2421875,0.0,5178.38427734375,1.0,278.4422912597656,282.8210754394531,295.7198791503906,300.06353759765625,293.1499938964844,293.1499938964844,278.1499938964844,33841.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803674221038818,1.0,0.0,0.0,3.724156618118286,3.7241809368133545,9.254419524040712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10374.3505859375,0.0,1600.7650146484375,1895.4371337890625,0.0,4131.91650390625,0.9203981757164,1.0,0.0,3.0,1.0,0.0
18202980,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7824674248695374,0.372431069612503,0.3396512269973755,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9364996552467346,0.6387614607810974,0.6075761914253235,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9526675343513488,0.6694875359535217,0.469645619392395,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8358816504478455,0.4574143588542938,0.4373866617679596,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.6837944984436035,0.2455592453479766,1.1291147470474243,284.8811340332031,284.95001220703125,302.04998779296875,292.7199401855469,298.6426696777344,297.1625061035156,284.8809814453125,1.0,0.7400928139686584,0.3025229573249817,0.3025229573249817,1.0,1.0,-3.980109214782715,0.897886335849762,3.0822229385375977,-0.3062045872211456,0.86832195520401,0.86832195520401,0.0,233.0884704589844,237.0,69045.328125,0.0,5187.912109375,1.0,278.197021484375,282.6828308105469,295.7518615722656,300.2600402832031,293.1499938964844,293.1499938964844,278.1499938964844,37989.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986136555671692,1.0,0.0,0.0,3.681697368621826,3.6817221641540527,9.044602506946832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10049.0830078125,0.0,1583.7335205078125,1895.4371337890625,0.0,4181.83251953125,0.9119462370872498,1.0,0.0,3.0,1.0,0.0
18203040,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7804056406021118,0.3718599081039428,0.3391973376274109,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9336389303207396,0.6377116441726685,0.6066572666168213,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.950396716594696,0.6693339347839355,0.4695851802825928,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8340415358543396,0.4570241868495941,0.4370964765548706,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.6821906566619873,0.2454154193401336,1.1288836002349854,284.9041442871094,284.95001220703125,302.04998779296875,292.7052917480469,298.64068603515625,297.1596984863281,284.9051208496094,1.0,0.7405651211738586,0.3024442493915558,0.3024442493915558,1.0,1.0,-3.977491617202759,0.8968985080718994,3.08059310913086,-0.3063739538192749,0.8646354675292969,0.8646354675292969,0.0,234.9018402099609,240.0,68787.421875,0.0,5192.06396484375,1.0,278.1575927734375,282.7054138183594,295.7265625,300.1798400878906,293.1499938964844,293.1499938964844,278.45001220703125,38563.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879621863365172,1.0,0.0,0.0,3.613715648651123,3.613739728927612,8.713673196325544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9354.291015625,0.0,1512.16064453125,1895.4371337890625,0.0,4197.54052734375,0.899165153503418,1.0,0.0,3.0,1.0,0.0
18203100,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7788339853286743,0.3717180788516998,0.3389155566692352,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9313637018203736,0.6371380686759949,0.605932891368866,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9486957788467408,0.6697463989257812,0.4696959853172302,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8326223492622375,0.4569758474826813,0.4369308948516845,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.680958092212677,0.2454590797424316,1.1288843154907229,285.0067749023437,284.95001220703125,302.04998779296875,292.6905212402344,298.6407775878906,297.1596984863281,285.0069580078125,1.0,0.7410708665847778,0.3023655712604522,0.3023655712604522,1.0,1.0,-3.976060152053833,0.8962363004684448,3.0798239707946777,-0.3066793978214264,0.9367544054985046,0.9367544054985046,0.0,236.38368225097656,240.0,67925.5546875,0.0,5197.6767578125,1.0,278.4005432128906,282.8316650390625,295.66650390625,299.9551086425781,293.1499938964844,293.1499938964844,278.45001220703125,34316.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830543994903564,1.0,0.0,0.0,3.659376382827759,3.65939998626709,8.935264759202255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9635.1533203125,0.0,1530.9951171875,1895.4371337890625,0.0,4155.216796875,0.9074302911758424,1.0,0.0,3.0,1.0,0.0
18203160,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7779098153114319,0.3716655671596527,0.3389162719249725,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9298675656318665,0.6366763114929199,0.6055461764335632,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9477688670158386,0.6702705025672913,0.4701003432273865,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.831766664981842,0.457023561000824,0.4370132684707641,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6802582740783691,0.2455798983573913,1.1295602321624756,284.9950866699219,284.95001220703125,302.04998779296875,292.6756591796875,298.6414794921875,297.16070556640625,284.9940490722656,1.0,0.7417299151420593,0.3022933006286621,0.3022933006286621,1.0,1.0,-3.977091073989868,0.8962609171867371,3.0808300971984863,-0.3069900870323181,0.9462652802467346,0.9462652802467346,0.0,237.4968719482422,243.0,68006.8515625,0.0,5208.474609375,1.0,278.44219970703125,282.8232727050781,295.6609802246094,299.9918212890625,293.1499938964844,293.1499938964844,278.1499938964844,33851.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818196892738342,1.0,0.0,0.0,3.71144437789917,3.7114686965942383,9.191347771775328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10329.798828125,0.0,1586.2645263671875,1895.4371337890625,0.0,4144.52099609375,0.917541801929474,1.0,0.0,3.0,1.0,0.0
18203220,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7765414714813232,0.3711679577827453,0.3387568891048431,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9278240203857422,0.6357225179672241,0.6049802303314209,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9462714791297911,0.6701744794845581,0.4703245460987091,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8305275440216064,0.4567130804061889,0.4369771182537079,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.6792210936546326,0.2455071210861206,1.1300289630889893,284.881103515625,284.95001220703125,302.04998779296875,292.6607360839844,298.64013671875,297.1589660644531,284.881103515625,1.0,0.7423697113990784,0.3022210597991943,0.3022210597991943,1.0,1.0,-3.977001667022705,0.895979642868042,3.081022024154663,-0.3071672022342682,0.8647549748420715,0.8647549748420715,0.0,238.9549560546875,243.0,68828.1953125,0.0,5218.10107421875,1.0,278.19732666015625,282.6864624023437,295.6925048828125,300.1866149902344,293.1499938964844,293.1499938964844,278.1499938964844,38067.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875695109367372,1.0,0.0,0.0,3.667171716690064,3.667196273803711,8.973373724074918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10004.798828125,0.0,1567.9022216796875,1895.4371337890625,0.0,4194.16552734375,0.9087432622909546,1.0,0.0,3.0,1.0,0.0
18203280,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7745054364204407,0.3705848753452301,0.33829265832901,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.924968957901001,0.6346628069877625,0.6040518283843994,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9439206123352052,0.6699498295783997,0.4702122211456299,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8287038207054138,0.4563051462173462,0.4366703927516937,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6776330471038818,0.2453565448522567,1.1297738552093506,284.9046630859375,284.95001220703125,302.04998779296875,292.645751953125,298.6383056640625,297.1564025878906,284.9056091308594,1.0,0.7428506016731262,0.3021488189697265,0.3021488189697265,1.0,1.0,-3.974233865737915,0.8949748277664185,3.079258918762207,-0.3073200285434723,0.8615952134132385,0.8615952134132385,0.0,240.83221435546875,246.0,68567.78125,0.0,5222.19091796875,1.0,278.15771484375,282.7095031738281,295.66680908203125,300.1056823730469,293.1499938964844,293.1499938964844,278.45001220703125,38584.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893670678138732,1.0,0.0,0.0,3.5990583896636963,3.5990822315216064,8.643130513519282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9315.5,0.0,1496.296630859375,1895.4371337890625,0.0,4209.59912109375,0.8959270715713501,1.0,0.0,3.0,1.0,0.0
18203340,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7729582786560059,0.3704270720481872,0.3380005657672882,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9227169752120972,0.634073793888092,0.6033180356025696,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.942166805267334,0.6702999472618103,0.470279186964035,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8272985816001892,0.4562367498874664,0.4364893436431885,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.6764170527458191,0.2453917860984802,1.1297504901885986,285.0062561035156,284.95001220703125,302.04998779296875,292.6307983398437,298.6384582519531,297.1564636230469,285.00634765625,1.0,0.7433570027351379,0.3020765781402588,0.3020765781402588,1.0,1.0,-3.9726643562316895,0.8942986130714417,3.0783658027648926,-0.3076088726520538,0.933060348033905,0.933060348033905,0.0,242.3581695556641,246.0,67711.8125,0.0,5227.654296875,1.0,278.40020751953125,282.8345947265625,295.6064453125,299.8809814453125,293.1499938964844,293.1499938964844,278.45001220703125,34301.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844227433204652,1.0,0.0,0.0,3.645280122756958,3.645303964614868,8.866559255693574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9593.4970703125,0.0,1515.2313232421875,1895.4371337890625,0.0,4167.04736328125,0.9042645692825316,1.0,0.0,3.0,1.0,0.0
18203400,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7720361351966858,0.3703555762767792,0.3379868865013122,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9212272763252258,0.6335923075675964,0.6029159426689148,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9411898851394652,0.6707631349563599,0.4706420004367828,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8264380097389221,0.4562615156173706,0.4365530014038086,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.6757165193557739,0.2455024570226669,1.1303926706314087,284.9940795898437,284.95001220703125,302.04998779296875,292.6158752441406,298.6391906738281,297.157470703125,284.9930114746094,1.0,0.7440086603164673,0.3020043075084686,0.3020043075084686,1.0,1.0,-3.973529815673828,0.8942803740501404,3.079249620437622,-0.3079245090484619,0.9419465661048888,0.9419465661048888,0.0,243.5080108642578,249.0,67787.9921875,0.0,5238.18212890625,1.0,278.44207763671875,282.82586669921875,295.6007995605469,299.9171447753906,293.1499938964844,293.1499938964844,278.1499938964844,33857.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831448197364808,1.0,0.0,0.0,3.697212457656861,3.6972365379333496,9.120992672251304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10281.939453125,0.0,1570.0919189453125,1895.4371337890625,0.0,4155.9990234375,0.9143391251564026,1.0,0.0,3.0,1.0,0.0
18203460,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7706995010375977,0.3698440492153168,0.3378135859966278,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.9192355871200562,0.6326249241828918,0.6023350358009338,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.9396676421165466,0.6706154346466064,0.4708278179168701,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8252171277999878,0.4559316039085388,0.4364978373050689,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.6747021675109863,0.245420441031456,1.1308233737945557,284.8812255859375,284.95001220703125,302.04998779296875,292.6010131835937,298.63800048828125,297.1559143066406,284.88134765625,1.0,0.7446364164352417,0.3019326031208038,0.3019326031208038,1.0,1.0,-3.9732742309570312,0.8939565420150757,3.079317808151245,-0.3081081807613373,0.8609927296638489,0.8609927296638489,0.0,244.99061584472656,249.0,68589.2890625,0.0,5247.443359375,1.0,278.1976623535156,282.6905517578125,295.6324157714844,300.1108093261719,293.1499938964844,293.1499938964844,278.1499938964844,38143.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888591766357422,1.0,0.0,0.0,3.6511290073394775,3.651153326034546,8.895034397937707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9957.703125,0.0,1550.4691162109375,1895.4371337890625,0.0,4205.2421875,0.9052030444145204,1.0,0.0,3.0,1.0,0.0
18203520,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7687411904335022,0.3692533075809479,0.3373409509658813,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9165084958076476,0.6315593123435974,0.6013990044593811,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.937333047389984,0.6703523397445679,0.4706854522228241,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8234449028968811,0.4555103182792663,0.4361768066883087,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6731734871864319,0.2452631294727325,1.1305361986160278,284.9052429199219,284.95001220703125,302.04998779296875,292.5862731933594,298.6363525390625,297.153564453125,284.9061889648437,1.0,0.7451053261756897,0.3018608689308166,0.3018608689308166,1.0,1.0,-3.970382452011109,0.8929212093353271,3.077461242675781,-0.3082697093486786,0.8583731055259705,0.8583731055259705,0.0,246.8762969970703,252.0,68327.6484375,0.0,5251.17578125,1.0,278.1578369140625,282.7140197753906,295.6068725585937,300.02978515625,293.1499938964844,293.1499938964844,278.45001220703125,38600.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906116127967834,1.0,0.0,0.0,3.583024263381958,3.583048105239868,8.56629014833743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9274.541015625,0.0,1479.0235595703125,1895.4371337890625,0.0,4220.25927734375,0.8923807144165039,1.0,0.0,3.0,1.0,0.0
18203580,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.7672536373138428,0.369082897901535,0.337040513753891,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9143711924552916,0.6309585571289062,0.6006577014923096,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9355949759483336,0.6706598401069641,0.4707253277301788,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.822075366973877,0.455425888299942,0.4359827041625976,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6720029711723328,0.2452903389930725,1.13048255443573,285.0057983398437,284.95001220703125,302.04998779296875,292.5716552734375,298.6365661621094,297.1536865234375,285.0057983398437,1.0,0.7455988526344299,0.3017891347408294,0.3017891347408294,1.0,1.0,-3.968698024749756,0.8922166228294373,3.076481342315674,-0.3085663318634033,0.9291694760322572,0.9291694760322572,0.0,248.40821838378903,252.0,67479.953125,0.0,5256.2998046875,1.0,278.3998107910156,282.837890625,295.5467834472656,299.8057861328125,293.1499938964844,293.1499938964844,278.45001220703125,34280.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856119155883788,1.0,0.0,0.0,3.62992525100708,3.629948616027832,8.792019343673019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9549.8291015625,0.0,1498.157470703125,1895.4371337890625,0.0,4177.310546875,0.9008134603500366,1.0,0.0,3.0,1.0,0.0
18203640,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7663575410842896,0.3689949512481689,0.3370141088962555,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9129514694213868,0.6304609179496765,0.6002426743507385,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9346107244491576,0.671067476272583,0.4710549414157867,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.821225643157959,0.4554316699504852,0.4360303282737732,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.67132169008255,0.2453914582729339,1.131088376045227,284.9931640625,284.95001220703125,302.04998779296875,292.5572509765625,298.6373291015625,297.1546936035156,284.9921264648437,1.0,0.7462342977523804,0.3017174005508423,0.3017174005508423,1.0,1.0,-3.969414710998535,0.8921605348587036,3.077254056930542,-0.3088892102241516,0.9374997615814208,0.9374997615814208,0.0,249.5691680908203,255.0,67552.9609375,0.0,5266.431640625,1.0,278.44195556640625,282.8288269042969,295.5415954589844,299.842041015625,293.1499938964844,293.1499938964844,278.1499938964844,33857.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842734336853028,1.0,0.0,0.0,3.681794404983521,3.6818184852600098,9.045078854796884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10232.232421875,0.0,1552.659912109375,1895.4371337890625,0.0,4165.7578125,0.9108698964118958,1.0,0.0,3.0,1.0,0.0
18203700,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7650668025016785,0.3684712052345276,0.336828202009201,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9110747575759888,0.6294837594032288,0.5996496081352234,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9330897331237792,0.670852780342102,0.4711989462375641,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8200260996818542,0.4550861716270447,0.4359592199325561,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.6703421473503113,0.2453012019395828,1.1314815282821655,284.8815002441406,284.95001220703125,302.04998779296875,292.54302978515625,298.63623046875,297.1532897949219,284.8817749023437,1.0,0.7468439340591431,0.3016456961631775,0.3016456961631775,1.0,1.0,-3.968998670578003,0.8917942047119141,3.077204465866089,-0.3090827465057373,0.8571791648864746,0.8571791648864746,0.0,251.0601348876953,255.0,68335.8203125,0.0,5275.234375,1.0,278.1980285644531,282.6950988769531,295.57391357421875,300.0352783203125,293.1499938964844,293.1499938964844,278.1499938964844,38212.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899381995201112,1.0,0.0,0.0,3.6340272426605225,3.634051561355591,8.811902034722152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9909.345703125,0.0,1531.9505615234375,1895.4371337890625,0.0,4214.49365234375,0.9014267921447754,1.0,0.0,3.0,1.0,0.0
18203760,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7631901502609253,0.3678726553916931,0.3363476693630218,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9085440039634703,0.6284149885177612,0.5987088084220886,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9307802319526672,0.6705082654953003,0.4710066318511963,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8182935118675232,0.4546541273593902,0.4356267154216766,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6688767671585083,0.2451383024454116,1.131165862083435,284.90606689453125,284.95001220703125,302.04998779296875,292.529052734375,298.6347045898437,297.15106201171875,284.9069519042969,1.0,0.747295618057251,0.3015867471694946,0.3015867471694946,1.0,1.0,-3.9659695625305176,0.8907648921012878,3.075204849243164,-0.3092129230499267,0.8551849722862244,0.8551849722862244,0.0,252.94635009765625,258.0,68076.4921875,0.0,5278.51171875,1.0,278.1579284667969,282.71893310546875,295.54913330078125,299.9549255371094,293.1499938964844,293.1499938964844,278.45001220703125,38601.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916340708732604,1.0,0.0,0.0,3.5661861896514893,3.5662097930908203,8.485966986881976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9233.14453125,0.0,1460.9249267578125,1895.4371337890625,0.0,4229.001953125,0.88865727186203,1.0,0.0,3.0,1.0,0.0
18203820,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7617588043212891,0.3676874041557312,0.3360378444194793,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9065707921981812,0.6278036832809448,0.5979620814323425,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.929039180278778,0.6707028150558472,0.4709801971912384,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8169443607330322,0.4545539617538452,0.435420960187912,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6677504777908325,0.2451583296060562,1.1310865879058838,285.0054626464844,284.95001220703125,302.04998779296875,292.515380859375,298.6349182128906,297.1511535644531,285.0054016113281,1.0,0.747770369052887,0.3015277683734894,0.3015277683734894,1.0,1.0,-3.9641270637512207,0.8900633454322815,3.074063777923584,-0.3094728887081146,0.9252960681915284,0.9252960681915284,0.0,254.48350524902344,258.0,67239.7421875,0.0,5283.15478515625,1.0,278.3994140625,282.8414611816406,295.4898681640625,299.7324523925781,293.1499938964844,293.1499938964844,278.45001220703125,34252.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865660071372986,1.0,0.0,0.0,3.6138839721679688,3.6139073371887207,8.714484351912688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9505.95703125,0.0,1480.4149169921875,1895.4371337890625,0.0,4185.53125,0.8972059488296509,1.0,0.0,3.0,1.0,0.0
18203880,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7608823180198669,0.3675800263881683,0.3359965085983276,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9052520990371704,0.6272895932197571,0.5975345969200134,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9280084371566772,0.6709745526313782,0.4712237417697906,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8160912394523621,0.4545393288135528,0.435452252626419,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6670849323272705,0.2452505528926849,1.1316604614257812,284.992431640625,284.95001220703125,302.04998779296875,292.50201416015625,298.6356201171875,297.1520690917969,284.9913635253906,1.0,0.7483823895454407,0.3014688193798065,0.3014688193798065,1.0,1.0,-3.964627504348755,0.889994204044342,3.0746333599090576,-0.3097572922706604,0.933129072189331,0.933129072189331,0.0,255.65870666503903,261.0,67312.2734375,0.0,5292.697265625,1.0,278.4418334960937,282.8320617675781,295.48565673828125,299.7695617675781,293.1499938964844,293.1499938964844,278.1499938964844,33849.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98515522480011,1.0,0.0,0.0,3.665850162506104,3.6658740043640137,8.96690835361369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10182.787109375,0.0,1534.717041015625,1895.4371337890625,0.0,4173.37158203125,0.9072781205177308,1.0,0.0,3.0,1.0,0.0
18203940,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.7596308588981628,0.3670414090156555,0.3357956409454345,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9035341143608092,0.6263018250465393,0.5969290733337402,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.92645663022995,0.67062908411026,0.4712751507759094,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8148942589759827,0.4541760683059692,0.435363620519638,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.6661363244056702,0.2451524585485458,1.1320194005966189,284.8819274902344,284.95001220703125,302.04998779296875,292.489013671875,298.63458251953125,297.1507263183594,284.88232421875,1.0,0.7489660978317261,0.3014098703861236,0.3014098703861236,1.0,1.0,-3.963982105255127,0.8896114230155945,3.074370622634888,-0.3099132478237152,0.853488028049469,0.853488028049469,0.0,257.16021728515625,261.0,68079.0078125,0.0,5300.83447265625,1.0,278.1983947753906,282.6998291015625,295.5192565917969,299.96307373046875,293.1499938964844,293.1499938964844,278.1499938964844,38268.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907610416412354,1.0,0.0,0.0,3.616618394851685,3.616642475128174,8.727677140996093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9861.8115234375,0.0,1513.165283203125,1895.4371337890625,0.0,4221.5380859375,0.8975787162780762,1.0,0.0,3.0,1.0,0.0
18204000,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7578319311141968,0.3664337396621704,0.3353053629398346,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9012499451637268,0.6252310276031494,0.5959833860397339,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9241679310798644,0.6701785326004028,0.4710015058517456,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8131793141365051,0.4537314772605896,0.4350177049636841,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6647326350212097,0.244983971118927,1.1316760778427124,284.90673828125,284.95001220703125,302.04998779296875,292.47637939453125,298.6330871582031,297.1485290527344,284.9076232910156,1.0,0.749393880367279,0.3013509213924408,0.3013509213924408,1.0,1.0,-3.960769653320313,0.8885364532470703,3.072233200073242,-0.3100492656230926,0.8519517779350281,0.8519517779350281,0.0,259.04425048828125,264.0,67822.7890625,0.0,5303.4931640625,1.0,278.1580810546875,282.72381591796875,295.49578857421875,299.8842163085937,293.1499938964844,293.1499938964844,278.45001220703125,38603.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923887252807616,1.0,0.0,0.0,3.549187660217285,3.549211263656616,8.40526126921759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9192.470703125,0.0,1442.8184814453125,1895.4371337890625,0.0,4235.44580078125,0.8848792314529419,1.0,0.0,3.0,1.0,0.0
18204060,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7564602494239807,0.3662347793579101,0.3349856734275818,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8994387984275818,0.6246116161346436,0.5952326655387878,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9224474430084229,0.6702837944030762,0.4709077477455139,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8118389844894409,0.4536158144474029,0.4347991645336151,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.6636542677879333,0.2449968457221985,1.131569504737854,285.0051574707031,284.95001220703125,302.04998779296875,292.4642028808594,298.6333923339844,297.1487121582031,285.0050048828125,1.0,0.7498461604118347,0.3013091385364532,0.3013091385364532,1.0,1.0,-3.9587650299072266,0.8878481984138489,3.0709168910980225,-0.3102597296237945,0.9215149879455566,0.9215149879455566,0.0,260.5780029296875,264.0,66999.03125,0.0,5307.58349609375,1.0,278.3990173339844,282.8450927734375,295.4378967285156,299.663818359375,293.1499938964844,293.1499938964844,278.45001220703125,34219.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872395396232604,1.0,0.0,0.0,3.5977799892425537,3.5978031158447266,8.636990855848126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9463.451171875,0.0,1462.71240234375,1895.4371337890625,0.0,4191.328125,0.893579363822937,1.0,0.0,3.0,1.0,0.0
18204120,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.755614697933197,0.366111546754837,0.334930956363678,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8982006907463074,0.6240832805633545,0.5947941541671753,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.9214194416999816,0.6704828143119812,0.4710952043533325,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8109833002090454,0.4535833597183227,0.4348147809505462,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6630135774612427,0.2450804114341735,1.1321090459823608,284.9917297363281,284.95001220703125,302.04998779296875,292.45245361328125,298.6341247558594,297.149658203125,284.9906921386719,1.0,0.7504347562789917,0.3012673556804657,0.3012673556804657,1.0,1.0,-3.9590914249420166,0.8877927660942078,3.071298599243164,-0.3104895353317261,0.928881824016571,0.928881824016571,0.0,261.7541198730469,267.0,67071.65625,0.0,5316.57373046875,1.0,278.44171142578125,282.8353881835937,295.4352722167969,299.7023620605469,293.1499938964844,293.1499938964844,278.1499938964844,33839.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857418537139891,1.0,0.0,0.0,3.649855375289917,3.649879217147827,8.888830507203238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10135.0537109375,0.0,1516.8419189453125,1895.4371337890625,0.0,4178.43115234375,0.9036747217178344,1.0,0.0,3.0,1.0,0.0
