time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18204180,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7544153332710266,0.3655630052089691,0.3347183167934418,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8965685367584229,0.6230886578559875,0.5941781997680664,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9199087023735046,0.6700869202613831,0.4711039364337921,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8097875714302063,0.4532065987586975,0.434711217880249,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.6621059775352478,0.2449750453233719,1.1324323415756226,284.88238525390625,284.95001220703125,302.04998779296875,292.44122314453125,298.6332092285156,297.1484375,284.8829040527344,1.0,0.7509964108467102,0.3012255430221557,0.3012255430221557,1.0,1.0,-3.958291292190552,0.8874291181564331,3.070862293243408,-0.3105916678905487,0.8499225378036499,0.8499225378036499,0.0,263.251708984375,267.0,67823.375,0.0,5324.18115234375,1.0,278.1987609863281,282.70465087890625,295.4707336425781,299.8968200683594,293.1499938964844,293.1499938964844,278.1499938964844,38318.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912728667259216,1.0,0.0,0.0,3.599278450012207,3.5993025302886963,8.644188369544281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9816.2216796875,0.0,1494.5760498046875,1895.4371337890625,0.0,4225.9150390625,0.893745481967926,1.0,0.0,3.0,1.0,0.0
18204240,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7527024149894714,0.3649507761001587,0.3342219889163971,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8943721055984497,0.6220192909240723,0.5932307243347168,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.917718470096588,0.6696035265922546,0.4708021581172943,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8080796003341675,0.4527539014816284,0.4343554079532623,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6607703566551208,0.2448017597198486,1.1320613622665403,284.9075622558594,284.95001220703125,302.04998779296875,292.4305419921875,298.6318664550781,297.1464233398437,284.90838623046875,1.0,0.751406729221344,0.3011837601661682,0.3011837601661682,1.0,1.0,-3.954980850219727,0.8863885402679443,3.0685923099517822,-0.3106743991374969,0.8489146828651428,0.8489146828651428,0.0,265.1222839355469,270.0,67572.359375,0.0,5326.41259765625,1.0,278.1582336425781,282.7287902832031,295.4491271972656,299.8200378417969,293.1499938964844,293.1499938964844,278.45001220703125,38594.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9928166270256042,1.0,0.0,0.0,3.5323848724365234,3.5324082374572754,8.325864087055379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9154.0322265625,0.0,1424.9976806640625,1895.4371337890625,0.0,4239.09619140625,0.8811518549919128,1.0,0.0,3.0,1.0,0.0
18204300,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7513953447341919,0.3647421896457672,0.3338959217071533,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8926265239715576,0.6213940978050232,0.5924779772758484,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9160785675048828,0.6696740388870239,0.4706852734088897,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8067381381988525,0.4526267647743225,0.4341276586055755,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.6597436666488647,0.244808554649353,1.131929874420166,285.00494384765625,284.95001220703125,302.04998779296875,292.42041015625,298.6322021484375,297.1466369628906,285.00469970703125,1.0,0.7518436312675476,0.3011419773101806,0.3011419773101806,1.0,1.0,-3.9528884887695312,0.8856809735298157,3.0672075748443604,-0.3108848035335541,0.9179028272628784,0.9179028272628784,0.0,266.64654541015625,270.0,66762.6953125,0.0,5330.14208984375,1.0,278.39862060546875,282.84881591796875,295.3931884765625,299.6024475097656,293.1499938964844,293.1499938964844,278.45001220703125,34183.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875695109367372,1.0,0.0,0.0,3.581892967224121,3.581916093826294,8.560882065467013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9423.4091796875,0.0,1445.3736572265625,1895.4371337890625,0.0,4194.16552734375,0.8900020718574524,1.0,0.0,3.0,1.0,0.0
18204360,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7505835890769958,0.3646064400672912,0.3338309526443481,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8914249539375305,0.620855450630188,0.5920315980911255,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9150916934013368,0.6698344349861145,0.4708470702171325,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8058726191520691,0.4525799751281738,0.4341309666633606,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.6591300368309021,0.2448847293853759,1.132439374923706,284.9912414550781,284.95001220703125,302.04998779296875,292.4108581542969,298.63299560546875,297.1476745605469,284.9901733398437,1.0,0.7524159550666809,0.3011043667793274,0.3011043667793274,1.0,1.0,-3.9530997276306152,0.885608434677124,3.067491292953491,-0.3111023604869842,0.924907684326172,0.924907684326172,0.0,267.8218078613281,273.0,66837.859375,0.0,5338.7529296875,1.0,278.44158935546875,282.8388366699219,295.3927001953125,299.64312744140625,293.1499938964844,293.1499938964844,278.1499938964844,33823.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859698414802552,1.0,0.0,0.0,3.634186983108521,3.634210586547852,8.812676810521225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10090.572265625,0.0,1499.4329833984375,1895.4371337890625,0.0,4180.39599609375,0.9001437425613403,1.0,0.0,3.0,1.0,0.0
18204420,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7494347095489502,0.3640504479408264,0.3336091339588165,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8898449540138245,0.6198566555976868,0.5914081335067749,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9136519432067872,0.6694064140319824,0.4708310663700104,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8046662211418152,0.452192485332489,0.4340154230594635,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.6582624912261963,0.2447734475135803,1.1327327489852903,284.88299560546875,284.95001220703125,302.04998779296875,292.4019775390625,298.6321716308594,297.14654541015625,284.8836364746094,1.0,0.7529618740081787,0.3010667562484741,0.3010667562484741,1.0,1.0,-3.95218825340271,0.8852295875549316,3.0669586658477783,-0.3111911416053772,0.8466542959213257,0.8466542959213257,0.0,269.3168334960937,273.0,67578.1328125,0.0,5345.97412109375,1.0,278.1991271972656,282.7094421386719,295.4305725097656,299.83935546875,293.1499938964844,293.1499938964844,278.1499938964844,38355.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914135932922364,1.0,0.0,0.0,3.5825469493865967,3.582570791244507,8.564007885070168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9774.34765625,0.0,1476.706298828125,1895.4371337890625,0.0,4227.1181640625,0.8900447487831116,1.0,0.0,3.0,1.0,0.0
18204480,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7478010058403015,0.3634351789951324,0.3331085741519928,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8877303600311279,0.6187887191772461,0.5904601812362671,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9115872979164124,0.6688986420631409,0.4705103039741516,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8029675483703613,0.4517334401607513,0.433651864528656,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.656990647315979,0.2445965707302093,1.1323403120040894,284.90838623046875,284.95001220703125,302.04998779296875,292.3937683105469,298.6309509277344,297.1447448730469,284.9092102050781,1.0,0.7533599138259888,0.3010291457176208,0.3010291457176208,1.0,1.0,-3.948807239532471,0.8841849565505981,3.064622402191162,-0.311260312795639,0.8461319804191589,0.8461319804191589,0.0,271.1775207519531,276.0,67335.296875,0.0,5347.8896484375,1.0,278.1583557128906,282.733642578125,295.41143798828125,299.76544189453125,293.1499938964844,293.1499938964844,278.45001220703125,38575.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9928632974624634,1.0,0.0,0.0,3.516414165496826,3.516437292098999,8.250748351201764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9119.283203125,0.0,1408.1302490234375,1895.4371337890625,0.0,4239.494140625,0.8776000142097473,1.0,0.0,3.0,1.0,0.0
18204540,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7465521693229675,0.3632181584835052,0.3327774107456207,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8860474228858948,0.6181583404541016,0.5897057056427002,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9100455045700072,0.6689382195472717,0.4703744649887085,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8016464710235596,0.4515963494777679,0.4334165453910827,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.6560117602348328,0.2445983737707138,1.132189393043518,285.0048828125,284.95001220703125,302.04998779296875,292.38629150390625,298.6313171386719,297.1449890136719,285.00457763671875,1.0,0.7537854909896851,0.3009915351867676,0.3009915351867676,1.0,1.0,-3.94664454460144,0.8834732174873352,3.06317138671875,-0.311453640460968,0.914660632610321,0.914660632610321,0.0,272.6963195800781,276.0,66541.734375,0.0,5351.34033203125,1.0,278.39825439453125,282.8524475097656,295.3580322265625,299.5513610839844,293.1499938964844,293.1499938964844,278.45001220703125,34142.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987508237361908,1.0,0.0,0.0,3.566914319992065,3.566937208175659,8.48943273012992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9387.740234375,0.0,1429.098388671875,1895.4371337890625,0.0,4193.638671875,0.8866240382194519,1.0,0.0,3.0,1.0,0.0
18204600,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.7457709312438965,0.3630713224411011,0.3327035307884216,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8848814368247986,0.6176110506057739,0.5892524123191833,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.909111261367798,0.6690624952316284,0.4705128967761993,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8007956147193909,0.4515369832515716,0.4334091544151306,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.6554233431816101,0.2446683347225189,1.1326744556427002,284.99090576171875,284.95001220703125,302.04998779296875,292.3795166015625,298.6321105957031,297.1460266113281,284.9898376464844,1.0,0.7543449401855469,0.3009539246559143,0.3009539246559143,1.0,1.0,-3.946756601333618,0.8833748698234558,3.0633816719055176,-0.311665266752243,0.9213854670524596,0.9213854670524596,0.0,273.8736572265625,279.0,66622.046875,0.0,5359.64013671875,1.0,278.44146728515625,282.8421630859375,295.3602905273437,299.5949401855469,293.1499938964844,293.1499938964844,278.1499938964844,33800.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857974648475648,1.0,0.0,0.0,3.619573354721069,3.619596719741821,8.741944839130156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10051.439453125,0.0,1483.2587890625,1895.4371337890625,0.0,4178.91015625,0.8968457579612732,1.0,0.0,3.0,1.0,0.0
18204660,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.7446677684783936,0.3625088632106781,0.3324736654758453,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8833531141281128,0.6166092157363892,0.5886231660842896,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9077590107917786,0.668603241443634,0.4704733490943908,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7996206283569336,0.4511401653289795,0.4332831501960754,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.6545934677124023,0.2445521503686905,1.132943034172058,284.8836669921875,284.95001220703125,302.04998779296875,292.3735656738281,298.6313781738281,297.14501953125,284.8843994140625,1.0,0.7548781633377075,0.300917387008667,0.300917387008667,1.0,1.0,-3.94574785232544,0.8829733729362488,3.062774419784546,-0.3117452263832092,0.8438372611999512,0.8438372611999512,0.0,275.3684997558594,279.0,67355.328125,0.0,5366.5361328125,1.0,278.1994934082031,282.7139892578125,295.4011535644531,299.79376220703125,293.1499938964844,293.1499938964844,278.1499938964844,38373.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911455512046814,1.0,0.0,0.0,3.567253828048706,3.567277431488037,8.491048220093944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9738.30078125,0.0,1460.3968505859375,1895.4371337890625,0.0,4224.82666015625,0.8866556286811829,1.0,0.0,3.0,1.0,0.0
18204720,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7431051731109619,0.3618907034397125,0.3319694101810455,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8813177347183228,0.615542471408844,0.5876749157905579,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9058423042297364,0.6680701971054077,0.4701336324214935,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7979749441146851,0.4506754279136657,0.4329128861427307,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6533810496330261,0.2443723231554031,1.132533073425293,284.90924072265625,284.95001220703125,302.04998779296875,292.368408203125,298.6302795410156,297.1433410644531,284.9100341796875,1.0,0.7552661299705505,0.3008808493614197,0.3008808493614197,1.0,1.0,-3.942303895950317,0.8819155097007751,3.060388326644897,-0.3118048012256622,0.8437505960464478,0.8437505960464478,0.0,277.2220764160156,282.0,67123.0234375,0.0,5368.17919921875,1.0,278.1584777832031,282.73809814453125,295.38507080078125,299.7234802246094,293.1499938964844,293.1499938964844,278.45001220703125,38546.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924933910369872,1.0,0.0,0.0,3.502034902572632,3.5020580291748047,8.183408795048308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9090.0185546875,0.0,1392.9783935546875,1895.4371337890625,0.0,4236.3388671875,0.8743941187858582,1.0,0.0,3.0,1.0,0.0
18204780,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.741908073425293,0.3616658747196197,0.3316335082054138,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8796954154968262,0.6149072051048279,0.5869187712669373,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9044162034988404,0.668078601360321,0.4699784219264984,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7966933250427246,0.450529396533966,0.4326707124710083,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.6524465084075928,0.2443698495626449,1.1323660612106323,285.00494384765625,284.95001220703125,302.04998779296875,292.3641357421875,298.630615234375,297.14361572265625,285.0046081542969,1.0,0.7556822299957275,0.30084428191185,0.30084428191185,1.0,1.0,-3.940076112747192,0.8811898827552795,3.0588862895965576,-0.3119852840900421,0.9119260311126708,0.9119260311126708,0.0,278.7376403808594,282.0,66346.6640625,0.0,5371.3828125,1.0,278.3978881835937,282.8558349609375,295.3347473144531,299.5135498046875,293.1499938964844,293.1499938964844,278.45001220703125,34096.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870215654373168,1.0,0.0,0.0,3.5535566806793213,3.553579330444336,8.425967621406016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9358.251953125,0.0,1414.6304931640625,1895.4371337890625,0.0,4189.45263671875,0.8836058974266052,1.0,0.0,3.0,1.0,0.0
18204840,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.7411543130874634,0.3615090250968933,0.3315514624118805,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8785651922225952,0.6143524050712585,0.5864593386650085,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.903547465801239,0.6681674122810364,0.4700936675071716,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.7958630919456482,0.4504589140415191,0.4326538741588592,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.6518822312355042,0.2444344907999038,1.132830262184143,284.99078369140625,284.95001220703125,302.04998779296875,292.3607177734375,298.6314392089844,297.1446533203125,284.98974609375,1.0,0.7562305331230164,0.3008077442646026,0.3008077442646026,1.0,1.0,-3.94009780883789,0.8810706734657288,3.0590269565582275,-0.3121818602085113,0.9184854030609132,0.9184854030609132,0.0,279.9180603027344,285.0,66434.4765625,0.0,5379.40478515625,1.0,278.4413452148437,282.8453063964844,295.34033203125,299.560791015625,293.1499938964844,293.1499938964844,278.1499938964844,33770.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851911664009094,1.0,0.0,0.0,3.606707811355591,3.606730937957764,8.679909342390602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10019.7255859375,0.0,1469.0491943359375,1895.4371337890625,0.0,4173.681640625,0.8939371109008789,1.0,0.0,3.0,1.0,0.0
18204900,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.7400925159454346,0.3609408140182495,0.3313143849372864,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8770886063575745,0.613348126411438,0.5858252048492432,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9023005962371826,0.6676772832870483,0.4700309932231903,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7947203516960144,0.4500539302825928,0.432518720626831,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.6510883569717407,0.2443141192197799,1.1330777406692505,284.8843688964844,284.95001220703125,302.04998779296875,292.3582458496094,298.6307678222656,297.1437683105469,284.8851928710937,1.0,0.756752610206604,0.3007712066173553,0.3007712066173553,1.0,1.0,-3.9390015602111816,0.8806455731391907,3.058356046676636,-0.3122500777244568,0.8415664434432983,0.8415664434432983,0.0,281.4132995605469,285.0,67165.234375,0.0,5386.0087890625,1.0,278.1997985839844,282.7180480957031,295.384765625,299.7630310058594,293.1499938964844,293.1499938964844,278.1499938964844,38373.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904343485832214,1.0,0.0,0.0,3.554095268249512,3.5541188716888428,8.428522164649621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9709.8994140625,0.0,1446.359130859375,1895.4371337890625,0.0,4218.7421875,0.8837318420410156,1.0,0.0,3.0,1.0,0.0
18204960,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7385925650596619,0.3603196740150451,0.3308066427707672,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8751305341720581,0.612282395362854,0.5848768353462219,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.900521993637085,0.6671183109283447,0.4696720838546753,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7931263446807861,0.449584037065506,0.432142436504364,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6499312520027161,0.2441316843032837,1.1326526403427124,284.9101257324219,284.95001220703125,302.04998779296875,292.35675048828125,298.6297302246094,297.1422119140625,284.9108581542969,1.0,0.7571317553520203,0.3007470369338989,0.3007470369338989,1.0,1.0,-3.9354987144470215,0.879612147808075,3.055886745452881,-0.3122572302818298,0.8419063091278076,0.8419063091278076,0.0,283.2611999511719,288.0,66945.984375,0.0,5387.40283203125,1.0,278.1585693359375,282.7420654296875,295.3722839355469,299.6971435546875,293.1499938964844,293.1499938964844,278.45001220703125,38503.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99167138338089,1.0,0.0,0.0,3.4899349212646484,3.489957809448242,8.126956458909262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9067.951171875,0.0,1380.1865234375,1895.4371337890625,0.0,4229.32080078125,0.8716898560523987,1.0,0.0,3.0,1.0,0.0
18205020,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7374407052993774,0.3600874841213226,0.3304661512374878,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8735675811767578,0.6116427183151245,0.5841191411018372,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.899171769618988,0.6670955419540405,0.4694972336292267,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7918835878372192,0.4494299292564392,0.4318941533565521,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.6490381360054016,0.2441254258155822,1.1324713230133057,285.0051574707031,284.95001220703125,302.04998779296875,292.3562316894531,298.63006591796875,297.1424865722656,285.0047912597656,1.0,0.7575392723083496,0.3007228970527649,0.3007228970527649,1.0,1.0,-3.9332096576690674,0.8789128661155701,3.0542967319488525,-0.3123798668384552,0.9098129868507384,0.9098129868507384,0.0,284.7745666503906,288.0,66186.515625,0.0,5390.376953125,1.0,278.3976135253906,282.8588562011719,295.3256225585937,299.491943359375,293.1499938964844,293.1499938964844,278.45001220703125,34049.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860727787017822,1.0,0.0,0.0,3.542408227920532,3.542430877685547,8.373182254217681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9336.544921875,0.0,1402.56689453125,1895.4371337890625,0.0,4181.283203125,0.881081759929657,1.0,0.0,3.0,1.0,0.0
18205080,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.7367115616798401,0.3599218130111694,0.3303767442703247,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8724737167358398,0.6110816597938538,0.5836544632911682,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8983310461044312,0.6671502590179443,0.4695898294448852,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.7910748720169067,0.4493499398231506,0.4318690299987793,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.6484972834587097,0.2441855669021606,1.1329177618026731,284.9908752441406,284.95001220703125,302.04998779296875,292.35675048828125,298.630859375,297.1435241699219,284.9898376464844,1.0,0.7580775022506714,0.3006987273693084,0.3006987273693084,1.0,1.0,-3.933149099349976,0.8788142800331116,3.054334878921509,-0.312516987323761,0.9163113236427308,0.9163113236427308,0.0,285.9578552246094,291.0,66284.046875,0.0,5398.14501953125,1.0,278.4412536621094,282.8480834960937,295.3350830078125,299.5435485839844,293.1499938964844,293.1499938964844,278.1499938964844,33734.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841135740280152,1.0,0.0,0.0,3.596185207366944,3.596208095550537,8.629335752630141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9997.1953125,0.0,1457.4150390625,1895.4371337890625,0.0,4164.376953125,0.89155113697052,1.0,0.0,3.0,1.0,0.0
18205140,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.7356863021850586,0.3593484163284302,0.330133318901062,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8710492253303528,0.6100757122039795,0.5830163359642029,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.897115170955658,0.6666300296783447,0.4695048630237579,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7899651527404785,0.4489380121231079,0.4317260384559631,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.6477378606796265,0.2440616339445114,1.133147358894348,284.88507080078125,284.95001220703125,302.04998779296875,292.3583374023437,298.6302490234375,297.1427001953125,284.8859558105469,1.0,0.7585896849632263,0.3006745874881744,0.3006745874881744,1.0,1.0,-3.931974887847901,0.8784109354019165,3.053564071655273,-0.3125258386135101,0.8399291038513184,0.8399291038513184,0.0,287.4533386230469,291.0,67017.015625,0.0,5404.4853515625,1.0,278.2000427246094,282.7214660644531,295.3836669921875,299.7500915527344,293.1499938964844,293.1499938964844,278.1499938964844,38357.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892417192459106,1.0,0.0,0.0,3.5436830520629883,3.54370641708374,8.379208793485304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9690.8212890625,0.0,1435.1939697265625,1895.4371337890625,0.0,4208.52392578125,0.8814076781272888,1.0,0.0,3.0,1.0,0.0
18205200,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7342398762702942,0.3587239682674408,0.3296221196651459,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.869166374206543,0.6090105175971985,0.5820678472518921,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8953836560249329,0.6660443544387817,0.4691267013549804,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7884219288825989,0.4484631717205047,0.4313444197177887,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.646632194519043,0.243876650929451,1.1327085494995115,284.91082763671875,284.95001220703125,302.04998779296875,292.36102294921875,298.6292419433594,297.1412658691406,284.9115905761719,1.0,0.7589607238769531,0.300650417804718,0.300650417804718,1.0,1.0,-3.9284164905548096,0.8773646950721741,3.0510518550872803,-0.3125138282775879,0.8405495882034302,0.8405495882034302,0.0,289.29644775390625,294.0,66810.828125,0.0,5405.6455078125,1.0,278.1586608886719,282.7452392578125,295.3753662109375,299.689208984375,293.1499938964844,293.1499938964844,278.45001220703125,38465.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903565645217896,1.0,0.0,0.0,3.48052978515625,3.480552673339844,8.083212605924928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9054.0078125,0.0,1370.2645263671875,1895.4371337890625,0.0,4218.076171875,0.8695725798606873,1.0,0.0,3.0,1.0,0.0
18205260,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7330963015556335,0.358437567949295,0.3292633891105652,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8676279187202454,0.6083195209503174,0.5812942385673523,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.894031822681427,0.665944516658783,0.4689217507839203,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.787183940410614,0.4482540488243103,0.4310759603977203,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.6457453370094299,0.2438177019357681,1.132443070411682,285.00537109375,284.95001220703125,302.0498046875,292.3641357421875,298.62921142578125,297.1410827636719,285.0049133300781,1.0,0.7593506574630737,0.300641268491745,0.300641268491745,1.0,1.0,-3.925903558731079,0.876652717590332,3.049250602722168,-0.3125516176223755,0.9082852005958556,0.9082852005958556,0.0,290.8397827148437,294.0,66065.8359375,0.0,5408.09326171875,1.0,278.3973999023437,282.8612365722656,295.3326416015625,299.4891967773437,293.1499938964844,293.1499938964844,278.45001220703125,34004.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846823811531068,1.0,0.0,0.0,3.533985614776612,3.534008026123047,8.333411187777529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9323.720703125,0.0,1393.4300537109375,1895.4371337890625,0.0,4169.2900390625,0.8791624903678894,1.0,0.0,3.0,1.0,0.0
18205320,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7322453856468201,0.3581388890743255,0.3290956318378448,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8664133548736572,0.6076263785362244,0.58074951171875,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8930432796478271,0.6658434867858887,0.4689381718635559,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7862375974655151,0.4480363726615906,0.4309663474559784,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6450678706169128,0.243736907839775,1.132486343383789,284.9901733398437,284.95001220703125,302.0492858886719,292.3669738769531,298.6288452148437,297.1407470703125,284.98907470703125,1.0,0.7598230838775635,0.300632119178772,0.300632119178772,1.0,1.0,-3.924879789352417,0.8763445019721985,3.048535108566284,-0.3125669360160827,0.9141197800636292,0.9141197800636292,0.0,292.1650085449219,297.0,66154.9453125,0.0,5413.75732421875,1.0,278.441162109375,282.84979248046875,295.3450927734375,299.5443115234375,293.1499938964844,293.1499938964844,278.1499938964844,33725.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982736587524414,1.0,0.0,0.0,3.5877954959869385,3.587818384170532,8.589119033786119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9982.0390625,0.0,1448.326904296875,1895.4371337890625,0.0,4152.46533203125,0.8896514177322388,1.0,0.0,3.0,1.0,0.0
18205380,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7310194969177246,0.3573814630508423,0.3287206292152405,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8647885322570801,0.6064341068267822,0.5799731016159058,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8915952444076538,0.6651173830032349,0.4687362611293793,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7849014401435852,0.4474280178546905,0.4306773543357849,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.6440743803977966,0.243403285741806,1.131983995437622,284.88397216796875,284.95001220703125,302.0483703613281,292.3695068359375,298.6265563964844,297.1380310058594,284.8848571777344,1.0,0.760208785533905,0.3006229698657989,0.3006229698657989,1.0,1.0,-3.9220166206359854,0.8755351901054382,3.0464816093444824,-0.312435120344162,0.8371240496635437,0.8371240496635437,0.0,293.8701477050781,297.0,66849.1875,0.0,5416.15576171875,1.0,278.20025634765625,282.7235412597656,295.3951721191406,299.75152587890625,293.1499938964844,293.1499938964844,278.1499938964844,38444.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987928569316864,1.0,0.0,0.0,3.533202648162842,3.5332260131835938,8.329719776156708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9672.287109375,0.0,1424.7694091796875,1895.4371337890625,0.0,4197.251953125,0.8791151642799377,1.0,0.0,3.0,1.0,0.0
18205440,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7293394207954407,0.3565391898155212,0.3280424177646637,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8626816272735596,0.6051443219184875,0.5788457989692688,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.889604926109314,0.6642946600914001,0.468215137720108,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7830961346626282,0.4467153251171112,0.4301050007343292,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.6426854729652405,0.2429565489292144,1.130552053451538,284.9092102050781,284.95001220703125,302.047119140625,292.3717956542969,298.62353515625,297.13427734375,284.9098815917969,1.0,0.7603951096534729,0.3006138205528259,0.3006138205528259,1.0,1.0,-3.916223764419556,0.8739350438117981,3.0422885417938232,-0.3122693598270416,0.8370192050933838,0.8370192050933838,0.0,295.9404602050781,300.0,66597.9296875,0.0,5411.77685546875,1.0,278.15875244140625,282.7476501464844,295.3866271972656,299.6888732910156,293.1499938964844,293.1499938964844,278.45001220703125,38579.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891027212142944,1.0,0.0,0.0,3.4676730632781982,3.467695713043213,8.023605460039107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9033.2333984375,0.0,1357.9603271484375,1895.4371337890625,0.0,4207.33203125,0.8668001294136047,1.0,0.0,3.0,1.0,0.0
18205500,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7279547452926636,0.3560513257980346,0.3275022804737091,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8609154224395752,0.6042395830154419,0.5778734683990479,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8879960179328918,0.6639732718467712,0.4678568243980407,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.781590461730957,0.4462795555591583,0.4296245574951172,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.6414949893951416,0.2426415532827377,1.1291546821594238,285.00213623046875,284.95001220703125,302.04547119140625,292.373779296875,298.6214904785156,297.1318664550781,285.00152587890625,1.0,0.7605547904968262,0.3006046712398529,0.3006046712398529,1.0,1.0,-3.911201477050781,0.8725463151931763,3.0386552810668945,-0.3122070431709289,0.9029111862182616,0.9029111862182616,0.0,297.6785583496094,300.0,65811.796875,0.0,5407.61572265625,1.0,278.39703369140625,282.86285400390625,295.3424072265625,299.4854431152344,293.1499938964844,293.1499938964844,278.45001220703125,34114.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983424425125122,1.0,0.0,0.0,3.5189640522003174,3.518986463546753,8.262718438345473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9295.51953125,0.0,1378.6102294921875,1895.4371337890625,0.0,4158.41845703125,0.8758889436721802,1.0,0.0,3.0,1.0,0.0
18205560,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7269442081451416,0.3556030988693237,0.3271851539611816,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.859562873840332,0.6033808588981628,0.5771589279174805,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8868482708930969,0.6636986136436462,0.4677427113056183,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7804683446884155,0.4458850026130676,0.429333359003067,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.6405941843986511,0.2423551678657531,1.1282020807266235,284.9862670898437,284.95001220703125,302.04351806640625,292.3755187988281,298.61962890625,297.1300048828125,284.98516845703125,1.0,0.7607912421226501,0.3006236553192138,0.3006236553192138,1.0,1.0,-3.9080021381378174,0.8717401027679443,3.036262035369873,-0.3120556771755218,0.9070103764533995,0.9070103764533995,0.0,299.0834350585937,303.0,65848.6953125,0.0,5406.94970703125,1.0,278.4410400390625,282.85186767578125,295.3530578613281,299.5355834960937,293.1499938964844,293.1499938964844,278.1499938964844,33894.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813873767852784,1.0,0.0,0.0,3.569279670715332,3.569302558898926,8.500695116708812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9941.6025390625,0.0,1429.7982177734375,1895.4371337890625,0.0,4140.77197265625,0.8856161236763,1.0,0.0,3.0,1.0,0.0
18205620,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7256500720977783,0.3547404408454895,0.3266983032226562,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8579121232032776,0.6020679473876953,0.5762505531311035,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8853544592857361,0.6628434658050537,0.4674377739429474,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7790644764900208,0.4451430737972259,0.4289007484912872,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.6394798755645752,0.2418595999479293,1.1268877983093262,284.8823547363281,284.95001220703125,302.0411682128906,292.376953125,298.6162414550781,297.1263122558594,284.883544921875,1.0,0.7609567642211914,0.3006426393985748,0.3006426393985748,1.0,1.0,-3.903398036956787,0.870556116104126,3.032841920852661,-0.3117652535438537,0.830501139163971,0.830501139163971,0.0,300.77362060546875,303.0,66467.0390625,0.0,5403.76416015625,1.0,278.20074462890625,282.7294006347656,295.40142822265625,299.7364501953125,293.1499938964844,293.1499938964844,278.1499938964844,38743.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864289164543152,1.0,0.0,0.0,3.508198499679565,3.5082216262817383,8.21223977709451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9624.4140625,0.0,1400.788330078125,1895.4371337890625,0.0,4184.35107421875,0.8737841844558716,1.0,0.0,3.0,1.0,0.0
18205680,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7239682674407959,0.3538259863853454,0.325941801071167,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8558681011199951,0.6006927490234375,0.5750280022621155,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8834077715873718,0.6619281768798828,0.46684131026268,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7772766947746277,0.4443313777446747,0.4282198548316955,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.6380531191825867,0.2412867397069931,1.1248115301132202,284.9086303710937,284.95001220703125,302.0384826660156,292.3781433105469,298.61236572265625,297.1219787597656,284.9092712402344,1.0,0.7609497904777527,0.3006616234779358,0.3006616234779358,1.0,1.0,-3.896266222000122,0.8686891198158264,3.0275771617889404,-0.3114527761936188,0.8309308290481567,0.8309308290481567,0.0,302.7679748535156,306.0,66187.2421875,0.0,5394.69580078125,1.0,278.1589660644531,282.75494384765625,295.39141845703125,299.66973876953125,293.1499938964844,293.1499938964844,278.45001220703125,38732.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874221086502076,1.0,0.0,0.0,3.4409215450286865,3.440944194793701,7.900286504991527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8989.576171875,0.0,1332.03662109375,1895.4371337890625,0.0,4192.89794921875,0.8610168695449829,1.0,0.0,3.0,1.0,0.0
18205740,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.722589373588562,0.3532695174217224,0.3253377377986908,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8541690707206726,0.5997063517570496,0.5739765167236328,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8818498253822327,0.6615141034126282,0.4664184153079986,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7758004665374756,0.4438056945800781,0.4276496767997741,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6368427872657776,0.2408631891012191,1.122883677482605,285.00018310546875,284.95001220703125,302.03546142578125,292.3790283203125,298.6096496582031,297.1192626953125,284.9993896484375,1.0,0.760939359664917,0.3006806075572967,0.3006806075572967,1.0,1.0,-3.8901381492614746,0.8670961856842041,3.0230419635772705,-0.3112453818321228,0.8955427408218384,0.8955427408218384,0.0,304.419921875,306.0,65395.53515625,0.0,5386.51953125,1.0,278.3963317871094,282.8688049316406,295.3460998535156,299.4642944335937,293.1499938964844,293.1499938964844,278.45001220703125,34176.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815896153450012,1.0,0.0,0.0,3.4917008876800537,3.4917232990264893,8.135183975355176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9246.345703125,0.0,1351.03076171875,1895.4371337890625,0.0,4142.525390625,0.8698664903640747,1.0,0.0,3.0,1.0,0.0
18205800,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7215703129768372,0.3527531325817108,0.3249576091766357,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8528590202331543,0.5987665057182312,0.5731836557388306,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.8807291388511658,0.6611431241035461,0.4662374556064605,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.7746910452842712,0.4433248043060303,0.4272739887237549,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.6359143853187561,0.2404786497354507,1.1214617490768433,284.98388671875,284.95001220703125,302.0320739746094,292.3796691894531,298.607177734375,297.1171875,284.9827880859375,1.0,0.7610214352607727,0.3006995916366577,0.3006995916366577,1.0,1.0,-3.885921239852905,0.866018533706665,3.01990270614624,-0.3110416531562805,0.8985464572906494,0.8985464572906494,0.0,305.7530822753906,309.0,65404.06640625,0.0,5382.201171875,1.0,278.4407958984375,282.85809326171875,295.3558349609375,299.5115966796875,293.1499938964844,293.1499938964844,278.75,33998.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794215559959412,1.0,0.0,0.0,3.539883613586426,3.5399062633514404,8.361250820598798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8804.4501953125,0.0,1399.548583984375,1895.4371337890625,0.0,4123.693359375,0.879112184047699,1.0,0.0,3.0,1.0,0.0
18205860,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7204996347427368,0.3523081541061401,0.3245510458946228,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8515057563781738,0.5979129076004028,0.5723651647567749,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8795502185821533,0.6608737707138062,0.4660229682922363,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.7735416293144226,0.442909836769104,0.4268840849399566,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.6349625587463379,0.2401333153247833,1.1200380325317385,285.05816650390625,284.95001220703125,302.0283508300781,292.3800354003906,298.6049499511719,297.1155700683594,285.0576477050781,1.0,0.7611157298088074,0.3007554411888122,0.3007554411888122,1.0,1.0,-3.8815667629241934,0.8650225400924683,3.016544342041016,-0.3107168972492218,0.972562611103058,0.972562611103058,0.0,307.1507263183594,309.0,64694.82421875,0.0,5377.8876953125,1.0,278.696533203125,282.9564208984375,295.3387756347656,299.3822937011719,293.1499938964844,293.1499938964844,278.75,31609.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743215441703796,1.0,0.0,0.0,3.626262187957764,3.626285314559937,8.774284765422635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9105.87890625,0.0,1474.28564453125,1895.4371337890625,0.0,4079.1708984375,0.8976606130599976,1.0,0.0,3.0,1.0,0.0
18205920,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.719545304775238,0.351809561252594,0.3242281675338745,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8502820134162903,0.5970051884651184,0.5716493725776672,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8785132169723511,0.6605217456817627,0.4658988118171692,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.7725154161453247,0.442459374666214,0.4265742897987366,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.6341103315353394,0.2397774159908294,1.118850827217102,285.0265197753906,284.95001220703125,302.0242614746094,292.380126953125,298.60260009765625,297.1140441894531,285.02398681640625,1.0,0.7612712383270264,0.3008112907409668,0.3008112907409668,1.0,1.0,-3.8780088424682617,0.8642489910125732,3.0137598514556885,-0.3103785514831543,0.9829422235488892,0.9829422235488892,0.0,308.4697570800781,312.0,64898.703125,0.0,5375.53515625,1.0,278.7414855957031,282.9262390136719,295.36236572265625,299.4712219238281,293.1499938964844,293.1499938964844,278.45001220703125,31806.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735731482505798,1.0,0.0,0.0,3.710582971572876,3.710606813430786,9.187082241624012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9790.693359375,0.0,1569.719482421875,1895.4371337890625,0.0,4072.611572265625,0.9157840609550476,1.0,0.0,3.0,1.0,0.0
18205980,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.7181629538536072,0.3507784008979797,0.3236515522003174,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8486319780349731,0.5955100059509277,0.5706418752670288,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8769783973693848,0.659420371055603,0.4654899835586548,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7710819840431213,0.4415557384490967,0.4260476231575012,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.6329509019851685,0.2391501069068908,1.1171176433563232,284.8841247558594,284.95001220703125,302.01983642578125,292.37994384765625,298.59832763671875,297.110107421875,284.88153076171875,1.0,0.7613268494606018,0.3008671104907989,0.3008671104907989,1.0,1.0,-3.872330904006958,0.862896203994751,3.009434700012207,-0.3098838925361633,0.888948380947113,0.888948380947113,0.0,310.21051025390625,312.0,65885.15625,0.0,5369.361328125,1.0,278.4968566894531,282.7591857910156,295.4169006347656,299.7033996582031,293.1499938964844,293.1499938964844,278.45001220703125,36085.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802995324134828,1.0,0.0,0.0,3.701779842376709,3.701804399490357,9.1435418880792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9512.2275390625,0.0,1592.195068359375,1895.4371337890625,0.0,4131.32666015625,0.9150011539459229,1.0,0.0,3.0,1.0,0.0
